Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3806619,47.10946,40.0532,0.2365752,0.2365752,0,0,0,0.2365752,160.9052,0.1316353,0,0,0.3806619,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1293962,0.2602328,0.3045295,0,4.934351
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,37.68986,37.68986,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1293962,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,35.40376,35.40376,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1293962,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,33.666,33.666,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1293962,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.95143,31.95143,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1293962,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.21368,30.21368,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1293962,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.71535,28.71535,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1293962,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,27.56457,27.56457,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1293962,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,26.39063,26.39063,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1293962,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,25.41749,25.41749,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1293962,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.54475,24.54475,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1293962,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.6334,23.6334,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1293962,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.87651,22.87651,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1293962,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,22.14279,22.14279,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1293962,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4212134,28.33876,21.38591,0.6669304,0.6669304,0,0,0,0.6669304,63.15703,0,0,0,0.4212134,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2808186,-0.2808186,2.184987,36.41637,0.1293962,0.7336234,0.3369707,0,1.63647
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7910404,36.47495,22.76066,1.217779,1.217779,0.425,0,0.172125,1.217779,64.95761,2.220446E-16,0,0,0.7910404,0.8345047,0.7927794,0,0,4.02139,0.934438,0,0.04346429,-0.04346429,2.139171,35.65278,0.1293962,1.339557,0.6328323,1.7,1.725478
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8519195,41.35183,26.12803,1.143837,1.143837,0,-1,0,1.143837,74.47907,0,0,0.2499315,0.8519195,1.204039,1.143837,0,0,4.069684,0.8909737,0,0.3521199,-0.3521199,1.768004,29.46668,0.1293962,1.258221,0.6815356,0,1.742893
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.049771,49.34742,29.60353,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,109.2889,0,0,0,1.049771,0,0,0.7394535,0.7024808,4.460928,0.5388538,1.752252,0,1.752252,3.430336,57.17215,0.1294976,1.056601,0.8398165,1.7,1.588624
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.000596,51.6428,32.5384,1.239877,1.239877,1.7,0,0.5202,1.239877,80.70126,0,0,0,1.000596,0,0,0.4601234,0.4371172,2.708677,2.11588,1.437713,0,1.437713,4.794271,79.90434,0.1296244,1.363864,0.8004767,1.7,3.116476
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.206237,59.51731,35.23384,0.3498745,0.3498745,0.425,0,0.172125,0.3498745,344.7627,0.006992463,0,0,1.206237,0,0,0.068133,0.06472636,1.270963,3.409822,1.270963,0,1.270963,6.000012,100,0.1295203,0.384862,0.9649896,1.7,4.616059
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9912419,57.52185,37.83661,0.6350396,0.6350396,0,0,0,0.6350396,156.0914,0.3227792,0,0,0.9912419,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1295203,0.6985435,0.7929935,0,5.544931
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.043307,60.60421,39.44306,0.7612111,0.7612111,0,-1,0,0.7612111,137.0589,0.2420324,0,0,1.043307,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1295203,0.8373322,0.8346457,0,5.596996
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.081262,62.28805,40.09954,0.5450498,0.5450498,0,0,0,0.5450498,198.3785,0.5075252,0,0,1.081262,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1295203,0.5995548,0.8650094,0,5.634951
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7633045,55.74949,40.77147,1.091416,1.091416,0,0,0,1.091416,69.93708,0,0,0,0.7633045,1.148859,1.091416,0,0,0,4.553689,0,0.3855545,-0.3855545,5.593602,93.22651,0.1295203,1.200558,0.6106436,0,5.316994
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3432683,46.32235,39.99141,0.7403663,0.7403663,0,0,0,0.7403663,46.36465,0,0,0,0.3432683,0.7793329,0.7403663,0,0,0.4283938,4.168135,0,0.4360647,-0.4360647,5.133949,85.56565,0.1295203,0.8144029,0.2746146,0,4.511403
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,37.64352,37.64352,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9129102,3.73207,0,0.5952494,-0.5952494,4.506502,75.10821,0.1295203,0.6220356,0,0,3.73207
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,35.38831,35.38831,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.574298,3.136821,0,1.452632,-1.452632,2.975293,49.58812,0.1295203,1.657954,0,0,3.136821
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,33.62739,33.62739,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.188334,1.684189,0,0.8822429,-0.8822429,2.045328,34.08873,0.1295203,0.9219438,0,0,1.684189
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.92826,31.92826,1.092941,0.7618486,0,-1,0,0.7618486,0,0,0.3310924,0.4403865,0,0.8019459,0.7618486,0,0,4.168603,0.8019459,0,0.8019459,-0.8019459,1.200002,20,0.1295203,1.202235,0,0,0.8019459
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.17506,30.17506,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295203,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.67673,28.67673,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295203,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,27.50278,27.50278,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295203,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,26.32884,26.32884,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295203,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.37115,25.37115,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295203,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,24.48296,24.48296,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295203,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.58706,23.58706,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295203,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.807,22.807,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296255,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,22.08101,22.08101,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1297169,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1572209,23.84401,21.3164,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.56694,0,0,0,0.1572209,0,0,1.281491,1.217417,2.299654,2.484,1.374638,0,1.374638,5.122464,85.37423,0.1298483,0.4603595,0.1257767,1.7,2.641221
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3300194,28.11606,22.6757,0.2178316,0.2178316,0,0,0,0.2178316,151.5021,0,0,0,0.3300194,0.2292964,0.2178316,0,0,0.9250166,3.721174,0.100723,0,0.100723,5.218019,86.9668,0.1298401,0.2396148,0.2640155,0,4.051193
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7819862,39.88993,26.04308,0.5715904,0.5715904,0,-1,0,0.5715904,136.8089,0,0,0,0.7819862,0.601674,0.5715904,0,0,0.8242937,3.811825,0.1803121,0,0.1803121,5.389078,89.81778,0.1298253,0.6287494,0.625589,0,4.593811
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9425591,46.97554,29.51858,0.7419221,0.7419221,0,0,0,0.7419221,127.0429,0,0,0,0.9425591,0.7809706,0.7419221,0,0,0.6439815,3.974106,0.1615884,0,0.1615884,5.542374,92.37271,0.1298121,0.8161143,0.7540472,0,4.916665
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.09906,53.73016,32.45344,0,0,0,0,0,0,0,0.6166666,0,0,1.09906,0,0,0,0,0.4823931,4.119535,0.4823931,0,0.4823931,6.000012,100,0.1297726,0,0.8792477,0,5.218595
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.288476,61.43299,35.14888,0.4233394,0.4233394,0,0,0,0.4233394,304.36,0.8428553,0,0,1.288476,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1297726,0.4656733,1.030781,0,5.842165
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.100014,59.96489,37.75165,0.5484464,0.5484464,0,0,0,0.5484464,200.569,0.5227016,0,0,1.100014,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1297726,0.603291,0.8800108,0,5.653703
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8435683,55.93139,39.3581,0.1219929,0.1219929,0,-1,0,0.1219929,691.4894,0.7151546,0,0,0.8435683,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1297726,0.1341922,0.6748546,0,5.397257
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9711978,59.59179,40.03003,0.8867618,0.8867618,0,0,0,0.8867618,109.5218,0.03776433,0,0,0.9711978,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1297726,0.975438,0.7769582,0,5.524887
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4829534,49.82111,40.70968,0.02887558,0.02887558,0,0,0,0.02887558,1672.532,0.4525581,0,0,0.4829534,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1297726,0.03176314,0.3863627,0,5.036643
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1875513,43.33888,39.94507,0.1055519,0.1055519,0,0,0,0.1055519,177.6863,0.07644402,0,0,0.1875513,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1297726,0.1161071,0.150041,0,4.74124
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,37.59718,37.59718,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1297726,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,35.36514,35.36514,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1297726,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,33.60422,33.60422,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1297726,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.88964,31.88964,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1297726,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.12872,30.12872,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1297726,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,28.60722,28.60722,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1297726,0.06539315,0,0,2.0817
