Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,29.09307,29.09307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,29.09307,29.09307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,28.04058,28.04058,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,27.07367,27.07367,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,26.08964,26.08964,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,25.19973,25.19973,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,24.38684,24.38684,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1170043,25.43836,23.53972,0.3489159,0.3489159,0,0,0,0.3489159,33.53367,0,5.551115E-17,0,0.1170043,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2502756,-0.2502756,4.46187,74.36435,0,0.3838075,0.09360343,0,3.461759
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2575199,29.2775,25.00293,0.3575518,0.3575518,0,0,0,0.3575518,72.02309,0,0,0,0.2575199,0.3763703,0.3575518,0,0,1.621344,3.094479,0,0.1188504,-0.1188504,4.336591,72.27637,0,0.393307,0.2060159,0,3.351999
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4820593,37.12461,28.73368,0.742269,0.742269,0,-1,0,0.742269,64.94401,0,1.110223E-16,0,0.4820593,0.7813358,0.742269,0,0,1.7534,2.975629,0,0.2992766,-0.2992766,4.021125,67.01862,0,0.816496,0.3856474,0,3.457688
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1190548,34.59908,32.55857,0.2234291,0.2234291,0,0,0,0.2234291,53.28524,0,0,0,0.1190548,0.2351886,0.2234291,0,0,2.08593,2.676352,0,0.1161338,-0.1161338,3.89871,64.97836,0,0.245772,0.0952438,0,2.795407
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09487758,37.4651,35.81015,0.8991222,0.8991222,0,0,0,0.8991222,10.55225,0,2.220446E-16,0,0.09487758,0.9464445,0.8991222,0,0,2.214967,2.560219,0,0.8515669,-0.8515669,3.001079,50.01789,0,0.9890345,0.07590206,0,2.655096
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4867701,47.89099,38.82213,0.7800528,0.7800528,0,0,0,0.7800528,62.4022,0,0,0,0.4867701,0.8211082,0.7800528,0,0,3.161153,1.708652,0,0.3343381,-0.3343381,2.648656,44.14418,0,0.858058,0.3894161,0,2.195422
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4256122,49.73065,41.70577,0.5922363,0.5922363,0,0,0,0.5922363,71.86526,0,0,0,0.4256122,0.6234066,0.5922363,0,0,3.532639,1.374313,0,0.1977944,-0.1977944,2.440162,40.66929,0,0.6514599,0.3404898,0,1.799926
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1831879,46.90244,43.51125,0.3597714,0.3597714,0,-1,0,0.3597714,50.91787,0,0,0,0.1831879,0.3787067,0.3597714,0,0,3.752411,1.176519,0,0.1955188,-0.1955188,2.234067,37.23438,0,0.3957485,0.1465503,0,1.359707
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1042178,46.20198,44.28136,0,0,0,0,0,0,0,0,0,0,0.1042178,0,0,0,0,3.969654,0.9810002,0.1042178,0,0.1042178,2.332937,38.88221,0,0,0.08337423,0,1.085218
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2024971,48.8213,45.0258,0.4810105,0.4810105,0,0,0,0.4810105,42.09826,0,5.551115E-17,0,0.2024971,0.5063269,0.4810105,0,0,3.865436,1.074796,0,0.3038298,-0.3038298,2.012672,33.54447,0,0.5291116,0.1619976,0,1.277293
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.108102,46.20515,44.21291,0,0,0,0,0,0,0,0,0,0,0.108102,0,0,0,0,4.203025,0.7709665,0.108102,0,0.108102,2.115227,35.25371,0,0,0.08648157,0,0.8790684
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,41.63732,41.63732,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.094923,0.8682582,0,0.452541,-0.452541,1.638207,27.30339,0,0.4729053,0,0,0.8682582
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,39.20719,39.20719,0.5945514,0.3949314,0,-1,0,0.3949314,0,0,0.19962,0.2590752,0,0.4157172,0.3949314,0,0,4.597746,0.4157172,0,0.4157172,-0.4157172,1.200002,20,0,0.6540065,0,0,0.4157172
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,37.25624,37.25624,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,35.35664,35.35664,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,33.40569,33.40569,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,31.69433,31.69433,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,30.3937,30.3937,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.09307,29.09307,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,28.01491,28.01491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,27.048,27.048,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,26.06397,26.06397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,25.19973,25.19973,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034079,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,24.36972,24.36972,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2138415,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1778802,26.42585,23.5226,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,77.99085,2.220446E-16,0,0,0.1778802,0,0,1.452632,1.38,2.299654,2.484,1.55788,0,1.55788,5.296303,88.27155,0.2243839,0.250886,0.1423041,1.7,2.66188
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4758876,33.05769,24.97726,0.1510106,0.1510106,0,0,0,0.1510106,315.1352,0,0,0,0.4758876,0.1589586,0.1510106,0,0,0.7417742,3.886092,0.3169291,0,0.3169291,5.596969,93.28262,0.2097126,0.1661117,0.3807101,0,4.36198
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8286658,43.74133,28.70802,0.1780614,0.1780614,0,-1,0,0.1780614,465.382,0.2163876,0,0,0.8286658,0.1874331,0.1780614,0,0,0.4248452,4.171328,0.4248452,0,0.4248452,6.000012,100,0.1928128,0.1958676,0.6629326,0,4.999994
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.245096,57.18608,32.51578,0,0,0,0,0,0,0,1.245096,0,0,1.245096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928128,0,0.9960771,0,5.798785
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.480707,67.22074,35.7588,0,0,0,0,0,0,0,1.480707,0,0,1.480707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928128,0,1.184565,0,6.034396
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.521111,72.30608,38.77079,0.4834188,0.4834188,0,0,0,0.4834188,314.6571,1.012249,0,0,1.521111,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1928128,0.5317607,1.216889,0,6.0748
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.391283,72.33369,41.65443,0.8784049,0.8784049,0,0,0,0.8784049,158.3874,0.4666463,0,0,1.391283,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1928128,0.9662454,1.113026,0,5.944972
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.361045,73.8325,43.48558,0.8488883,0.8488883,0,-1,0,0.8488883,160.3326,0.4674782,0,0,1.361045,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1928128,0.9337771,1.088836,0,5.914734
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.020575,65.70844,44.2557,0.2250611,0.2250611,0,0,0,0.2250611,453.4657,0.7836688,0,0,1.020575,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1928128,0.2475673,0.8164602,0,5.574264
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4228286,53.15438,45.00013,0.5246083,0.5246083,0,0,0,0.5246083,80.59893,0,0,0,0.4228286,0.5522192,0.5246083,0,0,0,4.553689,0,0.1293906,-0.1293906,5.863622,97.72684,0.1928128,0.5770691,0.3382629,0,4.976518
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3207219,50.28194,44.21291,0.7374443,0.7374443,0,0,0,0.7374443,43.491,0,0,0,0.3207219,0.7762572,0.7374443,0,0,0.1437673,4.424298,0,0.4555352,-0.4555352,5.383446,89.72392,0.1928128,0.8111887,0.2565775,0,4.74502
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,41.65443,41.65443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6499175,3.968763,0,0,0,5.383446,89.72392,0.1928128,0,0,0,3.968763
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,39.20719,39.20719,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6499175,3.968763,0,0.1772994,-0.1772994,5.196556,86.60909,0.1928128,0.1852778,0,0,3.968763
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,37.28191,37.28191,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8469169,3.791464,0,0.4668808,-0.4668808,4.704421,78.40685,0.1928128,0.4878904,0,0,3.791464
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,35.37375,35.37375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365673,3.324583,0,0,0,4.704421,78.40685,0.1928128,0,0,0,3.324583
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,33.40569,33.40569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365673,3.324583,0,0,0,4.704421,78.40685,0.1928128,0,0,0,3.324583
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,31.72,31.72,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.365673,3.324583,0,0.1520064,-0.1520064,4.544192,75.73638,0.1928128,0.1588467,0,0,3.324583
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,30.3937,30.3937,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.534569,3.172577,0,0.1854123,-0.1854123,4.34875,72.47903,0.1928128,0.1937558,0,0,3.172577
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,29.09307,29.09307,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.740583,2.987164,0,0.01977554,-0.01977554,4.327905,72.1316,0.1928128,0.02066544,0,0,2.987164
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,28.01491,28.01491,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.762556,2.967389,0,0.04916884,-0.04916884,4.276076,71.2678,0.1928128,0.05138144,0,0,2.967389
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,27.048,27.048,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.817188,2.91822,0,0.2676762,-0.2676762,3.993921,66.56522,0.1928128,0.2797217,0,0,2.91822
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,26.08964,26.08964,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.114606,2.650544,0,0.1854795,-0.1854795,3.798408,63.30668,0.1928128,0.1938261,0,0,2.650544
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,25.19973,25.19973,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.320694,2.465064,0,0.2809653,-0.2809653,3.502245,58.37063,0.1928128,0.2936087,0,0,2.465064
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,24.36972,24.36972,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.632878,2.184099,0,0.1088145,-0.1088145,3.387544,56.45896,0.1928128,0.1137112,0,0,2.184099
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3798211,29.83985,23.51405,0,0,0,0,0,0,0,0,0,0,0.3798211,0,0,0,0,2.753783,2.075284,0.3798211,0,0.3798211,3.747874,62.46445,0.179855,0,0.3038569,0,2.455106
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7528164,38.14694,24.96014,0.4854425,0.4854425,0,0,0,0.4854425,155.0784,0,0,0,0.7528164,0.5109921,0.4854425,0,0,2.373962,2.417123,0.2418243,0,0.2418243,3.977289,66.28802,0.1724753,0.5339867,0.6022532,0,3.16994
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.04906,48.25624,28.66523,0.6488382,0.6488382,0,-1,0,0.6488382,161.6829,0,0,0,1.04906,0.6829876,0.6488382,0,0,2.132137,2.634765,0.3660727,0,0.3660727,4.324576,72.07612,0.1623888,0.713722,0.8392482,0,3.683825
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.394893,60.79379,32.46444,0.4350865,0.4350865,0,0,0,0.4350865,320.6013,0,0,0,1.394893,0.4579858,0.4350865,0,0,1.766065,2.964231,0.9369071,0,0.9369071,5.213404,86.88989,0.1412478,0.4785951,1.115914,0,4.359124
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.573061,69.72237,35.69035,1.242077,1.242077,0,0,0,1.242077,126.6476,0,0,0,1.573061,1.30745,1.242077,0,0,0.8291577,3.807447,0.2656115,0,0.2656115,5.465385,91.08957,0.1362202,1.366285,1.258449,0,5.380508
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.602782,74.68344,38.71945,0.2660619,0.2660619,0,0,0,0.2660619,602.4097,0.7591712,0,0,1.602782,0.2800651,0.2660619,0,0,0.5635461,4.046497,0.5635461,0,0.5635461,6.000012,100,0.1266552,0.292668,1.282226,0,5.64928
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.539936,76.72475,41.63732,0.4368947,0.4368947,0,0,0,0.4368947,352.473,1.080047,0,0,1.539936,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1266552,0.4805841,1.231948,0,6.093625
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.382396,74.41725,43.45991,0.276343,0.276343,0,-1,0,0.276343,500.2464,1.091509,0,0,1.382396,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1266552,0.3039773,1.105917,0,5.936085
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.084874,67.2933,44.23002,0.765018,0.765018,0,0,0,0.765018,141.8102,0.2795916,0,0,1.084874,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1266552,0.8415198,0.8678989,0,5.638563
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7599785,60.42077,45.0258,0.6481665,0.6481665,0,0,0,0.6481665,117.2505,0.07769798,0,0,0.7599785,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1266552,0.7129831,0.6079828,0,5.313667
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3654947,51.18753,44.23002,1.553488,1.553488,0.425,0,0.172125,1.553488,23.52735,0,0,0,0.3654947,1.187882,1.128488,0,0,0,4.553689,0,0.8223877,-0.8223877,5.133139,85.55215,0.1266552,1.708837,0.2923957,1.7,4.919184
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,41.6801,41.6801,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.9137641,3.731301,0,0.7018127,-0.7018127,4.393363,73.22258,0.1266552,0.7333943,0,0,3.731301
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,39.24997,39.24997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.693556,3.029489,0,0,0,4.393363,73.22258,0.1266552,0,0,0,3.029489
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,37.29903,37.29903,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.693556,3.029489,0,0.6891881,-0.6891881,3.666896,61.1148,0.1266552,0.7202016,0,0,3.029489
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,35.37375,35.37375,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.459321,2.3403,0,0.7601252,-0.7601252,2.865653,47.7608,0.1266552,0.7943308,0,0,2.3403
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,33.43136,33.43136,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.303904,1.580175,0,0.2996193,-0.2996193,2.549827,42.49703,0.1266552,0.3131021,0,0,1.580175
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,31.74567,31.74567,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.636814,1.280556,0,0.195147,-0.195147,2.344124,39.06865,0.1266552,0.2039286,0,0,1.280556
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,30.41937,30.41937,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.853644,1.085409,0,0.07203865,-0.07203865,2.268188,37.80307,0.1266552,0.07528039,0,0,1.085409
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,29.09307,29.09307,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.933687,1.01337,0,0.2686337,-0.2686337,1.985024,33.08366,0.1266552,0.2807223,0,0,1.01337
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,28.04058,28.04058,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.232169,0.7447367,0,0.2322519,-0.2322519,1.740209,29.00342,0.1266552,0.2427032,0,0,0.7447367
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,27.07367,27.07367,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.490227,0.5124848,0,0.04772168,-0.04772168,1.689906,28.16504,0.1266552,0.04986915,0,0,0.5124848
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,26.11531,26.11531,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.543251,0.4647631,0,0.001757044,-0.001757044,1.688054,28.13417,0.1266552,0.00183611,0,0,0.4647631
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,25.19973,25.19973,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.545203,0.4630061,0,0.1087328,-0.1087328,1.573439,26.22393,0.1266552,0.1136258,0,0,0.4630061
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,24.36972,24.36972,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.666018,0.3542733,0,0.184385,-0.184385,1.37908,22.98463,0.1266552,0.1926823,0,0,0.3542733
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1023875,25.17292,23.51405,0,0,0,0,0,0,0,0,0,0,0.1023875,0,0,0,0,4.87089,0.1698883,0.1023875,0,0.1023875,1.476214,24.60351,0.1250598,0,0.08190996,0,0.2722757
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3578679,30.93376,24.93447,0.01108928,0.01108928,0,0,0,0.01108928,3227.152,0,0,0,0.3578679,0.01167292,0.01108928,0,0,4.768502,0.262037,0.346195,0,0.346195,1.804643,30.07732,0.1199508,0.01219821,0.2862943,0,0.6199049
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6965078,41.0915,28.66523,0,0,0,-1,0,0,0,0,0,0,0.6965078,0,0,0,0,4.422307,0.5736125,0.6965078,0,0.6965078,2.465408,41.09006,0.1108408,0,0.5572062,0,1.27012
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5254344,41.85821,32.43877,1.435524,1.435524,0.425,0,0.172125,1.435524,36.60226,0,0,0,0.5254344,1.06371,1.010524,0,0,3.725799,1.200469,0,0.5382754,-0.5382754,1.898016,31.63354,0.1108408,1.579077,0.4203475,1.7,1.725904
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2011601,39.21167,35.66468,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,32.54379,0,0,0,0.2011601,0,0,1.081879,1.027785,4.323883,0.6621941,1.228945,0,1.228945,3.063896,51.06483,0.1348721,0.6799333,0.1609281,1.7,0.8633541
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.503454,48.08529,38.69378,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,312.5327,2.220446E-16,0,0,0.503454,0,0,1.452632,1.38,3.094938,1.768245,1.883454,0,1.883454,4.850697,80.84479,0.1435467,0.1771973,0.4027632,1.7,2.271698
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8306463,58.21078,41.63732,0.5071142,0.5071142,0,0,0,0.5071142,163.7987,0,0,0,0.8306463,0.5338044,0.5071142,0,0,1.211484,3.463353,0.2968419,0,0.2968419,5.132306,85.53826,0.1401596,0.5578256,0.664517,0,4.293999
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1957598,47.11446,43.48558,0.6857141,0.6857141,0,-1,0,0.6857141,28.54832,0,1.110223E-16,0,0.1957598,0.7218044,0.6857141,0,0,0.9146423,3.730511,0,0.5260445,-0.5260445,4.577806,76.29662,0.1401596,0.7542856,0.1566079,0,3.926271
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2325162,48.60781,44.2557,0.2112014,0.2112014,0,0,0,0.2112014,110.0922,0,0,0,0.2325162,0.2223172,0.2112014,0,0,1.499136,3.204466,0.01019898,0,0.01019898,4.587482,76.45788,0.140046,0.2323215,0.186013,0,3.436982
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1488585,47.8236,45.05148,0,0,0,0,0,0,0,0,0,0,0.1488585,0,0,0,0,1.488937,3.213645,0.1488585,0,0.1488585,4.728702,78.81154,0.1384096,0,0.1190868,0,3.362504
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08827078,45.87906,44.2557,0.1917618,0.1917618,0,0,0,0.1917618,46.03148,0,0,0,0.08827078,0.2018545,0.1917618,0,0,1.340079,3.347618,0,0.1135837,-0.1135837,4.608974,76.81608,0.1384096,0.210938,0.07061663,0,3.435889
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,41.73144,41.73144,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.466283,3.234034,0,0.895451,-0.895451,3.665086,61.08464,0.1384096,0.9357463,0,0,3.234034
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,39.30132,39.30132,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.461228,2.338583,0,0.5518904,-0.5518904,3.083342,51.38893,0.1384096,0.5767255,0,0,2.338583
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,37.35037,37.35037,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,3.07444,1.786693,0,0.1306345,-0.1306345,2.945641,49.09392,0.1384096,0.136513,0,0,1.786693
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,35.42509,35.42509,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.219589,1.656058,0,0.6495063,-0.6495063,2.261002,37.68328,0.1384096,0.678734,0,0,1.656058
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,33.44847,33.44847,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.941263,1.006552,0,0.158117,-0.158117,2.094332,34.90546,0.1384096,0.1652322,0,0,1.006552
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,31.78846,31.78846,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,4.116949,0.8484352,0,0.1583495,-0.1583495,1.927417,32.12355,0.1384096,0.1654752,0,0,0.8484352
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,30.47071,30.47071,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.292892,0.6900857,0,0.01600557,-0.01600557,1.910545,31.84236,0.1384096,0.01672582,0,0,0.6900857
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,29.14441,29.14441,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.310677,0.6740801,0,0.1187368,-0.1187368,1.785386,29.75637,0.1384096,0.12408,0,0,0.6740801
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,28.08337,28.08337,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.442606,0.5553433,0,0.07820679,-0.07820679,1.702948,28.38242,0.1384096,0.0817261,0,0,0.5553433
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,27.12501,27.12501,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.529503,0.4771365,0,0.3088448,-0.3088448,1.377397,22.95658,0.1384096,0.3227428,0,0,0.4771365
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,26.13242,26.13242,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.872663,0.1682917,0,0.04773071,-0.04773071,1.327085,22.11804,0.1384096,0.04987859,0,0,0.1682917
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,25.21685,25.21685,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.925698,0.120561,1.372607,0,1.372607,2.629254,43.82082,0.1523531,0.2806652,0,1.7,0.120561
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,24.37828,24.37828,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.55309,1.355908,1.38,0,1.38,3.938437,65.6405,0.1598605,0.05379548,0,1.7,1.355908
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1516255,25.98234,23.51405,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1516255,0,0,1.452632,1.38,2.17309,2.597908,1.531626,0,1.531626,5.391465,89.85757,0.1637885,0,0.1213004,1.7,2.749533
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3229693,30.32917,24.93447,0.4570512,0.4570512,0,0,0,0.4570512,70.6637,0,5.551115E-17,0,0.3229693,0.4811066,0.4570512,0,0,0.6414649,3.976371,0,0.1581373,-0.1581373,5.224773,87.07938,0.1637885,0.5027564,0.2583754,0,4.29934
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3507038,34.65232,28.63956,0.4239489,0.4239489,0,-1,0,0.4239489,82.72314,0,0,0,0.3507038,0.4462619,0.4239489,0,0,0.817173,3.818233,0,0.09555815,-0.09555815,5.124046,85.4006,0.1637885,0.4663437,0.280563,0,4.168937
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5333336,41.98158,32.41311,0.2942376,0.2942376,0,0,0,0.2942376,181.2595,0,0,0,0.5333336,0.3097238,0.2942376,0,0,0.9233487,3.722675,0.2236098,0,0.2236098,5.336181,88.93618,0.161665,0.3236614,0.4266669,0,4.256009
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4640806,44.0761,35.63901,0.0664992,0.0664992,0,0,0,0.0664992,697.874,0,0,0,0.4640806,0.06999915,0.0664992,0,0,0.6997389,3.923924,0.3940814,0,0.3940814,5.71004,95.16714,0.1580536,0.07314911,0.3712645,0,4.388004
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.71382,52.39022,38.69378,0,0,0,0,0,0,0,0.4081626,0,0,0.71382,0,0,0,0,0.3056575,4.278597,0.3056575,0,0.3056575,6.000012,100,0.1553617,0,0.5710561,0,4.992417
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1440474,44.25918,41.63732,1.004146,1.004146,0,0,0,1.004146,14.34526,0,0,0,0.1440474,1.056996,1.004146,0,0,0,4.553689,0,0.9129482,-0.9129482,5.03768,83.96117,0.1553617,1.10456,0.1152379,0,4.697736
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.451542,52.13494,43.48558,0,0,0,-1,0,0,0,0,0,0,0.451542,0,0,0,0,1.014387,3.640741,0.451542,0,0.451542,5.466051,91.10066,0.1515487,0,0.3612337,0,4.092283
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4722534,53.40389,44.28136,1.312967,1.312967,1.399029,0,0.438035,1.312967,35.96841,0,0,0,0.4722534,0,0,0.08606181,0.08175872,0.5628448,4.047129,0.5540122,0,0.5540122,5.991632,99.86034,0.1556766,1.444264,0.3778028,1.7,4.519382
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3552957,51.87103,45.07714,0,0,0,0,0,0,0,0.346463,0,0,0.3552957,0,0,0,0,0.00883266,4.54574,0.00883266,0,0.00883266,6.000012,100,0.1556041,0,0.2842366,0,4.901035
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.143598,46.96643,44.30703,0.3789233,0.3789233,0,0,0,0.3789233,37.89631,0,5.551115E-17,0,0.143598,0.3988666,0.3789233,0,0,0,4.553689,0,0.2552687,-0.2552687,5.730935,95.5154,0.1556041,0.4168156,0.1148784,0,4.697287
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,41.77423,41.77423,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,0.2836318,4.29842,0,0.04504523,-0.04504523,5.683454,94.72404,0.1556041,0.04707226,0,0,4.29842
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,39.36977,39.36977,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0.3336821,4.253375,0,0.3448893,-0.3448893,5.319908,88.66496,0.1556041,0.3604093,0,0,4.253375
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,37.40171,37.40171,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.7168924,3.908486,0,0.2874972,-0.2874972,5.01686,83.61416,0.1556041,0.3004346,0,0,3.908486
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,35.49355,35.49355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.036334,3.620989,0,0,0,5.01686,83.61416,0.1556041,0,0,0,3.620989
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,33.52549,33.52549,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,1.036334,3.620989,0,0.1023816,-0.1023816,4.90894,81.8155,0.1556041,0.1069888,0,0,3.620989
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,31.8398,31.8398,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,1.150091,3.518607,0,0.1368364,-0.1368364,4.764701,79.41154,0.1556041,0.142994,0,0,3.518607
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,30.5135,30.5135,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,1.302132,3.381771,0,0.1964217,-0.1964217,4.557655,75.96076,0.1556041,0.2052607,0,0,3.381771
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,29.19575,29.19575,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.520378,3.185349,0,0.1019802,-0.1019802,4.450158,74.16916,0.1556041,0.1065693,0,0,3.185349
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,28.13471,28.13471,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.633689,3.083369,0,0.1495884,-0.1495884,4.292479,71.54116,0.1556041,0.1563198,0,0,3.083369
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,27.16779,27.16779,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.799899,2.93378,0,0.01162531,-0.01162531,4.280224,71.33693,0.1556041,0.01214845,0,0,2.93378
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,26.18376,26.18376,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.812816,2.922155,0,0.3163801,-0.3163801,3.94673,65.77871,0.1556041,0.3306172,0,0,2.922155
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,25.21685,25.21685,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,2.164349,2.605775,0,0.2233766,-0.2233766,3.711271,61.85439,0.1556041,0.2334286,0,0,2.605775
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,24.37828,24.37828,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.412545,2.382398,0,0.1928001,-0.1928001,3.508041,58.46724,0.1556041,0.2014761,0,0,2.382398
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3178846,28.77487,23.51405,0.08287633,0.08287633,0,0,0,0.08287633,383.565,0,0,0,0.3178846,0.08723824,0.08287633,0,0,2.626768,2.189598,0.2306464,0,0.2306464,3.726852,62.11407,0.1537341,0.09116396,0.2543077,0,2.507483
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8340132,39.6836,24.93447,0,0,0,0,0,0,0,0,0,0,0.8340132,0,0,0,0,2.396121,2.39718,0.8340132,0,0.8340132,4.518066,75.30096,0.1473315,0,0.6672106,0,3.231193
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.236095,52.351,28.63956,0,0,0,-1,0,0,0,0,0,0,1.236095,0,0,0,0,1.562108,3.147792,1.236095,0,1.236095,5.690729,94.84528,0.1387661,0,0.9888757,0,4.383886
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.383527,60.4438,32.41311,0.4343008,0.4343008,0,0,0,0.4343008,318.5641,0.6003544,0,0,1.383527,0.4571588,0.4343008,0,0,0.3260134,4.260277,0.3260134,0,0.3260134,6.000012,100,0.1366705,0.4777309,1.106821,0,5.643804
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.440975,65.98908,35.63901,0,0,0,0,0,0,0,1.440975,0,0,1.440975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366705,0,1.15278,0,5.994664
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.471987,70.82021,38.71945,0,0,0,0,0,0,0,1.471987,0,0,1.471987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366705,0,1.17759,0,6.025676
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.493434,75.32624,41.65443,0.6233121,0.6233121,0,0,0,0.6233121,239.5965,0.8373156,0,0,1.493434,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1366705,0.6856433,1.194747,0,6.047122
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.334242,73.09938,43.51125,0.1097434,0.1097434,0,-1,0,0.1097434,1215.784,1.218723,0,0,1.334242,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1366705,0.1207177,1.067394,0,5.887931
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.153931,69.2035,44.3327,0.9114336,0.9114336,0,0,0,0.9114336,126.6061,0.194527,0,0,1.153931,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1366705,1.002577,0.9231446,0,5.70762
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8668051,62.99562,45.11993,0.2736567,0.2736567,0,0,0,0.2736567,316.7491,0.5787454,0,0,0.8668051,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1366705,0.3010224,0.6934441,0,5.420494
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3889731,51.78338,44.34982,0.5013116,0.5013116,0,0,0,0.5013116,77.59109,0,1.110223E-16,0,0.3889731,0.5276964,0.5013116,0,0,0,4.553689,0,0.1387233,-0.1387233,5.853785,97.56289,0.1366705,0.5514427,0.3111785,0,4.942662
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,41.82557,41.82557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.154137,4.414966,0,0,0,5.853785,97.56289,0.1366705,0,0,0,4.414966
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,39.42111,39.42111,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.154137,4.414966,0,0.450373,-0.450373,5.37905,89.65066,0.1366705,0.4706398,0,0,4.414966
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,37.44449,37.44449,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6545514,3.964593,0,0.04750314,-0.04750314,5.328977,88.81611,0.1366705,0.04964078,0,0,3.964593
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,35.54489,35.54489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7073327,3.917089,0,0,0,5.328977,88.81611,0.1366705,0,0,0,3.917089
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,33.56827,33.56827,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7073327,3.917089,0,0.1632578,-0.1632578,5.156888,85.94797,0.1366705,0.1706044,0,0,3.917089
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,31.90825,31.90825,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8887302,3.753832,0,0.05357639,-0.05357639,5.100414,85.00673,0.1366705,0.05598733,0,0,3.753832
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,30.59051,30.59051,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9482595,3.700255,0,0.04633415,-0.04633415,5.051574,84.19273,0.1366705,0.04841919,0,0,3.700255
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,29.26421,29.26421,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9997419,3.653921,0,0.1041026,-0.1041026,4.94184,82.36383,0.1366705,0.1087872,0,0,3.653921
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,28.20317,28.20317,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.115412,3.549819,0,0.2730311,-0.2730311,4.65404,77.56718,0.1366705,0.2853175,0,0,3.549819
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,27.2448,27.2448,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.418779,3.276788,0,0.0495986,-0.0495986,4.601758,76.69582,0.1366705,0.05183054,0,0,3.276788
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,26.25222,26.25222,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.473889,3.227189,0,0.1200973,-0.1200973,4.475164,74.58593,0.1366705,0.1255017,0,0,3.227189
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,25.26819,25.26819,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.60733,3.107092,0,0.1337218,-0.1337218,4.334209,72.23668,0.1366705,0.1397393,0,0,3.107092
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,24.42962,24.42962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.75591,2.97337,0,0,0,4.334209,72.23668,0.1366705,0,0,0,2.97337
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2440508,27.58448,23.57394,0,0,0,0,0,0,0,0,0,0,0.2440508,0,0,0,0,1.75591,2.97337,0.2440508,0,0.2440508,4.565736,76.09545,0.1351427,0,0.1952407,0,3.217421
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5749447,34.84626,24.97726,0.2334316,0.2334316,0,0,0,0.2334316,246.3011,0,0,0,0.5749447,0.2457175,0.2334316,0,0,1.511859,3.193016,0.3292272,0,0.3292272,4.878068,81.30098,0.1331351,0.2567748,0.4599558,0,3.76796
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9977187,47.18601,28.68234,0.2031931,0.2031931,0,-1,0,0.2031931,491.0199,0,0,0,0.9977187,0.2138875,0.2031931,0,0,1.182632,3.48932,0.7838312,0,0.7838312,5.621676,93.69442,0.128587,0.2235125,0.798175,0,4.487039
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.355762,59.81372,32.46444,1.00884,1.00884,0,0,0,1.00884,134.3883,0,0,0,1.355762,1.061936,1.00884,0,0,0.3988009,4.194768,0.2938255,0,0.2938255,5.900424,98.34019,0.1269612,1.109724,1.08461,0,5.55053
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.264821,61.47349,35.66468,0.06421666,0.06421666,0,0,0,0.06421666,1969.615,1.092249,0,0,1.264821,0.06759649,0.06421666,0,0,0.1049754,4.459211,0.1049754,0,0.1049754,6.000012,100,0.1263902,0.07063833,1.011857,0,5.724032
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.428843,69.63824,38.74512,0,0,0,0,0,0,0,1.428843,0,0,1.428843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263902,0,1.143075,0,5.982532
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.375422,71.94975,41.70577,0,0,0,0,0,0,0,1.375422,0,0,1.375422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263902,0,1.100337,0,5.929111
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.29744,72.12957,43.56259,0.1509837,0.1509837,0,-1,0,0.1509837,859.3243,1.13851,0,0,1.29744,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1263902,0.1660821,1.037952,0,5.851129
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.109765,68.07487,44.34982,0.01574229,0.01574229,0,0,0,0.01574229,7049.58,1.093194,0,0,1.109765,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1263902,0.01731651,0.887812,0,5.663454
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8198566,61.95676,45.17127,0.980801,0.980801,0,0,0,0.980801,83.59052,2.220446E-16,0,0,0.8198566,1.032422,0.980801,0,0,0,4.553689,0,0.2125655,-0.2125655,5.775948,96.26561,0.1263902,1.078881,0.6558853,0,5.373546
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4087649,52.23637,44.40116,0.1343243,0.1343243,0,0,0,0.1343243,304.312,0.03118702,0,0,0.4087649,0.1413939,0.1343243,0,0,0.2361839,4.341124,0.2361839,0,0.2361839,6.000012,100,0.1251243,0.1477567,0.3270119,0,4.749888
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,41.90258,41.90258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251243,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,39.48956,39.48956,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1251243,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,37.5215,37.5215,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1251243,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,35.59623,35.59623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1251243,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,33.64528,33.64528,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1251243,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,31.98526,31.98526,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1251243,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.63329,30.63329,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1251243,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,29.31555,29.31555,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1251243,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,28.25451,28.25451,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1251243,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,27.28759,27.28759,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1251243,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,26.30356,26.30356,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1251243,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,25.29386,25.29386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1251243,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,24.46385,24.46385,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1251243,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.383772,30.00612,23.60817,0.1536748,0.1536748,0,0,0,0.1536748,249.7299,0,0,0,0.383772,0.161763,0.1536748,0,0,1.748024,2.980467,0.222009,0,0.222009,4.552307,75.87164,0.1239572,0.1690423,0.3070176,0,3.364239
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.747164,38.08576,25.00293,0.4731738,0.4731738,0,0,0,0.4731738,157.9048,0,0,0,0.747164,0.4980777,0.4731738,0,0,1.526015,3.180275,0.2490863,0,0.2490863,4.788611,79.81003,0.1226734,0.5204911,0.5977312,0,3.927439
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9069866,45.32955,28.70802,0.4992956,0.4992956,0,-1,0,0.4992956,181.6532,0,0,0,0.9069866,0.5255743,0.4992956,0,0,1.276929,3.404453,0.3814123,0,0.3814123,5.150451,85.84067,0.1207584,0.5492252,0.7255893,0,4.31144
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.193894,55.9184,32.46444,1.051225,1.051225,0,0,0,1.051225,113.5716,0,0,0,1.193894,1.106553,1.051225,0,0,0.8955164,3.747724,0.08734079,0,0.08734079,5.233309,87.22165,0.1203282,1.156348,0.9551148,0,4.941617
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.257061,61.31215,35.69035,1.170109,1.170109,0,0,0,1.170109,107.4311,0,0,0,1.257061,1.231694,1.170109,0,0,0.8081756,3.826331,0.02536779,0,0.02536779,5.257375,87.62275,0.1202039,1.28712,1.005649,0,5.083392
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.427297,69.62825,38.77079,0.01805045,0.01805045,0,0,0,0.01805045,7907.269,0.6254891,0,0,1.427297,0.01900047,0.01805045,0,0,0.7828078,3.849162,0.7828078,0,0.7828078,6.000012,100,0.1164888,0.01985549,1.141838,0,5.276459
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.422364,73.3269,41.73144,0.9154886,0.9154886,0,0,0,0.9154886,155.3667,0.4586919,0,0,1.422364,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1164888,1.007037,1.137891,0,5.976053
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.295407,72.12709,43.60538,0.7148089,0.7148089,0,-1,0,0.7148089,181.2243,0.542977,0,0,1.295407,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1164888,0.7862899,1.036326,0,5.849096
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.021184,65.89516,44.40116,0.4708928,0.4708928,0,0,0,0.4708928,216.8612,0.5255071,0,0,1.021184,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1164888,0.5179821,0.816947,0,5.574872
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6958856,59.2016,45.22261,0.8617901,0.8617901,0,0,0,0.8617901,80.74885,0,0,0,0.6958856,0.9071475,0.8617901,0,0,0,4.553689,0,0.2112619,-0.2112619,5.777322,96.28851,0.1164888,0.9479691,0.5567085,0,5.249575
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3679495,51.4877,44.46961,0.562947,0.562947,0,0,0,0.562947,65.36131,0,0,0,0.3679495,0.5925757,0.562947,0,0,0.2347354,4.342427,0,0.2246263,-0.2246263,5.540545,92.34224,0.1164888,0.6192417,0.2943596,0,4.710377
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,41.97103,41.97103,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4843202,4.117801,0,0.6226181,-0.6226181,4.884248,81.40398,0.1164888,0.6506359,0,0,4.117801
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,39.56657,39.56657,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.176118,3.495183,0,1.207669,-1.207669,3.611253,60.18744,0.1164888,1.262014,0,0,3.495183
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,37.58996,37.58996,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.517972,2.287514,0,1.048536,-1.048536,2.506,41.76658,0.1164888,1.09572,0,0,2.287514
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,35.66468,35.66468,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.683012,1.238978,0,0.6019691,-0.6019691,1.871469,31.19108,0.1164888,0.6290577,0,0,1.238978
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,33.69662,33.69662,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.351867,0.6370087,0,0.2011757,-0.2011757,1.659411,27.65679,0.1164888,0.2102286,0,0,0.6370087
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,32.02805,32.02805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.575396,0.435833,0,0,0,1.659411,27.65679,0.1164888,0,0,0,0.435833
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,30.7103,30.7103,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.575396,0.435833,0,0.1392211,-0.1392211,1.512659,25.21093,0.1164888,0.1454861,0,0,0.435833
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,29.384,29.384,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.730086,0.2966118,0,0.1533701,-0.1533701,1.350992,22.51649,0.1164888,0.1602718,0,0,0.2966118
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,28.29729,28.29729,0.1638693,0.1360796,0,-1,0,0.1360796,0,0,0.02778964,0.04417656,0,0.1432417,0.1360796,0,0,4.900497,0.1432417,0,0.1432417,-0.1432417,1.200002,20,0.1164888,0.1802562,0,0,0.1432417
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,27.33893,27.33893,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164888,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,26.3549,26.3549,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164888,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,25.3452,25.3452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164888,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.49808,24.49808,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240565,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2494615,27.74576,23.6424,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.04709,0,0,0,0.2494615,0,0,0.9451333,0.8978766,3.679654,1.242,1.147338,0,1.147338,3.597646,59.96064,0.1318196,0.8303534,0.1995692,1.7,1.491462
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6008443,35.37554,25.0286,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,89.77467,0,0,0,0.6008443,0,0,1.03072,0.9791837,2.532316,2.274604,1.580028,0,1.580028,5.096592,84.94303,0.1378827,0.7362084,0.4806754,1.7,2.875448
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.929109,45.81348,28.73368,0.7604667,0.7604667,0,-1,0,0.7604667,122.1762,0,0,0,0.929109,0.8004913,0.7604667,0,0,0.9522883,3.69663,0.1286178,0,0.1286178,5.218609,86.97665,0.1372829,0.8365134,0.7432873,0,4.625739
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.345708,59.596,32.49011,0.1933733,0.1933733,0,0,0,0.1933733,695.9122,0.3184868,0,0,1.345708,0.2035508,0.1933733,0,0,0.8236706,3.812385,0.8236706,0,0.8236706,6.000012,100,0.1335618,0.2127106,1.076567,0,5.158093
