Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9545326,65.12776,45.1456,0.2689435,0.2689435,0,0,0,0.2689435,354.9194,0,0,0,0.9545326,0.2830984,0.2689435,0,0,0.6908236,3.931948,0.6714342,0,0.6714342,5.981617,99.69343,0.14329,0.2958378,0.763626,0,4.88648
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7451619,62.37115,47.07088,0.1942387,0.1942387,0,-1,0,0.1942387,383.6321,0.5213107,0,0,0.7451619,0.2044618,0.1942387,0,0,0.01938941,4.536239,0.01938941,0,0.01938941,6.000012,100,0.1432703,0.2136625,0.5961295,0,5.2814
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7723599,63.95325,47.918,0,0,0,0,0,0,0,0.7723599,0,0,0.7723599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432703,0,0.617888,0,5.326049
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4608763,57.90755,48.73089,0,0,0,0,0,0,0,0.4608763,0,0,0.4608763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432703,0,0.3687011,0,5.014565
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2259548,52.41685,48.08058,0,0,0,0,0,0,0,0.2259548,0,0,0.2259548,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432703,0,0.1807638,0,4.779644
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06186319,46.82074,45.67612,0,0,0,0,0,0,0,0.06186319,0,0,0.06186319,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432703,0,0.04949055,0,4.615552
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,43.27166,43.27166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432703,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,41.14958,41.14958,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1432703,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,39.06173,39.06173,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1432703,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.84552,36.84552,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1432703,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,35.10849,35.10849,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1432703,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,33.71373,33.71373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1432703,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,32.27619,32.27619,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1432703,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.01835,31.01835,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1432703,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.96586,29.96586,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1432703,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,28.90482,28.90482,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1432703,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,27.84378,27.84378,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1432703,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,27.00521,27.00521,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1432703,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.190043,29.28713,26.13242,0.6048189,0.6048189,0,0,0,0.6048189,31.42147,0,1.110223E-16,0,0.190043,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4466085,-0.4466085,4.071401,67.85655,0.1432703,0.6653008,0.1520344,0,3.3607
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.548843,37.2142,27.65553,0.6303927,0.6303927,0,0,0,0.6303927,87.06367,0,0,0,0.548843,0.6635712,0.6303927,0,0,2.032934,2.724048,0,0.1147283,-0.1147283,3.950467,65.84098,0.1432703,0.6934319,0.4390744,0,3.272891
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7745776,45.7571,31.5232,0.8084973,0.8084973,0,-1,0,0.8084973,95.8046,0,0,0,0.7745776,0.8510498,0.8084973,0,0,2.16041,2.60932,0,0.07647219,-0.07647219,3.869858,64.49751,0.1432703,0.889347,0.619662,0,3.383897
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8441664,51.72237,35.59623,0,0,0,0,0,0,0,0,0,0,0.8441664,0,0,0,0,2.245379,2.532848,0.8441664,0,0.8441664,4.670705,77.84492,0.1424141,0,0.6753331,0,3.377014
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.338561,67.62953,39.10451,0.4815361,0.4815361,0,0,0,0.4815361,277.9773,0,0,0,1.338561,0.5068802,0.4815361,0,0,1.401213,3.292597,0.831681,0,0.831681,5.459707,90.99493,0.1415806,0.5296897,1.070849,0,4.631158
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.383075,72.93959,42.30475,0,0,0,0,0,0,0,0.8135433,0,0,1.383075,0,0,0,0,0.5695319,4.04111,0.5695319,0,0.5695319,6.000012,100,0.1410154,0,1.10646,0,5.424185
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8299096,62.38436,45.3424,0,0,0,0,0,0,0,0.8299096,0,0,0.8299096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410154,0,0.6639277,0,5.383598
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9052038,66.38732,47.26768,1.69479,1.38,0,-1,0,1.38,65.59447,2.220446E-16,0.3147895,0.4842684,0.9052038,1.452632,1.38,0,0,0,4.553689,0,0.5474278,-0.5474278,5.422972,90.38269,0.1410154,1.864268,0.724163,0,5.458893
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9310635,68.00027,48.10625,0.9954223,0.9954223,0,0,0,0.9954223,93.53452,2.220446E-16,0,0,0.9310635,1.047813,0.9954223,0,0,0.6082531,4.006261,0,0.1167495,-0.1167495,5.299908,88.33162,0.1410154,1.094965,0.7448508,0,4.937325
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7215443,63.90262,48.9277,0.313421,0.313421,0,0,0,0.313421,230.2157,0,0,0,0.7215443,0.3299169,0.313421,0,0,0.7379747,3.889512,0.3916274,0,0.3916274,5.671438,94.52378,0.1406294,0.3447632,0.5772355,0,4.611056
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4235671,56.63889,48.27738,0.8081667,0.8081667,0,0,0,0.8081667,52.41085,0,1.110223E-16,0,0.4235671,0.8507019,0.8081667,0,0,0.3463473,4.241976,0,0.4271348,-0.4271348,5.221199,87.0198,0.1406294,0.8889834,0.3388537,0,4.665544
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05191524,46.83356,45.87292,0.645345,0.645345,0,0,0,0.645345,8.04457,0,0,0,0.05191524,0.6793106,0.645345,0,0,0.8209415,3.814842,0,0.6273953,-0.6273953,4.559866,75.99761,0.1406294,0.7098795,0.04153219,0,3.866757
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,43.45991,43.45991,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.518047,3.187446,0,0.6937889,-0.6937889,3.828548,63.80901,0.1406294,0.7250094,0,0,3.187446
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,41.34639,41.34639,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.288924,2.493657,0,1.256876,-1.256876,2.503685,41.72799,0.1406294,1.313435,0,0,2.493657
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,39.24997,39.24997,1.878431,1.174942,0,-1,0,1.174942,0,0,0.7034883,0.8913314,0,1.236782,1.174942,0,0,3.685452,1.236782,0,1.236782,-1.236782,1.200002,20,0.1406294,2.066274,0,0,1.236782
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,37.03377,37.03377,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406294,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,35.27962,35.27962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406294,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,33.8592,33.8592,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406294,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,32.43877,32.43877,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406294,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,31.18948,31.18948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406294,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,30.10277,30.10277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406294,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,29.05029,29.05029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406294,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,28.01491,28.01491,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1414767,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,27.16779,27.16779,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1424944,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1100897,28.11841,26.30356,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1100897,0,0,1.452632,1.38,2.299654,2.484,1.49009,0,1.49009,5.231992,87.19968,0.143169,0,0.08807179,1.7,2.59409
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4992151,36.50002,27.84378,1.464396,1.464396,1.7,0,0.5202,1.464396,34.09018,0,0,0,0.4992151,0,0,0.2356043,0.2238241,0.8095647,3.825081,0.7230392,0,0.7230392,5.917927,98.63191,0.1439243,1.610835,0.3993721,1.7,4.324296
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5463576,41.49201,31.72,0.4154503,0.4154503,0,-1,0,0.4154503,131.5098,0.0225161,0,0,0.5463576,0.4373161,0.4154503,0,0,0.08652547,4.475816,0.08652547,0,0.08652547,6.000012,100,0.1438402,0.4569953,0.4370861,0,5.022174
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.750682,49.93143,35.7588,0.1423362,0.1423362,0,0,0,0.1423362,527.4005,0.6008544,0,0,0.750682,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1438402,0.1565699,0.6005456,0,5.304371
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.264243,65.94668,39.32698,0.7837768,0.7837768,0,0,0,0.7837768,161.3015,0.4392152,0,0,1.264243,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1438402,0.8621545,1.011395,0,5.817933
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.374586,72.9509,42.50155,0.2952077,0.2952077,0,0,0,0.2952077,465.6334,1.063841,0,0,1.374586,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1438402,0.3247285,1.099669,0,5.928275
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.143425,70.3877,45.53065,0.8525833,0.8525833,0,0,0,0.8525833,134.113,0.2459685,0,0,1.143425,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1438402,0.9378416,0.9147397,0,5.697114
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6056693,59.66106,47.45593,0.122946,0.122946,0,-1,0,0.122946,492.6302,0.4762524,0,0,0.6056693,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1438402,0.1352406,0.4845354,0,5.159358
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4945225,58.16707,48.30305,0.1421412,0.1421412,0,0,0,0.1421412,347.9094,0.3449002,0,0,0.4945225,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1438402,0.1563553,0.395618,0,5.048212
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3620774,56.24459,49.11595,0.08483119,0.08483119,0,0,0,0.08483119,426.821,0.2727814,0,0,0.3620774,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1438402,0.0933143,0.2896619,0,4.915766
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08036233,49.96608,48.44852,0.6566876,0.6566876,0,0,0,0.6566876,12.23753,0,0,0,0.08036233,0.69125,0.6566876,0,0,0,4.553689,0,0.6108877,-0.6108877,5.35608,89.26781,0.1438402,0.7223563,0.06428987,0,4.634051
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03610674,46.72884,46.06118,1.536778,1.536778,1.7,0,0.5202,1.536778,2.349509,0,0,0,0.03610674,0,0,0.1632217,0.1550606,0.6787641,3.942801,0.1911674,0,0.1911674,5.537437,92.29044,0.1440588,1.690456,0.02888539,1.7,3.978908
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,43.65672,43.65672,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4875968,4.114852,0,1.182187,-1.182187,4.291303,71.52157,0.1440588,1.235385,0,0,4.114852
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,41.53464,41.53464,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.801138,2.932665,0,1.452632,-1.452632,2.760095,46.00148,0.1440588,1.539745,0,0,2.932665
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,39.42111,39.42111,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.415173,1.480033,0,1.447506,-1.447506,1.234289,20.57145,0.1440588,1.512644,0,0,1.480033
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,37.2049,37.2049,0.205572,0.03090119,0,-1,0,0.03090119,0,0,0.1746708,0.195228,0,0.03252757,0.03090119,0,0,5.023513,0.03252757,0,0.03252757,-0.03252757,1.200002,20,0.1440588,0.2261292,0,0,0.03252757
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,35.45076,35.45076,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440588,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,34.03033,34.03033,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440588,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,32.60991,32.60991,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440588,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,31.36062,31.36062,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440588,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,30.27391,30.27391,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440588,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,29.21287,29.21287,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440588,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,28.17749,28.17749,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.145173,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,27.33893,27.33893,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1462812,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2760846,31.1078,26.47469,1.097857,1.097857,1.7,0,0.5202,1.097857,25.1476,0,0,0,0.2760846,0,0,0.6021433,0.5720362,2.299654,2.484,0.8481207,0,0.8481207,4.622966,77.04929,0.1471905,1.207642,0.2208677,1.7,2.760085
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7325452,41.08347,28.01491,0.4363082,0.4363082,1.119347,0,0.3616818,0.4363082,167.8963,0,0,0,0.7325452,0,0,0.683039,0.648887,1.451534,3.247309,1.381432,0,1.381432,5.933508,98.8916,0.1472381,0.479939,0.5860361,1.7,3.979854
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.102326,53.1487,31.89114,0.4447182,0.4447182,0,-1,0,0.4447182,247.8708,0.5641005,0,0,1.102326,0.4681244,0.4447182,0,0,0.07010137,4.490598,0.07010137,0,0.07010137,6.000012,100,0.1471708,0.48919,0.881861,0,5.592924
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.388624,64.99847,35.95561,0,0,0,0,0,0,0,1.388624,0,0,1.388624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471708,0,1.110899,0,5.942313
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.495301,72.53783,39.51524,1.069982,1.069982,0,0,0,1.069982,139.7502,0.3690049,0,0,1.495301,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1471708,1.17698,1.196241,0,6.04899
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.467577,75.92853,42.6898,0.1842771,0.1842771,0,0,0,0.1842771,796.397,1.273601,0,0,1.467577,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1471708,0.2027048,1.174062,0,6.021266
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.360273,76.72022,45.72746,0,0,0,0,0,0,0,1.360273,0,0,1.360273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471708,0,1.088218,0,5.913962
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.206587,74.73766,47.65274,0.01914788,0.01914788,0,-1,0,0.01914788,6301.413,1.186431,0,0,1.206587,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1471708,0.02106267,0.9652695,0,5.760276
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.010793,70.44923,48.46563,0.4544274,0.4544274,0,0,0,0.4544274,222.4322,0.5324484,0,0,1.010793,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1471708,0.4998701,0.8086343,0,5.564482
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.730709,64.52761,49.29564,0.3916157,0.3916157,0,0,0,0.3916157,186.5883,0.318482,0,0,0.730709,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1471708,0.4307773,0.5845672,0,5.284398
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3569338,55.63536,48.63677,1.747074,1.747074,1.407987,0,0.4404804,1.747074,20.43038,0,0,0,0.3569338,0.3569338,0.3390871,0,0,0,4.553689,0,0,0,6.000012,100,0.1471708,1.921781,0.285547,1.7,4.910623
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1251169,48.59973,46.25798,0.4404728,0.4404728,0,0,0,0.4404728,28.40513,0,0,0,0.1251169,0.4636556,0.4404728,0,0,0,4.553689,0,0.3385388,-0.3385388,5.643161,94.05249,0.1471708,0.4845201,0.1000935,0,4.678806
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,43.87064,43.87064,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.3761542,4.21515,0,0.5485821,-0.5485821,5.064905,84.41491,0.1471708,0.5732683,0,0,4.21515
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,41.75711,41.75711,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.9856898,3.666568,0,1.035567,-1.035567,3.973321,66.22189,0.1471708,1.082167,0,0,3.666568
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,39.60936,39.60936,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.13632,2.631001,0,0.320891,-0.320891,3.635072,60.58442,0.1471708,0.3353311,0,0,2.631001
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,37.37604,37.37604,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.492865,2.31011,0,0.06103467,-0.06103467,3.570736,59.51215,0.1471708,0.06378123,0,0,2.31011
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,35.62189,35.62189,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.560681,2.249076,0,0.1218956,-0.1218956,3.442247,57.37067,0.1471708,0.1273809,0,0,2.249076
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,34.20147,34.20147,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.696121,2.12718,0,0.06157228,-0.06157228,3.377344,56.28896,0.1471708,0.06434303,0,0,2.12718
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,32.78104,32.78104,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.764535,2.065608,0,0.09846189,-0.09846189,3.273556,54.55916,0.1471708,0.1028927,0,0,2.065608
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,31.5232,31.5232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873937,1.967146,0,0,0,3.273556,54.55916,0.1471708,0,0,0,1.967146
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,30.44504,30.44504,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.873937,1.967146,0,0.06747995,-0.06747995,3.202426,53.37366,0.1471708,0.07051654,0,0,1.967146
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,29.384,29.384,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.948915,1.899666,0,0.08973477,-0.08973477,3.107837,51.79719,0.1471708,0.09377284,0,0,1.899666
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,28.34863,28.34863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04862,1.809931,0,0,0,3.107837,51.79719,0.1471708,0,0,0,1.809931
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,27.51006,27.51006,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.04862,1.809931,0,0.05162867,-0.05162867,3.053416,50.89016,0.1471708,0.05395196,0,0,1.809931
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2117712,30.17124,26.63727,0,0,0,0,0,0,0,0,0,0,0.2117712,0,0,0,0,3.105985,1.758302,0.2117712,0,0.2117712,3.25432,54.23856,0.1469678,0,0.169417,0,1.970074
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5367899,37.54535,28.17749,0.7152075,0.7152075,0,0,0,0.7152075,75.05373,0,0,0,0.5367899,0.75285,0.7152075,0,0,2.894214,1.948897,0,0.2160601,-0.2160601,3.026572,50.44278,0.1469678,0.7867283,0.4294319,0,2.485687
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.114329,53.60856,32.05372,1.285912,1.285912,0,-1,0,1.285912,86.65668,0,0,0.03450285,1.114329,1.353591,1.285912,0,0,3.13428,1.732836,0,0.2392628,-0.2392628,2.774367,46.23936,0.1469678,1.414503,0.8914627,0,2.847165
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.327447,63.62244,36.12675,0.613389,0.613389,0,0,0,0.613389,216.4119,0,0,0,1.327447,0.6456726,0.613389,0,0,3.400128,1.493574,0.6817741,0,0.6817741,3.421155,57.01914,0.1463183,0.6747279,1.061957,0,2.821021
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.448035,71.43201,39.71204,0.5685615,0.5685615,0,0,0,0.5685615,254.6839,0,0,0,1.448035,0.5984858,0.5685615,0,0,2.718354,2.10717,0.8495488,0,0.8495488,4.227108,70.45165,0.145517,0.6254176,1.158428,0,3.555205
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.49868,77.14195,42.88661,1.056866,1.056866,0,0,0,1.056866,141.8042,0,0,0,1.49868,1.11249,1.056866,0,0,1.868805,2.871764,0.3861901,0,0.3861901,4.59348,76.55785,0.1451556,1.162552,1.198944,0,4.370445
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.355542,76.82517,45.91571,0.5298437,0.5298437,0,0,0,0.5298437,255.838,0,0,0,1.355542,0.5577303,0.5298437,0,0,1.482615,3.219336,0.7978113,0,0.7978113,5.35035,89.17233,0.1444146,0.5828281,1.084433,0,4.574877
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.068266,71.20267,47.84099,1.37894,1.37894,0,-1,0,1.37894,77.47008,0,0,0.1368336,1.068266,1.451515,1.37894,0,0,0.6848036,3.937366,0,0.3832498,-0.3832498,4.94637,82.43932,0.1444146,1.516834,0.8546125,0,5.005631
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9898764,70.14323,48.66244,0.6950204,0.6950204,0,0,0,0.6950204,142.4241,0,0,0,0.9898764,0.7316005,0.6950204,0,0,1.110637,3.554116,0.2582759,0,0.2582759,5.191391,86.52302,0.1441764,0.7645225,0.7919011,0,4.543992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7025478,64.07353,49.47533,0,0,0,0,0,0,0,0,0,0,0.7025478,0,0,0,0,0.8523608,3.786564,0.7025478,0,0.7025478,5.857887,97.63126,0.1435323,0,0.5620382,0,4.489112
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.445219,57.68507,48.83357,0.8914641,0.8914641,0,0,0,0.8914641,49.94245,0,1.110223E-16,0,0.445219,0.9383832,0.8914641,0,0,0.149813,4.418857,0,0.4931642,-0.4931642,5.338046,88.96725,0.1435323,0.9806105,0.3561752,0,4.864076
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05090495,47.39157,46.44623,0.6284614,0.6284614,0,0,0,0.6284614,8.099933,0,1.110223E-16,0,0.05090495,0.6615384,0.6284614,0,0,0.6977733,3.925693,0,0.6106334,-0.6106334,4.694382,78.23955,0.1435323,0.6913075,0.04072396,0,3.976598
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,44.08456,44.08456,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.376255,3.31506,0,0.3101353,-0.3101353,4.367471,72.79103,0.1435323,0.3240913,0,0,3.31506
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,41.94536,41.94536,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.72085,3.004924,0,1.212931,-1.212931,3.088929,51.48204,0.1435323,1.267513,0,0,3.004924
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,39.83183,39.83183,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.068551,1.791993,0,0.966686,-0.966686,2.069952,34.49914,0.1435323,1.010187,0,0,1.791993
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,37.58996,37.58996,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.142646,0.8253071,0,0.1480408,-0.1480408,1.913904,31.89833,0.1435323,0.1547026,0,0,0.8253071
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.307136,0.6772663,0,0,0,1.913904,31.89833,0.1435323,0,0,0,0.6772663
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,34.41539,34.41539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.307136,0.6772663,0,0,0,1.913904,31.89833,0.1435323,0,0,0,0.6772663
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,32.9693,32.9693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.307136,0.6772663,0,0,0,1.913904,31.89833,0.1435323,0,0,0,0.6772663
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,31.69433,31.69433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.307136,0.6772663,0,0,0,1.913904,31.89833,0.1435323,0,0,0,0.6772663
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,30.60762,30.60762,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.307136,0.6772663,0,0.1499661,-0.1499661,1.755826,29.2637,0.1435323,0.1567146,0,0,0.6772663
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,29.55514,29.55514,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.473765,0.5273002,0,0.01706761,-0.01706761,1.737835,28.96385,0.1435323,0.01783565,0,0,0.5273002
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,28.54543,28.54543,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.492729,0.5102326,0,0.1882651,-0.1882651,1.539386,25.65638,0.1435323,0.1967371,0,0,0.5102326
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,27.69831,27.69831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.701913,0.3219674,0,0,0,1.539386,25.65638,0.1435323,0,0,0,0.3219674
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1218729,28.85193,26.83408,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.32373,0,0,0,0.1218729,0,0,1.237023,1.175172,4.701913,0.3219674,1.297045,0,1.297045,2.769871,46.16441,0.1447974,0.5092748,0.09749829,1.7,0.4438403
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2005546,31.75297,28.3743,0.667455,0.667455,1.7,0,0.5202,0.667455,30.04767,0,0,0,0.2005546,0,0,1.032545,0.9809178,3.404868,1.489308,1.181472,0,1.181472,3.890714,64.8451,0.1460489,0.7342004,0.1604437,1.7,1.689862
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1515862,34.85262,32.25052,0,0,0,-1,0,0,0,0,0,0,0.1515862,0,0,0,0,2.223396,2.552633,0.1515862,0,0.1515862,4.034521,67.24188,0.1459105,0,0.121269,0,2.704219
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1713573,39.36504,36.34067,1.07119,1.07119,0,0,0,1.07119,15.99692,0,0,0,0.1713573,1.127568,1.07119,0,0,2.07181,2.68906,0,0.9562108,-0.9562108,3.026586,50.443,0.1459105,1.178309,0.1370859,0,2.860418
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2660342,44.75789,39.90029,0,0,0,0,0,0,0,0,0,0,0.2660342,0,0,0,0,3.134266,1.73285,0.2660342,0,0.2660342,3.278969,54.64936,0.1456681,0,0.2128274,0,1.998884
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2472783,47.70185,43.10053,0,0,0,0,0,0,0,0,0,0,0.2472783,0,0,0,0,2.868232,1.97228,0.2472783,0,0.2472783,3.513557,58.55917,0.1454435,0,0.1978226,0,2.219559
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.469705,55.30163,46.11251,0.3294592,0.3294592,0,0,0,0.3294592,142.5685,0,0,0,0.469705,0.3467992,0.3294592,0,0,2.620953,2.194831,0.1229057,0,0.1229057,3.630156,60.50248,0.1453322,0.3624052,0.375764,0,2.664536
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3534774,54.93614,48.03779,0.1223839,0.1223839,0,-1,0,0.1223839,288.8267,0,0,0,0.3534774,0.1288251,0.1223839,0,0,2.498048,2.305446,0.2246522,0,0.2246522,3.84328,64.05453,0.1451291,0.1346223,0.2827819,0,2.658923
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2881629,54.48302,48.87636,0.411977,0.411977,0,0,0,0.411977,69.94635,0,5.551115E-17,0,0.2881629,0.43366,0.411977,0,0,2.273396,2.507633,0,0.1454971,-0.1454971,3.689912,61.49842,0.1451291,0.4531747,0.2305303,0,2.795796
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07054392,51.01347,49.67214,0,0,0,0,0,0,0,0,0,0,0.07054392,0,0,0,0,2.435059,2.362136,0.07054392,0,0.07054392,3.756836,62.61381,0.1450654,0,0.05643513,0,2.43268
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09014166,50.73262,49.02182,0,0,0,0,0,0,0,0,0,0,0.09014166,0,0,0,0,2.364515,2.425625,0.09014166,0,0.09014166,3.842352,64.03907,0.1449841,0,0.07211333,0,2.515767
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06280175,47.82973,46.66015,0.4045033,0.4045033,0,0,0,0.4045033,15.52565,0,0,0,0.06280175,0.4257929,0.4045033,0,0,2.274373,2.506753,0,0.3629912,-0.3629912,3.459726,57.66198,0.1449841,0.4449536,0.0502414,0,2.569555
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,44.28136,44.28136,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.677697,2.143762,0,0.916412,-0.916412,2.493743,41.56229,0.1449841,0.9576505,0,0,2.143762
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,42.15928,42.15928,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.695932,1.22735,0,0.4488011,-0.4488011,2.020665,33.67768,0.1449841,0.4689972,0,0,1.22735
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,40.04575,40.04575,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.1946,0.7785487,0,0.4721683,-0.4721683,1.522956,25.38254,0.1449841,0.4934159,0,0,0.7785487
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,37.80388,37.80388,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.719232,0.3063803,0,0.01180542,-0.01180542,1.510512,25.17514,0.1449841,0.01233667,0,0,0.3063803
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.02407,36.02407,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.732349,0.2945749,0,0.09057722,-0.09057722,1.415035,23.58387,0.1449841,0.0946532,0,0,0.2945749
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,34.60364,34.60364,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.83299,0.2039977,0,0.1335789,-0.1335789,1.27423,21.23713,0.1449841,0.1395899,0,0,0.2039977
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,33.1661,33.1661,0.1352037,0.06689785,0,-1,0,0.06689785,0,0,0.06830581,0.08182617,0,0.0704188,0.06689785,0,0,4.981411,0.0704188,0,0.0704188,-0.0704188,1.200002,20,0.1449841,0.148724,0,0,0.0704188
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,31.89114,31.89114,0.01066179,0,0,-1,0,0,0,0,0.01066179,0.01172797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449841,0.01172797,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,30.80443,30.80443,0.1050734,0,0,-1,0,0,0,0,0.1050734,0.1155808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449841,0.1155808,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,29.71772,29.71772,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449841,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,28.73368,28.73368,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1458824,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,27.89512,27.89512,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1470316,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2196888,30.68253,27.00521,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.8583,0,0,0,0.2196888,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9599226,0,0.9599226,4.711927,78.53197,0.1479946,1.012887,0.175751,1.7,2.687463
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4005948,35.44696,28.54543,0.2482682,0.2482682,1.255811,0,0.3989364,0.2482682,161.3557,0,0,0,0.4005948,0,0,1.007543,0.9571657,1.357761,3.331704,1.357761,0,1.357761,6.000012,100,0.1483023,0.273095,0.3204758,1.7,3.732299
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5318183,41.97997,32.43877,0.2940452,0.2940452,0,-1,0,0.2940452,180.8628,0.2222971,0,0,0.5318183,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1483023,0.3234497,0.4254546,0,5.085507
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.581232,47.31759,36.52892,0.2268917,0.2268917,0,0,0,0.2268917,256.1715,0.3423986,0,0,0.581232,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1483023,0.2495809,0.4649856,0,5.134921
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4686689,48.90339,40.11421,0,0,0,0,0,0,0,0.4686689,0,0,0.4686689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483023,0,0.3749351,0,5.022358
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.637606,55.81427,43.29733,1.393656,1.393656,0.7879308,0,0.2712051,1.393656,45.75058,1.110223E-16,0,0,0.637606,0.637606,0.6057256,0,0,0,4.553689,0,0,0,6.000012,100,0.1483023,1.533022,0.5100847,1.7,5.191295
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7892623,62.5238,46.30077,0.3227205,0.3227205,0,0,0,0.3227205,244.5653,0.4495565,0,0,0.7892623,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1483023,0.3549925,0.6314098,0,5.342951
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8559954,66.29434,48.22604,0.1966204,0.1966204,0,-1,0,0.1966204,435.3544,0.6490266,0,0,0.8559954,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1483023,0.2162824,0.6847963,0,5.409684
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6644038,62.7231,49.04749,0,0,0,0,0,0,0,0.6644038,0,0,0.6644038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483023,0,0.531523,0,5.218093
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.305756,55.86477,49.86039,0.9932522,0.9932522,0,0,0,0.9932522,30.78331,0,1.110223E-16,0,0.305756,1.045529,0.9932522,0,0,0,4.553689,0,0.7397727,-0.7397727,5.220223,87.00355,0.1483023,1.092577,0.2446048,0,4.859445
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07620901,50.66435,49.21863,0,0,0,0,0,0,0,0,0,0,0.07620901,0,0,0,0,0.8219697,3.813916,0.07620901,0,0.07620901,5.292521,88.20851,0.1482342,0,0.06096721,0,3.890125
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03856386,47.54816,46.83129,0,0,0,0,0,0,0,0,0,0,0.03856386,0,0,0,0,0.7457607,3.882504,0.03856386,0,0.03856386,5.329106,88.81826,0.1481998,0,0.03085109,0,3.921068
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,44.46961,44.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7071968,3.917212,0,0,0,5.329106,88.81826,0.1481998,0,0,0,3.917212
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,42.35609,42.35609,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7071968,3.917212,0,0.4926769,-0.4926769,4.809779,80.16283,0.1481998,0.5148473,0,0,3.917212
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,40.21689,40.21689,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.254616,3.424535,0,0.09426545,-0.09426545,4.710415,78.50675,0.1481998,0.0985074,0,0,3.424535
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,37.97501,37.97501,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.359355,3.33027,0,0.2096908,-0.2096908,4.489381,74.82287,0.1481998,0.2191269,0,0,3.33027
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,36.16953,36.16953,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.592345,3.120579,0,0.1948908,-0.1948908,4.283948,71.39899,0.1481998,0.2036609,0,0,3.120579
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,34.77478,34.77478,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.80889,2.925688,0,0.08165427,-0.08165427,4.197877,69.96448,0.1481998,0.08532871,0,0,2.925688
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,33.32868,33.32868,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.899617,2.844034,0,0.07700191,-0.07700191,4.11671,68.61169,0.1481998,0.08046699,0,0,2.844034
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,32.02805,32.02805,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.985175,2.767032,0,0.02764158,-0.02764158,4.087573,68.12608,0.1481998,0.02888545,0,0,2.767032
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,30.94989,30.94989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015887,2.73939,0,0,0,4.087573,68.12608,0.1481998,0,0,0,2.73939
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,29.88885,29.88885,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.015887,2.73939,0,0.2129476,-0.2129476,3.863107,64.38499,0.1481998,0.2225302,0,0,2.73939
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,28.87915,28.87915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.252496,2.526443,0,0,0,3.863107,64.38499,0.1481998,0,0,0,2.526443
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,28.04058,28.04058,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.252496,2.526443,0,0.08073225,-0.08073225,3.778008,62.96667,0.1481998,0.0843652,0,0,2.526443
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2423502,31.23797,27.16779,0,0,0,0,0,0,0,0,0,0,0.2423502,0,0,0,0,2.342198,2.44571,0.2423502,0,0.2423502,4.007921,66.79855,0.1479839,0,0.1938802,0,2.688061
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6297174,39.85626,28.70802,0,0,0,0,0,0,0,0,0,0,0.6297174,0,0,0,0,2.099848,2.663826,0.6297174,0,0.6297174,4.605323,76.75523,0.1474257,0,0.5037739,0,3.293543
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9846681,51.37733,32.60991,0.7060984,0.7060984,0,-1,0,0.7060984,139.452,0,0,0,0.9846681,0.7432615,0.7060984,0,0,1.470131,3.230571,0.2414066,0,0.2414066,4.834342,80.5722,0.1472129,0.7767082,0.7877344,0,4.215239
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.220362,61.62844,36.70005,1.411072,1.411072,1.419016,0,0.4434914,1.411072,86.48473,0,0,0,1.220362,0,0,0.007944393,0.007547173,1.228724,3.447837,1.227909,0,1.227909,5.999238,99.98711,0.1479298,1.552179,0.9762893,1.7,4.668199
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.354661,69.52483,40.25967,0.4328931,0.4328931,0,0,0,0.4328931,312.9321,0.8981691,0,0,1.354661,0.4556769,0.4328931,0,0,0.0008153456,4.552955,0.0008153456,0,0.0008153456,6.000012,100,0.1479291,0.4761824,1.083729,0,5.907617
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.470128,77.01265,43.4428,0,0,0,0,0,0,0,1.470128,0,0,1.470128,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1479291,0,1.176102,0,6.023817
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.441334,80.19379,46.4719,0.1332698,0.1332698,0,0,0,0.1332698,1081.515,1.301049,0,0,1.441334,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1479291,0.1465968,1.153067,0,5.995022
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.280926,77.79507,48.37151,0,0,0,-1,0,0,0,1.280926,0,0,1.280926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1479291,0,1.024741,0,5.834615
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.037046,72.03667,49.21863,0.02926473,0.02926473,0,0,0,0.02926473,3543.671,1.006241,0,0,1.037046,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1479291,0.0321912,0.8296365,0,5.590734
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6169302,62.70247,50.00585,0.6147407,0.6147407,0,0,0,0.6147407,100.3562,0,0,0,0.6169302,0.6470954,0.6147407,0,0,0,4.553689,0,0.03016523,-0.03016523,5.968215,99.47005,0.1479291,0.6762148,0.4935442,0,5.170619
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4258289,57.85712,49.38121,0.3300629,0.3300629,0,0,0,0.3300629,129.0145,0.0448774,0,0,0.4258289,0.3474346,0.3300629,0,0,0.03351692,4.523524,0.03351692,0,0.03351692,6.000012,100,0.1478997,0.3630691,0.3406631,0,4.949353
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06203875,48.18613,47.02809,0.942886,0.942886,0,0,0,0.942886,6.579666,0,2.220446E-16,0,0.06203875,0.9925116,0.942886,0,0,0,4.553689,0,0.9304729,-0.9304729,5.019207,83.65329,0.1478997,1.037175,0.049631,0,4.615728
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,44.66642,44.66642,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.033859,3.623216,0,0.2192589,-0.2192589,4.788088,79.80132,0.1478997,0.2291256,0,0,3.623216
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27748,3.403957,0,0,0,4.788088,79.80132,0.1478997,0,0,0,3.403957
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,40.40514,40.40514,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.27748,3.403957,0,0.386551,-0.386551,4.380628,73.01031,0.1478997,0.4039458,0,0,3.403957
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,38.17182,38.17182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.706981,3.017406,0,0,0,4.380628,73.01031,0.1478997,0,0,0,3.017406
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,36.36634,36.36634,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.706981,3.017406,0,0.04721067,-0.04721067,4.330863,72.18091,0.1478997,0.04933515,0,0,3.017406
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,34.94591,34.94591,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.759437,2.970196,0,0.01284892,-0.01284892,4.317319,71.95518,0.1478997,0.01342712,0,0,2.970196
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,33.49981,33.49981,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.773714,2.957347,0,0.1377121,-0.1377121,4.172158,69.53583,0.1478997,0.1439092,0,0,2.957347
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,32.19918,32.19918,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.926727,2.819634,0,0.1430602,-0.1430602,4.021359,67.02252,0.1478997,0.1494979,0,0,2.819634
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,31.12103,31.12103,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.085683,2.676574,0,0.02047108,-0.02047108,3.999781,66.66288,0.1478997,0.02139228,0,0,2.676574
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,30.05999,30.05999,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.108429,2.656103,0,0.1392573,-0.1392573,3.852991,64.21638,0.1478997,0.1455239,0,0,2.656103
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,29.05029,29.05029,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.263159,2.516846,0,0.1712641,-0.1712641,3.672463,61.20759,0.1478997,0.178971,0,0,2.516846
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,28.22883,28.22883,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.453452,2.345582,0,0.09346418,-0.09346418,3.573943,59.56559,0.1478997,0.09767007,0,0,2.345582
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.125618,29.4519,27.3646,0,0,0,0,0,0,0,0,0,0,0.125618,0,0,0,0,2.557302,2.252118,0.125618,0,0.125618,3.693115,61.55178,0.1477895,0,0.1004944,0,2.377736
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4672632,37.03365,28.90482,0.5720415,0.5720415,0,0,0,0.5720415,81.68344,0,1.110223E-16,0,0.4672632,0.602149,0.5720415,0,0,2.431684,2.365174,0,0.1348858,-0.1348858,3.550932,59.18209,0.1477895,0.6292457,0.3738106,0,2.832437
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.017629,52.31412,32.79816,0.7112912,0.7112912,0,-1,0,0.7112912,143.0679,0,0,0,1.017629,0.7487276,0.7112912,0,0,2.581557,2.230288,0.2689019,0,0.2689019,3.806035,63.43379,0.1475541,0.7824203,0.8141035,0,3.247917
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.263058,62.90147,36.87119,0.6135792,0.6135792,0,0,0,0.6135792,205.8509,0,0,0,1.263058,0.6458728,0.6135792,0,0,2.312655,2.4723,0.6171855,0,0.6171855,4.391549,73.19233,0.1470167,0.6749371,1.010447,0,3.735358
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.390294,70.76305,40.45648,0.03009126,0.03009126,0,0,0,0.03009126,4620.26,0,0,0,1.390294,0.03167501,0.03009126,0,0,1.695469,3.027767,1.358619,0,1.358619,5.680448,94.67394,0.1458475,0.03310039,1.112235,0,4.418061
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.398022,75.06423,43.60538,0.3883257,0.3883257,0,0,0,0.3883257,360.0128,0.6524085,0,0,1.398022,0.4087639,0.3883257,0,0,0.3368499,4.250524,0.3368499,0,0.3368499,6.000012,100,0.1455605,0.4271583,1.118418,0,5.648546
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.331135,77.01356,46.61737,0.1989984,0.1989984,0,0,0,0.1989984,668.9171,1.121662,0,0,1.331135,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1455605,0.2188983,1.064908,0,5.884823
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.372759,80.81458,48.54264,0.7156128,0.7156128,0,-1,0,0.7156128,191.8299,0.6194824,0,0,1.372759,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1455605,0.7871741,1.098207,0,5.926448
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8828119,68.28256,49.38121,0.782468,0.782468,0,0,0,0.782468,112.824,0.05916142,0,0,0.8828119,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1455605,0.8607148,0.7062495,0,5.436501
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.66891,64.10497,50.20266,0.5927422,0.5927422,0,0,0,0.5927422,112.8501,0.04497083,0,0,0.66891,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1455605,0.6520164,0.535128,0,5.222599
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1771424,52.93796,49.52667,0.0005042672,0.0005042672,0,0,0,0.0005042672,35128.68,0.1766116,0,0,0.1771424,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1455605,0.0005546939,0.1417139,0,4.730831
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05086098,48.1656,47.21634,0,0,0,0,0,0,0,0.05086098,0,0,0.05086098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455605,0,0.04068878,0,4.60455
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,44.88034,44.88034,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1455605,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,42.74114,42.74114,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1455605,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,40.60194,40.60194,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1455605,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,38.3344,38.3344,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1455605,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,36.55459,36.55459,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1455605,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,35.13416,35.13416,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1455605,0.1222925,0,0,3.200506
