Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.94019,29.94019,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.952544,2.796399,0,0.1511975,-0.1511975,3.98829,66.47136,0.1297902,0.1580014,0,0,2.796399
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2128622,32.67336,29.0674,0.6913754,0.6913754,0,0,0,0.6913754,30.78822,0,1.110223E-16,0,0.2128622,0.7277635,0.6913754,0,0,2.120541,2.645202,0,0.5149013,-0.5149013,3.445536,57.42549,0.1297902,0.7605129,0.1702898,0,2.858064
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5925656,41.29572,30.7103,0.551659,0.551659,0,0,0,0.551659,107.4152,0,0,0,0.5925656,0.5806937,0.551659,0,0,2.692654,2.1303,0.01187193,0,0.01187193,3.456799,57.6132,0.1297826,0.6068249,0.4740525,0,2.722866
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9016874,51.95811,34.70632,1.062457,1.062457,0,-1,0,1.062457,84.86816,0,0,0,0.9016874,1.118375,1.062457,0,0,2.680782,2.140985,0,0.2166879,-0.2166879,3.22839,53.80639,0.1297826,1.168702,0.7213499,0,3.042672
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.093419,61.15233,38.89059,0,0,0,0,0,0,0,0,0,0,1.093419,0,0,0,0,2.921546,1.924297,1.093419,0,1.093419,4.265698,71.09483,0.129087,0,0.8747352,0,3.017716
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.304793,71.02429,42.52722,0.3411944,0.3411944,0,0,0,0.3411944,382.4193,0,0,0,1.304793,0.359152,0.3411944,0,0,1.828128,2.908374,0.9456412,0,0.9456412,5.162812,86.04669,0.1284915,0.3753139,1.043835,0,4.213167
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.434197,78.89892,45.67612,0.2655964,0.2655964,0,0,0,0.2655964,539.9913,0.2721356,0,0,1.434197,0.2795751,0.2655964,0,0,0.8824863,3.759451,0.8824863,0,0.8824863,6.000012,100,0.1279406,0.292156,1.147358,0,5.193648
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.352565,80.31024,48.63677,0.7018018,0.7018018,0,0,0,0.7018018,192.7274,0.613826,0,0,1.352565,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1279406,0.771982,1.082052,0,5.906254
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.237719,79.29492,50.53637,0.6117995,0.6117995,0,-1,0,0.6117995,202.3079,0.5937194,0,0,1.237719,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1279406,0.6729795,0.9901751,0,5.791408
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8619458,70.04977,51.35783,0.9975386,0.9975386,0,0,0,0.9975386,86.40727,0,0,0,0.8619458,1.050041,0.9975386,0,0,0,4.553689,0,0.1880948,-0.1880948,5.801743,96.69552,0.1279406,1.097292,0.6895567,0,5.415635
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6782682,66.46187,52.12793,0.5735449,0.5735449,0,0,0,0.5735449,118.2589,0,0,0,0.6782682,0.6037315,0.5735449,0,0,0.2089942,4.365594,0.07453664,0,0.07453664,5.872454,97.87405,0.1278943,0.6308994,0.5426145,0,5.043862
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2712921,56.81378,51.45195,0.5383376,0.5383376,0,0,0,0.5383376,50.39441,0,0,0,0.2712921,0.5666713,0.5383376,0,0,0.1344575,4.432677,0,0.2953792,-0.2953792,5.561098,92.68477,0.1278943,0.5921714,0.2170337,0,4.703969
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05509748,50.2094,49.16729,0.9544964,0.9544964,0,0,0,0.9544964,5.772414,0,2.220446E-16,0,0.05509748,1.004733,0.9544964,0,0,0.4626566,4.137298,0,0.9496356,-0.9496356,4.560093,76.00141,0.1278943,1.049946,0.04407798,0,4.192396
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,46.85696,46.85696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517807,3.187662,0,0,0,4.560093,76.00141,0.1278943,0,0,0,3.187662
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,44.66642,44.66642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517807,3.187662,0,0,0,4.560093,76.00141,0.1278943,0,0,0,3.187662
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,42.50155,42.50155,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.517807,3.187662,0,0.0453859,-0.0453859,4.512253,75.20406,0.1278943,0.04742827,0,0,3.187662
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,40.234,40.234,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.568236,3.142277,0,0.04852815,-0.04852815,4.4611,74.35151,0.1278943,0.05071192,0,0,3.142277
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,38.38574,38.38574,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.622156,3.093748,0,0.05644176,-0.05644176,4.401605,73.35993,0.1278943,0.05898164,0,0,3.093748
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,36.96531,36.96531,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.684869,3.037307,0,0.02943133,-0.02943133,4.370581,72.84288,0.1278943,0.03075574,0,0,3.037307
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,35.49355,35.49355,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.717571,3.007875,0,0.1813074,-0.1813074,4.179467,69.65764,0.1278943,0.1894663,0,0,3.007875
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,34.09879,34.09879,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.919023,2.826568,0,0.0220957,-0.0220957,4.156176,69.26945,0.1278943,0.02309001,0,0,2.826568
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,32.99496,32.99496,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.943574,2.804472,0,0.1733528,-0.1733528,3.973446,66.22396,0.1278943,0.1811537,0,0,2.804472
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,31.90825,31.90825,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.136189,2.631119,0,0.129778,-0.129778,3.836648,63.944,0.1278943,0.135618,0,0,2.631119
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,30.94989,30.94989,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.280386,2.501341,0,0.1071779,-0.1071779,3.723672,62.06108,0.1278943,0.1120009,0,0,2.501341
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.10277,30.10277,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.399473,2.394163,0,0.07245122,-0.07245122,3.647302,60.78824,0.1278943,0.07571153,0,0,2.394163
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1383626,31.56687,29.23853,1.364181,1.364181,0.425,0,0.172125,1.364181,10.14254,0,0,0,0.1383626,0.9886119,0.9391813,0,0,2.479974,2.321712,0,0.8502492,-0.8502492,2.75106,45.85092,0.1278943,1.500599,0.1106901,1.7,2.460075
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5903965,41.42833,30.87288,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,121.1768,0,0,0,0.5903965,0,0,1.212781,1.152142,3.424695,1.471463,1.742538,0,1.742538,4.404178,73.40281,0.1286835,0.5359411,0.4723172,1.7,2.061859
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6709911,47.38002,34.92024,0.3621186,0.3621186,0,-1,0,0.3621186,185.296,0,0,0,0.6709911,0.3811775,0.3621186,0,0,1.682157,3.039747,0.2898137,0,0.2898137,4.679119,77.98516,0.1285042,0.3983305,0.5367929,0,3.710738
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.216066,64.50047,39.15585,1.40761,1.40761,1.575074,0,0.4860951,1.40761,86.39227,0,0,0,1.216066,0,0,0.1674635,0.1590903,1.392344,3.30058,1.375157,0,1.375157,5.983707,99.72825,0.1293265,1.548371,0.972853,1.7,4.516646
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.12758,66.67513,42.8096,1.04431,1.04431,0,0,0,1.04431,107.9736,0.01111883,0,0,1.12758,1.099274,1.04431,0,0,0.01718705,4.53822,0.01718705,0,0.01718705,6.000012,100,0.1293159,1.148741,0.9020637,0,5.6658
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9433581,65.81113,45.96705,0.4697316,0.4697316,0,0,0,0.4697316,200.8292,0.4489037,0,0,0.9433581,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1293159,0.5167048,0.7546865,0,5.497047
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9738804,70.04652,48.9277,0.3880459,0.3880459,0,0,0,0.3880459,250.9704,0.5654111,0,0,0.9738804,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1293159,0.4268505,0.7791044,0,5.527569
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.080651,75.16241,50.8273,0.03512974,0.03512974,0,-1,0,0.03512974,3076.172,1.043672,0,0,1.080651,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1293159,0.03864272,0.8645209,0,5.63434
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3765132,59.21275,51.64875,0.09836178,0.09836178,0,0,0,0.09836178,382.784,0.2729745,0,0,0.3765132,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1293159,0.108198,0.3012105,0,4.930202
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2774252,57.94415,52.41887,0.3472509,0.3472509,0,0,0,0.3472509,79.89187,0,0,0,0.2774252,0.3655272,0.3472509,0,0,0,4.553689,0,0.08810202,-0.08810202,5.907145,98.45221,0.1293159,0.3819759,0.2219402,0,4.831114
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.329681,58.32601,51.74288,0.3337973,0.3337973,0,0,0,0.3337973,98.76684,0,0,0,0.329681,0.3513656,0.3337973,0,0,0.09789113,4.465587,0,0.02168454,-0.02168454,5.884287,98.07125,0.1293159,0.367177,0.2637448,0,4.795268
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08176027,50.98687,49.43255,0.5742618,0.5742618,0,0,0,0.5742618,14.23746,0,0,0,0.08176027,0.6044861,0.5742618,0,0,0.1219851,4.443902,0,0.5227259,-0.5227259,5.333285,88.88791,0.1293159,0.631688,0.06540821,0,4.525662
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,47.12222,47.12222,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7027916,3.921176,0,0.7622797,-0.7622797,4.529772,75.49605,0.1293159,0.7965823,0,0,3.921176
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,44.90601,44.90601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.549769,3.158897,0,0,0,4.529772,75.49605,0.1293159,0,0,0,3.158897
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,42.74114,42.74114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.549769,3.158897,0,0,0,4.529772,75.49605,0.1293159,0,0,0,3.158897
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,40.45648,40.45648,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.549769,3.158897,0,0.0753447,-0.0753447,4.450352,74.17238,0.1293159,0.07873521,0,0,3.158897
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,38.59966,38.59966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.633485,3.083552,0,0,0,4.450352,74.17238,0.1293159,0,0,0,3.083552
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,37.17923,37.17923,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.633485,3.083552,0,0.2154929,-0.2154929,4.223202,70.38656,0.1293159,0.2251901,0,0,3.083552
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,35.71602,35.71602,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.872922,2.868059,0,0.07548371,-0.07548371,4.143635,69.06045,0.1293159,0.07888047,0,0,2.868059
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,34.32127,34.32127,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.956793,2.792575,0,0.1732497,-0.1732497,3.961014,66.01677,0.1293159,0.1810459,0,0,2.792575
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,33.20889,33.20889,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.149292,2.619326,0,0.1919089,-0.1919089,3.758724,62.64528,0.1293159,0.2005448,0,0,2.619326
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,32.10506,32.10506,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.362525,2.427417,0,0.1613296,-0.1613296,3.588668,59.81102,0.1293159,0.1685895,0,0,2.427417
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,31.13814,31.13814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.54178,2.266087,0,0,0,3.588668,59.81102,0.1293159,0,0,0,2.266087
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,30.32525,30.32525,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.54178,2.266087,0,0.2005326,-0.2005326,3.377288,56.28802,0.1293159,0.2095565,0,0,2.266087
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2253714,33.26693,29.43534,0.7345993,0.7345993,0,0,0,0.7345993,30.6795,0,0,0,0.2253714,0.7732624,0.7345993,0,0,2.764594,2.065555,0,0.547891,-0.547891,2.79976,46.66258,0.1293159,0.8080593,0.1802971,0,2.290926
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5079525,40.10171,31.09536,0,0,0,0,0,0,0,0,0,0,0.5079525,0,0,0,0,3.373361,1.517664,0.5079525,0,0.5079525,3.281646,54.694,0.1290029,0,0.406362,0,2.025616
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9181834,52.82877,35.15983,0.4947779,0.4947779,0,-1,0,0.4947779,185.5748,0,0,0,0.9181834,0.5208189,0.4947779,0,0,2.865409,1.974821,0.3973645,0,0.3973645,3.658619,60.97687,0.1287591,0.5442557,0.7345467,0,2.893004
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.250096,65.69616,39.42111,0,0,0,0,0,0,0,0,0,0,1.250096,0,0,0,0,2.468045,2.332449,1.250096,0,1.250096,4.844565,80.74259,0.1279981,0,1.000077,0,3.582545
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.294438,71.42975,43.07486,0,0,0,0,0,0,0,0.07649027,0,0,1.294438,0,0,0,0,1.217948,3.457536,1.217948,0,1.217948,6.000012,100,0.1272652,0,1.035551,0,4.751974
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.071101,69.34082,46.23231,0,0,0,0,0,0,0,1.071101,0,0,1.071101,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272652,0,0.8568808,0,5.62479
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.029963,71.84973,49.21863,0.5138996,0.5138996,0,0,0,0.5138996,200.4211,0.4890161,0,0,1.029963,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1272652,0.5652896,0.8239704,0,5.583652
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.012764,73.67286,51.11823,1.242158,1.242158,0,-1,0,1.242158,81.53259,0,0,0,1.012764,1.307535,1.242158,0,0,0,4.553689,0,0.2947711,-0.2947711,5.689296,94.82141,0.1272652,1.366374,0.8102109,0,5.566453
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9947374,74.11428,51.88834,0,0,0,0,0,0,0,0.6672139,0,0,0.9947374,0,0,0,0,0.3275235,4.258918,0.3275235,0,0.3275235,6.000012,100,0.1270696,0,0.7957899,0,5.253655
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6901706,67.33516,52.65845,0,0,0,0,0,0,0,0.6901706,0,0,0.6901706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270696,0,0.5521365,0,5.24386
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2916429,57.78461,51.98247,0.3824525,0.3824525,0,0,0,0.3824525,76.25599,0,0,0,0.2916429,0.4025815,0.3824525,0,0,0,4.553689,0,0.1109386,-0.1109386,5.883072,98.05101,0.1270696,0.4206977,0.2333143,0,4.845332
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07826428,51.21356,49.72348,0.2150091,0.2150091,0,0,0,0.2150091,36.40045,0,0,0,0.07826428,0.2263254,0.2150091,0,0,0.1232651,4.44275,0,0.1480611,-0.1480611,5.727002,95.44984,0.1270696,0.23651,0.06261142,0,4.521015
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,47.41315,47.41315,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2877775,4.294689,0,0.9978181,-0.9978181,4.67521,77.92001,0.1270696,1.04272,0,0,4.294689
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,45.19694,45.19694,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.396464,3.296871,0,0.8627377,-0.8627377,3.765804,62.76328,0.1270696,0.9015608,0,0,3.296871
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,43.0064,43.0064,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.355062,2.434134,0,0.4861228,-0.4861228,3.253386,54.22299,0.1270696,0.5079983,0,0,2.434134
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,40.72174,40.72174,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.895198,1.948011,0,0.05064333,-0.05064333,3.200003,53.33328,0.1270696,0.05292228,0,0,1.948011
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,38.86492,38.86492,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.951468,1.897367,0,0.2312039,-0.2312039,2.956293,49.27145,0.1270696,0.2416081,0,0,1.897367
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,37.41882,37.41882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.208362,1.666163,0,0,0,2.956293,49.27145,0.1270696,0,0,0,1.666163
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,35.98128,35.98128,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.208362,1.666163,0,0.301363,-0.301363,2.638628,43.97705,0.1270696,0.3149243,0,0,1.666163
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,34.56086,34.56086,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.543209,1.3648,0,0.1253072,-0.1253072,2.506543,41.77563,0.1270696,0.130946,0,0,1.3648
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,33.44847,33.44847,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.68244,1.239493,0,0.06090696,-0.06090696,2.442342,40.70561,0.1270696,0.06364778,0,0,1.239493
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,32.37032,32.37032,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.750114,1.178586,0,0.06454293,-0.06454293,2.374307,39.57171,0.1270696,0.06744736,0,0,1.178586
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,31.4034,31.4034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821828,1.114043,0,0,0,2.374307,39.57171,0.1270696,0,0,0,1.114043
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,30.56484,30.56484,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.821828,1.114043,0,0.1639024,-0.1639024,2.201539,36.69224,0.1270696,0.171278,0,0,1.114043
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3096875,35.02213,29.7006,0,0,0,0,0,0,0,0,0,0,0.3096875,0,0,0,0,4.003942,0.950141,0.3096875,0,0.3096875,2.495334,41.58882,0.1268851,0,0.24775,0,1.259829
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6916786,43.95117,31.38629,0.7338715,0.7338715,0,0,0,0.7338715,94.25066,0,1.110223E-16,0,0.6916786,0.7724962,0.7338715,0,0,3.694255,1.22886,0,0.08081758,-0.08081758,2.410145,40.16901,0.1268851,0.8072586,0.5533429,0,1.920538
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9819822,54.56756,35.45076,0.4222677,0.4222677,0,-1,0,0.4222677,232.5497,0,0,0,0.9819822,0.4444923,0.4222677,0,0,3.784052,1.148042,0.5374898,0,0.5374898,2.920053,48.66745,0.1265663,0.4644945,0.7855858,0,2.130024
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.014387,60.20427,39.68637,0.1803123,0.1803123,0,0,0,0.1803123,562.5721,0,0,0,1.014387,0.1898024,0.1803123,0,0,3.246562,1.631783,0.8245842,0,0.8245842,3.702322,61.70525,0.1260803,0.1983435,0.8115093,0,2.64617
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.154235,68.00316,43.34012,0,0,0,0,0,0,0,0,0,0,1.154235,0,0,0,0,2.421978,2.373909,1.154235,0,1.154235,4.797326,79.95527,0.1254061,0,0.9233882,0,3.528144
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.025856,68.49519,46.49757,0.4775224,0.4775224,0,0,0,0.4775224,214.8288,0,0,0,1.025856,0.5026551,0.4775224,0,0,1.267743,3.412721,0.5232003,0,0.5232003,5.293677,88.22778,0.125103,0.5252746,0.8206844,0,4.438576
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9139063,69.16777,49.47533,0,0,0,0,0,0,0,0.1693641,0,0,0.9139063,0,0,0,0,0.7445422,3.883601,0.7445422,0,0.7445422,6.000012,100,0.124674,0,0.7311251,0,4.797507
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.117906,76.85426,51.35783,0.5483792,0.5483792,0,-1,0,0.5483792,203.8564,0.5406651,0,0,1.117906,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.124674,0.6032171,0.8943251,0,5.671596
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7673824,68.64344,52.17072,0,0,0,0,0,0,0,0.7673824,0,0,0.7673824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124674,0,0.6139059,0,5.321071
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7417794,68.90228,52.94939,0.7782108,0.7782108,0,0,0,0.7782108,95.31859,0,0,0,0.7417794,0.8191692,0.7782108,0,0,0,4.553689,0,0.07738972,-0.07738972,5.918436,98.6404,0.124674,0.8560318,0.5934235,0,5.295468
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3531463,59.3759,52.2734,1.259658,1.259658,0.425,0,0.172125,1.259658,28.0351,0,0,0,0.3531463,0.8785873,0.8346579,0,0,0.08598859,4.476299,0,0.5254409,-0.5254409,5.364573,89.40936,0.124674,1.385624,0.2825171,1.7,4.829445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04735686,50.86262,49.96307,0.4406769,0.4406769,0,0,0,0.4406769,10.74639,0,5.551115E-17,0,0.04735686,0.4638704,0.4406769,0,0,0.6698118,3.950858,0,0.4165136,-0.4165136,4.925529,82.09198,0.124674,0.4847446,0.03788549,0,3.998215
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,47.67841,47.67841,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.132605,3.534345,0,0.1216964,-0.1216964,4.797249,79.954,0.124674,0.1271728,0,0,3.534345
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,45.4622,45.4622,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.267823,3.412648,0,0.4437922,-0.4437922,4.329452,72.15738,0.124674,0.4637628,0,0,3.412648
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,43.24599,43.24599,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.760925,2.968856,0,0.4397044,-0.4397044,3.865962,64.43258,0.124674,0.4594911,0,0,2.968856
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,40.987,40.987,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.249486,2.529152,0,0.1680479,-0.1680479,3.688824,61.48028,0.124674,0.1756101,0,0,2.529152
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.436206,2.361104,0,0,0,3.688824,61.48028,0.124674,0,0,0,2.361104
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,37.68408,37.68408,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.436206,2.361104,0,0.08840355,-0.08840355,3.595639,59.92719,0.124674,0.0923817,0,0,2.361104
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,36.24654,36.24654,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.534432,2.2727,0,0.1284121,-0.1284121,3.46028,57.67123,0.124674,0.1341906,0,0,2.2727
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,34.82611,34.82611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.677112,2.144288,0,0,0,3.46028,57.67123,0.124674,0,0,0,2.144288
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,33.71373,33.71373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.677112,2.144288,0,0,0,3.46028,57.67123,0.124674,0,0,0,2.144288
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,32.63558,32.63558,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.677112,2.144288,0,0.1330242,-0.1330242,3.320061,55.33424,0.124674,0.1390103,0,0,2.144288
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,31.66866,31.66866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.824917,2.011264,0,0,0,3.320061,55.33424,0.124674,0,0,0,2.011264
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,30.8301,30.8301,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.824917,2.011264,0,0.1605374,-0.1605374,3.150839,52.51389,0.124674,0.1677616,0,0,2.011264
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2789483,34.72483,29.94019,0.08123385,0.08123385,0,0,0,0.08123385,343.3893,0,0,0,0.2789483,0.08550932,0.08123385,0,0,3.003292,1.850726,0.193439,0,0.193439,3.334352,55.57242,0.124563,0.08935723,0.2231586,0,2.129675
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5677137,41.81778,31.64299,0.9186474,0.9186474,0,0,0,0.9186474,61.79887,0,0,0,0.5677137,0.9669973,0.9186474,0,0,2.809853,2.024822,0,0.3992836,-0.3992836,2.91347,48.55774,0.124563,1.010512,0.454171,0,2.592535
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8140118,51.21414,35.71602,0.6049296,0.6049296,0,-1,0,0.6049296,134.5631,0,0,0,0.8140118,0.636768,0.6049296,0,0,3.253501,1.625538,0.1772438,0,0.1772438,3.081618,51.3602,0.1244615,0.6654226,0.6512094,0,2.43955
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.131317,63.3689,39.9773,0.3978911,0.3978911,0,0,0,0.3978911,284.3283,0,0,0,1.131317,0.4188327,0.3978911,0,0,3.076257,1.785057,0.7124842,0,0.7124842,3.75754,62.62554,0.1240552,0.4376802,0.9050536,0,2.916374
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.382053,74.62978,43.63105,0.548949,0.548949,0,0,0,0.548949,251.7634,0,0,0,1.382053,0.577841,0.548949,0,0,2.363773,2.426293,0.8042117,0,0.8042117,4.520482,75.34122,0.1235997,0.6038439,1.105642,0,3.808346
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.137599,71.77004,46.7885,0,0,0,0,0,0,0,0,0,0,1.137599,0,0,0,0,1.559561,3.150084,1.137599,0,1.137599,5.599703,93.3282,0.1229611,0,0.9100791,0,4.287683
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.187213,76.84061,49.76626,0.8455673,0.8455673,0,0,0,0.8455673,140.4043,0,0,0,1.187213,0.8900708,0.8455673,0,0,0.4219625,4.173923,0.2971423,0,0.2971423,5.881597,98.02642,0.1227954,0.930124,0.9497705,0,5.361135
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.254589,81.24011,51.64875,0,0,0,-1,0,0,0,1.129769,0,0,1.254589,0,0,0,0,0.1248203,4.44135,0.1248203,0,0.1248203,6.000012,100,0.1227259,0,1.003672,0,5.69594
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8659333,71.43012,52.46165,0.6438507,0.6438507,0,0,0,0.6438507,134.4929,0.1881958,0,0,0.8659333,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1227259,0.7082357,0.6927466,0,5.419622
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5601509,64.89597,53.18898,0.5978977,0.5978977,0,0,0,0.5978977,93.68674,0,1.110223E-16,0,0.5601509,0.629366,0.5978977,0,0,0,4.553689,0,0.06921518,-0.06921518,5.927053,98.78402,0.1227259,0.6576875,0.4481207,0,5.11384
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.388075,60.3716,52.51299,1.024672,1.024672,0,0,0,1.024672,37.8731,0,2.220446E-16,0,0.388075,1.078602,1.024672,0,0,0.07690576,4.484474,0,0.6905271,-0.6905271,5.199173,86.65272,0.1227259,1.127139,0.31046,0,4.872549
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09515734,52.06738,50.24545,0.1278062,0.1278062,0,0,0,0.1278062,74.45441,0,0,0,0.09515734,0.1345328,0.1278062,0,0,0.8441581,3.793947,0,0.03937549,-0.03937549,5.157668,85.96096,0.1227259,0.1405868,0.07612588,0,3.889104
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,47.96078,47.96078,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8879086,3.754571,0,1.452632,-1.452632,3.62646,60.44088,0.1227259,1.594837,0,0,3.754571
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,45.75313,45.75313,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.501944,2.301939,0,1.142618,-1.142618,2.422035,40.36717,0.1227259,1.194035,0,0,2.301939
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,43.53692,43.53692,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.771519,1.159322,0,0.7814392,-0.7814392,1.598326,26.63871,0.1227259,0.8166039,0,0,1.159322
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,41.25226,41.25226,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.639785,0.3778828,0,0.1265019,-0.1265019,1.464981,24.4163,0.1227259,0.1321945,0,0,0.3778828
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,39.39544,39.39544,0.2550919,0.2388119,0,-1,0,0.2388119,0,0,0.01628006,0.04178925,0,0.2513809,0.2388119,0,0,4.780342,0.2513809,0,0.2513809,-0.2513809,1.200002,20,0.1227259,0.2806011,0,0,0.2513809
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,37.97501,37.97501,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227259,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,36.5118,36.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227259,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,35.09138,35.09138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227259,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,33.979,33.979,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227259,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,32.90084,32.90084,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227259,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,31.93392,31.93392,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235524,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,31.09536,31.09536,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.124283,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1750833,33.19796,30.22257,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,43.29883,0,0,0,0.1750833,0,0,1.29564,1.230858,2.299654,2.484,1.405941,0,1.405941,5.152161,85.86918,0.1252263,0.4447965,0.1400667,1.7,2.659083
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5438926,41.64556,31.90825,0,0,0,0,0,0,0,0,0,0,0.5438926,0,0,0,0,0.8937135,3.749347,0.5438926,0,0.5438926,5.668143,94.46886,0.124924,0,0.4351141,0,4.29324
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6094548,47.31041,35.9984,0,0,0,-1,0,0,0,0.2596339,0,0,0.6094548,0,0,0,0,0.3498208,4.23885,0.3498208,0,0.3498208,6.000012,100,0.1247303,0,0.4875638,0,4.848305
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8375829,56.81371,40.25967,0.008070446,0.008070446,0,0,0,0.008070446,10378.4,0.8290878,0,0,0.8375829,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1247303,0.008877491,0.6700664,0,5.391272
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6849148,57.52402,43.92198,0.1023653,0.1023653,0,0,0,0.1023653,669.0887,0.5771618,0,0,0.6849148,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1247303,0.1126018,0.5479318,0,5.238604
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.200493,73.83936,47.07088,1.282661,1.282661,0.425,0,0.172125,1.282661,93.59391,0.2976915,0,0,1.200493,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1247303,1.410927,0.9603943,1.7,5.754182
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.148499,76.10345,50.05719,0,0,0,0,0,0,0,1.148499,0,0,1.148499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247303,0,0.918799,0,5.702188
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.240371,81.17157,51.93113,0.4138611,0.4138611,0,-1,0,0.4138611,299.7071,0.8047278,0,0,1.240371,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1247303,0.4552472,0.9922968,0,5.79406
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.112914,78.3795,52.70124,0,0,0,0,0,0,0,1.112914,0,0,1.112914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247303,0,0.8903313,0,5.666603
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5300572,64.47366,53.42857,0.9947337,0.9947337,0,0,0,0.9947337,53.28634,0,1.110223E-16,0,0.5300572,1.047088,0.9947337,0,0,0,4.553689,0,0.5170309,-0.5170309,5.455014,90.91671,0.1247303,1.094207,0.4240458,0,5.083746
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2452296,57.62609,52.75258,0.4305084,0.4305084,0,0,0,0.4305084,56.96278,0,5.551115E-17,0,0.2452296,0.4531668,0.4305084,0,0,0.5744787,4.036658,0,0.2079372,-0.2079372,5.235828,87.26363,0.1247303,0.4735593,0.1961837,0,4.281888
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07336192,51.89664,50.49359,0,0,0,0,0,0,0,0,0,0,0.07336192,0,0,0,0,0.8055201,3.828721,0.07336192,0,0.07336192,5.305426,88.42358,0.1246898,0,0.05868953,0,3.902083
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,48.22604,48.22604,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7321581,3.894747,0,0.9521655,-0.9521655,4.301755,71.69578,0.1246898,0.9950129,0,0,3.894747
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,46.00983,46.00983,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.79012,2.942581,0,0.6782193,-0.6782193,3.586849,59.7807,0.1246898,0.7087392,0,0,2.942581
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,43.80218,43.80218,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.543697,2.264362,0,1.054879,-1.054879,2.474909,41.2484,0.1246898,1.102349,0,0,2.264362
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.715785,1.209483,0,0,0,2.474909,41.2484,0.1246898,0,0,0,1.209483
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,39.6607,39.6607,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.715785,1.209483,0,0.1657821,-0.1657821,2.300159,38.33591,0.1246898,0.1732423,0,0,1.209483
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,38.24027,38.24027,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.899987,1.0437,0,0.0162758,-0.0162758,2.283003,38.04998,0.1246898,0.01700821,0,0,1.0437
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,36.76851,36.76851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918072,1.027425,0,0,0,2.283003,38.04998,0.1246898,0,0,0,1.027425
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918072,1.027425,0,0,0,2.283003,38.04998,0.1246898,0,0,0,1.027425
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,34.24426,34.24426,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.918072,1.027425,0,0.07983191,-0.07983191,2.198853,36.64747,0.1246898,0.08342435,0,0,1.027425
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,33.1661,33.1661,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.006773,0.9475927,0,0.2918625,-0.2918625,1.891203,31.51998,0.1246898,0.3049963,0,0,0.9475927
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,32.19918,32.19918,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.331065,0.6557302,0,0.07434515,-0.07434515,1.812836,30.21387,0.1246898,0.07769068,0,0,0.6557302
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,31.38629,31.38629,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.413671,0.5813851,0,0.1570133,-0.1570133,1.64733,27.45544,0.1246898,0.1640789,0,0,0.5813851
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2738917,35.19935,30.48783,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,48.8571,0,0,0,0.2738917,0,0,1.139403,1.082432,4.58813,0.4243717,1.356324,0,1.356324,2.934052,48.90076,0.1256482,0.6166573,0.2191133,1.7,0.6982635
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7441477,45.85698,32.17351,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,119.9679,0,0,0,0.7441477,0,0,1.079711,1.025726,3.231806,1.645063,1.769873,0,1.769873,4.613101,76.88486,0.1263664,0.6823176,0.5953181,1.7,2.389211
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.039657,56.81114,36.26366,0.7441038,0.7441038,0,-1,0,0.7441038,139.7194,0,0,0,1.039657,0.7832671,0.7441038,0,0,1.461933,3.237949,0.2563901,0,0.2563901,4.856334,80.93874,0.126225,0.8185142,0.8317258,0,4.277606
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.276623,67.75443,40.52494,0.6074321,0.6074321,0,0,0,0.6074321,210.1672,0,0,0,1.276623,0.6394023,0.6074321,0,0,1.205543,3.4687,0.6372209,0,0.6372209,5.460855,91.01406,0.1258749,0.6681753,1.021299,0,4.745324
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.389256,75.5667,44.18724,0.9039946,0.9039946,0,0,0,0.9039946,153.6796,0,0,0,1.389256,0.9515733,0.9039946,0,0,0.5683218,4.042199,0.4376822,0,0.4376822,5.876076,97.93441,0.1256356,0.994394,1.111404,0,5.431455
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.487512,82.87038,47.33614,0.1525399,0.1525399,0,0,0,0.1525399,975.1628,1.196304,0,0,1.487512,0.1605683,0.1525399,0,0,0.1306396,4.436113,0.1306396,0,0.1306396,6.000012,100,0.1255643,0.1677939,1.19001,0,5.923625
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.262042,79.71532,50.29678,0,0,0,0,0,0,0,1.262042,0,0,1.262042,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255643,0,1.009634,0,5.815731
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.14947,78.77206,52.17072,0,0,0,-1,0,0,0,1.14947,0,0,1.14947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255643,0,0.9195758,0,5.703159
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.011845,75.85345,52.94939,0.1258665,0.1258665,0,0,0,0.1258665,803.9036,0.8793543,0,0,1.011845,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1255643,0.1384532,0.8094763,0,5.565534
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8611808,72.71098,53.66816,0.4846353,0.4846353,0,0,0,0.4846353,177.6967,0.3510385,0,0,0.8611808,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1255643,0.5330988,0.6889447,0,5.41487
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4704717,62.67261,52.99217,0.8485123,0.8485123,0,0,0,0.8485123,55.44666,0,1.110223E-16,0,0.4704717,0.8931708,0.8485123,0,0,0,4.553689,0,0.4226991,-0.4226991,5.554448,92.57395,0.1255643,0.9333635,0.3763774,0,5.024161
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1186626,53.01954,50.73318,0.6540779,0.6540779,0,0,0,0.6540779,18.14197,0,1.110223E-16,0,0.1186626,0.688503,0.6540779,0,0,0.4696657,4.13099,0,0.5698404,-0.5698404,4.953784,82.56289,0.1255643,0.7194857,0.09493008,0,4.249652
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,48.4913,48.4913,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.102822,3.561149,0,0.3789367,-0.3789367,4.554349,75.90567,0.1255643,0.3959888,0,0,3.561149
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,46.25798,46.25798,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.523862,3.182213,0,1.393537,-1.393537,3.085432,51.42377,0.1255643,1.456246,0,0,3.182213
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,44.06744,44.06744,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.072237,1.788676,0,0.4002022,-0.4002022,2.663582,44.39294,0.1255643,0.4182113,0,0,1.788676
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,41.7999,41.7999,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.516906,1.388474,0,0.03559355,-0.03559355,2.626063,43.76763,0.1255643,0.03719526,0,0,1.388474
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,39.92596,39.92596,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.556454,1.35288,0,0.1282604,-0.1282604,2.490865,41.51433,0.1255643,0.1340321,0,0,1.35288
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,38.50554,38.50554,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.698966,1.22462,0,0.1900359,-0.1900359,2.290549,38.17575,0.1255643,0.1985876,0,0,1.22462
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,37.03377,37.03377,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.910117,1.034584,0,0.246709,-0.246709,2.030495,33.84152,0.1255643,0.2578109,0,0,1.034584
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,35.59623,35.59623,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.184238,0.7878746,0,0.1241774,-0.1241774,1.899601,31.65995,0.1255643,0.1297654,0,0,0.7878746
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,34.50951,34.50951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.322213,0.6636973,0,0,0,1.899601,31.65995,0.1255643,0,0,0,0.6636973
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,33.40569,33.40569,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.322213,0.6636973,0,0.1702331,-0.1702331,1.720159,28.66926,0.1255643,0.1778936,0,0,0.6636973
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,32.46444,32.46444,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.511361,0.4934642,0,0.227878,-0.227878,1.479955,24.66586,0.1255643,0.2381325,0,0,0.4934642
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,31.62588,31.62588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.764559,0.2655861,0,0,0,1.479955,24.66586,0.1255643,0,0,0,0.2655861
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2693436,35.39183,30.75309,0,0,0,0,0,0,0,0,0,0,0.2693436,0,0,0,0,4.764559,0.2655861,0.2693436,0,0.2693436,1.735476,28.92455,0.1254176,0,0.2154748,0,0.5349297
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3868647,39.26238,32.43877,0,0,0,0,0,0,0,0,0,0,0.3868647,0,0,0,0,4.495215,0.5079954,0.3868647,0,0.3868647,2.102489,35.0414,0.1252076,0,0.3094918,0,0.89486
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9281816,54.63179,36.55459,1.170595,1.170595,0,-1,0,1.170595,79.29144,0,0,0.2979352,0.9281816,1.232205,1.170595,0,0,4.10835,0.8561736,0,0.3040237,-0.3040237,1.782019,29.70026,0.1252076,1.287655,0.7425453,0,1.784355
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9884929,60.90725,40.81586,0,0,0,0,0,0,0,0,0,0,0.9884929,0,0,0,0,4.446155,0.5521498,0.9884929,0,0.9884929,2.719786,45.32968,0.124674,0,0.7907943,0,1.540643
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.062662,67.01595,44.46961,0.3406389,0.3406389,0,0,0,0.3406389,311.9615,0,0,0,1.062662,0.3585673,0.3406389,0,0,3.457662,1.441793,0.7040951,0,0.7040951,3.387749,56.46238,0.1242967,0.3747028,0.8501298,0,2.504456
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9295021,67.4028,47.62707,0.7042872,0.7042872,0,0,0,0.7042872,131.9777,0,0,0,0.9295021,0.7413549,0.7042872,0,0,2.753567,2.075479,0.1881472,0,0.1881472,3.566242,59.43724,0.1241963,0.7747158,0.7436016,0,3.004981
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.146409,76.70468,50.58772,0.3736313,0.3736313,0,0,0,0.3736313,306.8289,0,0,0,1.146409,0.3932961,0.3736313,0,0,2.565419,2.244812,0.7531127,0,0.7531127,4.280707,71.34497,0.1237959,0.4109944,0.917127,0,3.39122
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.083639,77.25082,52.46165,0.5071095,0.5071095,0,-1,0,0.5071095,213.6894,0,0,0,1.083639,0.5337994,0.5071095,0,0,1.812307,2.922613,0.5498396,0,0.5498396,4.80233,80.03868,0.1235052,0.5578204,0.8669112,0,4.006252
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.000472,75.88348,53.23176,0,0,0,0,0,0,0,0,0,0,1.000472,0,0,0,0,1.262467,3.417469,1.000472,0,1.000472,5.751462,95.8575,0.1229797,0,0.8003774,0,4.41794
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6822569,68.5425,53.90775,0.4273522,0.4273522,0,0,0,0.4273522,159.6475,0,0,0,0.6822569,0.4498444,0.4273522,0,0,0.2619954,4.317893,0.2324125,0,0.2324125,5.971947,99.53226,0.1228583,0.4700873,0.5458055,0,5.00015
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5073737,63.75055,53.23176,1.28965,1.28965,0.425,0,0.172125,1.28965,39.34197,0,0,0,0.5073737,0.9101577,0.8646499,0,0,0.02958283,4.527064,0,0.4027841,-0.4027841,5.547376,92.45608,0.1228583,1.418615,0.405899,1.7,5.034438
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1410995,53.75613,51.02411,0.1624928,0.1624928,0,0,0,0.1624928,86.83433,0,0,0,0.1410995,0.1710451,0.1624928,0,0,0.4771207,4.12428,0,0.02994553,-0.02994553,5.51581,91.92999,0.1228583,0.1787421,0.1128796,0,4.26538
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,48.75656,48.75656,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.5103935,4.094335,0,1.082135,-1.082135,4.37514,72.91885,0.1228583,1.130831,0,0,4.094335
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,46.54036,46.54036,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.712766,3.0122,0,0.05164166,-0.05164166,4.320705,72.0116,0.1228583,0.05396553,0,0,3.0122
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,44.34982,44.34982,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.770145,2.960558,0,0.6444779,-0.6444779,3.641366,60.6893,0.1228583,0.6734794,0,0,2.960558
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,42.09083,42.09083,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.486232,2.31608,0,0.2116852,-0.2116852,3.41823,56.97038,0.1228583,0.2212111,0,0,2.31608
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,40.21689,40.21689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.721437,2.104395,0,0,0,3.41823,56.97038,0.1228583,0,0,0,2.104395
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,38.79646,38.79646,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.721437,2.104395,0,0.1220762,-0.1220762,3.28955,54.82573,0.1228583,0.1275696,0,0,2.104395
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,37.29903,37.29903,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.857078,1.982319,0,0.0531583,-0.0531583,3.233516,53.89183,0.1228583,0.05555042,0,0,1.982319
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,35.8786,35.8786,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.916142,1.929161,0,0.1683528,-0.1683528,3.056057,50.93418,0.1228583,0.1759287,0,0,1.929161
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,34.80045,34.80045,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.103201,1.760808,0,0.02173655,-0.02173655,3.033144,50.55231,0.1228583,0.02271469,0,0,1.760808
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,33.69662,33.69662,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.127353,1.739071,0,0.1775969,-0.1775969,2.845941,47.43225,0.1228583,0.1855888,0,0,1.739071
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,32.75537,32.75537,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.324683,1.561474,0,0.247328,-0.247328,2.585234,43.08715,0.1228583,0.2584577,0,0,1.561474
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,31.93392,31.93392,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.599492,1.314146,0,0.05044165,-0.05044165,2.532064,42.20098,0.1228583,0.05271152,0,0,1.314146
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1704845,33.95457,31.04402,0.04302548,0.04302548,0,0,0,0.04302548,396.2408,0,0,0,0.1704845,0.04528998,0.04302548,0,0,3.655538,1.263705,0.1251945,0,0.1251945,2.650834,44.18048,0.122793,0.04732803,0.1363876,0,1.434189
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2639903,37.33067,32.7297,0.8637542,0.8637542,0,0,0,0.8637542,30.56313,0,0,0,0.2639903,0.9092149,0.8637542,0,0,3.530344,1.37638,0,0.6452246,-0.6452246,1.970708,32.84506,0.122793,0.9501296,0.2111922,0,1.64037
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4736572,45.53736,36.84552,0,0,0,-1,0,0,0,0,0,0,0.4736572,0,0,0,0,4.24726,0.7311552,0.4736572,0,0.4736572,2.420058,40.33422,0.1225465,0,0.3789257,0,1.204812
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8334265,57.67522,41.1068,0,0,0,0,0,0,0,0,0,0,0.8334265,0,0,0,0,3.773602,1.157447,0.8334265,0,0.8334265,3.210716,53.51183,0.1221152,0,0.6667413,0,1.990873
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6351987,57.38939,44.78621,0.4502676,0.4502676,0,0,0,0.4502676,141.0714,0,0,0,0.6351987,0.4739659,0.4502676,0,0,2.940176,1.907531,0.1612328,0,0.1612328,3.363675,56.06114,0.1220322,0.4952944,0.5081589,0,2.542729
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6743715,61.67191,47.89233,0.5031902,0.5031902,0,0,0,0.5031902,134.0192,0,0,0,0.6743715,0.5296739,0.5031902,0,0,2.778943,2.05264,0.1446977,0,0.1446977,3.500947,58.349,0.1219577,0.5535092,0.5394973,0,2.727012
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6383259,64.09283,50.8273,1.012549,1.012549,0,0,0,1.012549,63.04147,0,0,0,0.6383259,1.065841,1.012549,0,0,2.634246,2.182868,0,0.4275153,-0.4275153,3.050307,50.83834,0.1219577,1.113804,0.5106607,0,2.821194
