Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.854758,71.42409,52.70124,0,0,0,-1,0,0,0,0,0,0,0.854758,0,0,0,0,3.109262,1.755353,0.854758,0,0.854758,3.861201,64.35323,0.1215196,0,0.6838064,0,2.610111
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6565341,67.4436,53.47135,0.6107113,0.6107113,0,0,0,0.6107113,107.5032,0,0,0,0.6565341,0.642854,0.6107113,0,0,2.254505,2.524635,0.01368007,0,0.01368007,3.874179,64.56953,0.1215127,0.6717824,0.5252272,0,3.181169
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3277022,60.857,54.19868,0.651413,0.651413,0,0,0,0.651413,50.30636,0,0,0,0.3277022,0.6856979,0.651413,0,0,2.240824,2.536947,0,0.3579957,-0.3579957,3.496819,58.28019,0.1215127,0.7165543,0.2621617,0,2.864649
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2003328,57.4478,53.47135,0.8617043,0.8617043,0,0,0,0.8617043,23.24844,0,0,0,0.2003328,0.9070572,0.8617043,0,0,2.638597,2.178951,0,0.7067244,-0.7067244,2.751866,45.86433,0.1215127,0.9478748,0.1602663,0,2.379284
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08773109,52.95333,51.2637,0.9554797,0.9554797,0,0,0,0.9554797,9.18189,0,0,0,0.08773109,1.005768,0.9554797,0,0,3.423847,1.472227,0,0.9180371,-0.9180371,1.78417,29.7361,0.1215127,1.051028,0.07018488,0,1.559958
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,49.04749,49.04749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443888,0.5541897,0,0,0,1.78417,29.7361,0.1215127,0,0,0,0.5541897
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,46.83129,46.83129,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.443888,0.5541897,0,0.3867836,-0.3867836,1.376464,22.94102,0.1215127,0.4041889,0,0,0.5541897
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,44.64075,44.64075,0.5141379,0.1590358,0,-1,0,0.1590358,0,0,0.3551021,0.4065159,0,0.1674061,0.1590358,0,0,4.873648,0.1674061,0,0.1674061,-0.1674061,1.200002,20,0.1215127,0.5655516,0,0,0.1674061
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,42.35609,42.35609,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,40.49926,40.49926,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,39.08739,39.08739,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,37.58996,37.58996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,36.16953,36.16953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,35.09138,35.09138,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.979,33.979,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,33.0463,33.0463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,32.22485,32.22485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215127,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1170595,33.3518,31.36062,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.45471,0,0,0,0.1170595,0,0,1.065693,1.012409,5.059654,0,1.129468,0,1.129468,2.27151,37.85843,0.1224316,0.6977373,0.09364757,1.7,0.1170595
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2651796,37.67791,33.0463,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,140.6407,0,0,0,0.2651796,0,0,1.452632,1.38,3.930186,1.016521,1.64518,0,1.64518,3.832264,63.87094,0.1231273,0.2074062,0.2121437,1.7,1.281701
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7799372,52.09832,37.16212,0.2085097,0.2085097,0,-1,0,0.2085097,374.0531,0,0,0,0.7799372,0.2194839,0.2085097,0,0,2.285007,2.497183,0.5604533,0,0.5604533,4.363957,72.73248,0.1228413,0.2293607,0.6239498,0,3.27712
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9041833,59.63181,41.41484,0.5136897,0.5136897,0,0,0,0.5136897,176.0174,0,0,0,0.9041833,0.540726,0.5136897,0,0,1.724553,3.001591,0.3634574,0,0.3634574,4.708763,78.47923,0.1226566,0.5650586,0.7233467,0,3.905774
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.15034,70.01723,45.07714,0.2155554,0.2155554,0,0,0,0.2155554,533.6632,0,0,0,1.15034,0.2269004,0.2155554,0,0,1.361096,3.328703,0.9234393,0,0.9234393,5.584815,93.08006,0.1221897,0.2371109,0.9202718,0,4.479043
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.177119,74.59588,48.20037,0.3324355,0.3324355,0,0,0,0.3324355,354.0895,0.3895306,0,0,1.177119,0.3499321,0.3324355,0,0,0.4376566,4.159798,0.4376566,0,0.4376566,6.000012,100,0.1219697,0.365679,0.9416955,0,5.336917
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.196235,78.80981,51.11823,0,0,0,0,0,0,0,1.196235,0,0,1.196235,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219697,0,0.9569877,0,5.749924
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.146168,79.70818,52.99217,0.5308849,0.5308849,0,-1,0,0.5308849,215.8976,0.5873418,0,0,1.146168,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1219697,0.5839735,0.9169344,0,5.699857
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9214907,74.39465,53.76228,0.1035612,0.1035612,0,0,0,0.1035612,889.8027,0.8124788,0,0,0.9214907,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1219697,0.1139174,0.7371926,0,5.47518
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6617373,68.64317,54.43827,0.9924552,0.9924552,0,0,0,0.9924552,66.6768,0,0,0,0.6617373,1.04469,0.9924552,0,0,0,4.553689,0,0.3829523,-0.3829523,5.596345,93.27222,0.1219697,1.091701,0.5293899,0,5.215426
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.409521,62.15846,53.76228,0.5018173,0.5018173,0,0,0,0.5018173,81.60758,0,0,0,0.409521,0.5282287,0.5018173,0,0,0.4255026,4.170737,0,0.1187077,-0.1187077,5.471216,91.18675,0.1219697,0.551999,0.3276168,0,4.580257
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.089702,53.27739,51.54607,0.5786557,0.5786557,0,0,0,0.5786557,15.50179,0,0,0,0.089702,0.6091112,0.5786557,0,0,0.5574,4.052029,0,0.5194092,-0.5194092,4.92371,82.06168,0.1219697,0.6365212,0.0717616,0,4.141731
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,49.33842,49.33842,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.134521,3.53262,0,1.203979,-1.203979,3.654605,60.90996,0.1219697,1.258158,0,0,3.53262
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,47.12222,47.12222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.472276,2.32864,0,0,0,3.654605,60.90996,0.1219697,0,0,0,2.32864
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,44.93168,44.93168,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.472276,2.32864,0,1.018422,-1.018422,2.581094,43.01815,0.1219697,1.064251,0,0,2.32864
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,42.67269,42.67269,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.603856,1.310219,0,0.06407652,-0.06407652,2.513552,41.89244,0.1219697,0.06695997,0,0,1.310219
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,40.7902,40.7902,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.675052,1.246142,0,0.1509793,-0.1509793,2.354406,39.24002,0.1219697,0.1577734,0,0,1.246142
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,39.36977,39.36977,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.842807,1.095163,0,0.08959783,-0.08959783,2.259961,37.66594,0.1219697,0.09362973,0,0,1.095163
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,37.88089,37.88089,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.94236,1.005565,0,0.1225889,-0.1225889,2.130741,35.51228,0.1219697,0.1281054,0,0,1.005565
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,36.46046,36.46046,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.078569,0.8829763,0,0.09203864,-0.09203864,2.033724,33.89533,0.1219697,0.09618037,0,0,0.8829763
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,35.37375,35.37375,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.180835,0.7909377,0,0.2917386,-0.2917386,1.726204,28.77002,0.1219697,0.3048668,0,0,0.7909377
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,34.26992,34.26992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.504989,0.4991991,0,0,0,1.726204,28.77002,0.1219697,0,0,0,0.4991991
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,33.35435,33.35435,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.504989,0.4991991,0,0.1200823,-0.1200823,1.599627,26.66039,0.1219697,0.125486,0,0,0.4991991
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,32.5329,32.5329,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.638413,0.3791168,0,0.07261859,-0.07261859,1.52308,25.38461,0.1219697,0.07588643,0,0,0.3791168
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1298765,33.88501,31.66866,0.07013367,0.07013367,0,0,0,0.07013367,185.1842,0,0,0,0.1298765,0.07382492,0.07013367,0,0,4.719101,0.3064982,0.05605158,0,0.05605158,1.576255,26.27086,0.1219416,0.07714704,0.1039012,0,0.4363747
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2891852,38.40224,33.32868,1.012401,1.012401,0.425,0,0.172125,1.012401,28.5643,1.110223E-16,0,0,0.2891852,0.6183165,0.5874007,0,0,4.663049,0.3569446,0,0.3291313,-0.3291313,1.22932,20.48863,0.1219416,1.113641,0.2313482,1.7,0.6461298
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6886029,50.52105,37.47016,0.8233266,0.6805955,0,-1,0,0.6805955,101.1765,0,0.1427312,0.7484021,0.6886029,0.7164163,0.6805955,0,0,5.02875,0.02781337,0,0.02781337,-0.02781337,1.200002,20,0.1219416,0.9056593,0.5508823,0,0.7164163
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8386381,58.49707,41.73144,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,232.4874,0,0,0,0.8386381,0,0,1.339276,1.272312,5.059654,0,2.11095,0,2.11095,3.202626,53.37699,0.122469,0.3967965,0.6709105,1.7,0.8386381
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4774793,54.6698,45.36807,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4774793,0,0,1.452632,1.38,2.948704,1.899855,1.857479,0,1.857479,4.964785,82.74625,0.1228099,0,0.3819835,1.7,2.377335
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7350714,63.69957,48.46563,0.197552,0.197552,0,0,0,0.197552,372.0902,0,0,0,0.7350714,0.2079494,0.197552,0,0,1.091225,3.571587,0.527122,0,0.527122,5.464857,91.08077,0.1225485,0.2173072,0.5880571,0,4.306658
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5581656,62.90401,51.40061,0.9152452,0.9152452,0,0,0,0.9152452,60.98536,0,1.110223E-16,0,0.5581656,0.963416,0.9152452,0,0,0.5641028,4.045996,0,0.4052505,-0.4052505,5.037685,83.96126,0.1225485,1.00677,0.4465325,0,4.604162
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3046144,59.411,53.2831,0,0,0,-1,0,0,0,0,0,0,0.3046144,0,0,0,0,1.014381,3.640746,0.3046144,0,0.3046144,5.326668,88.77763,0.1223979,0,0.2436915,0,3.94536
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2369079,58.74608,54.00187,0.5429837,0.5429837,0,0,0,0.5429837,43.63076,0,0,0,0.2369079,0.5715618,0.5429837,0,0,0.7097667,3.914899,0,0.3346539,-0.3346539,4.973912,82.89837,0.1223979,0.5972821,0.1895263,0,4.151807
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1820633,58.36565,54.7292,0,0,0,0,0,0,0,0,0,0,0.1820633,0,0,0,0,1.081604,3.580245,0.1820633,0,0.1820633,5.146633,85.77704,0.1223081,0,0.1456506,0,3.762308
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05746436,55.12475,54.00187,0.5775134,0.5775134,0,0,0,0.5775134,9.950308,0,0,0,0.05746436,0.6079088,0.5775134,0,0,0.899541,3.744102,0,0.5504445,-0.5504445,4.566413,76.10673,0.1223081,0.6352648,0.04597149,0,3.801566
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04693873,52.68808,51.78566,0,0,0,0,0,0,0,0,0,0,0.04693873,0,0,0,0,1.511146,3.193657,0.04693873,0,0.04693873,4.610943,76.84889,0.122285,0,0.03755099,0,3.240596
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,49.6208,49.6208,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.464207,3.235902,0,0.8291042,-0.8291042,3.73699,62.28305,0.122285,0.866414,0,0,3.235902
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,47.38748,47.38748,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.385434,2.406798,0,0.225918,-0.225918,3.498852,58.31408,0.122285,0.2360843,0,0,2.406798
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,45.22261,45.22261,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.636454,2.18088,0,0.2251015,-0.2251015,3.261574,54.35946,0.122285,0.2352311,0,0,2.18088
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.886567,1.955779,0,0,0,3.261574,54.35946,0.122285,0,0,0,1.955779
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,41.08113,41.08113,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.886567,1.955779,0,0.2259848,-0.2259848,3.023365,50.38932,0.122285,0.2361541,0,0,1.955779
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,39.6607,39.6607,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.137661,1.729794,0,0.07959722,-0.07959722,2.939462,48.99094,0.122285,0.08317909,0,0,1.729794
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,38.17182,38.17182,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.226103,1.650197,0,0.3655135,-0.3655135,2.554177,42.56954,0.122285,0.3819616,0,0,1.650197
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.75139,36.75139,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.632229,1.284683,0,0.09381573,-0.09381573,2.455287,40.92136,0.122285,0.09803744,0,0,1.284683
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,35.66468,35.66468,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.736468,1.190867,0,0.1898198,-0.1898198,2.255199,37.58658,0.122285,0.1983617,0,0,1.190867
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,34.56086,34.56086,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.947379,1.001048,0,0.1667609,-0.1667609,2.079418,34.65689,0.122285,0.1742651,0,0,1.001048
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,33.64528,33.64528,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.132669,0.8342867,0,0.1112179,-0.1112179,1.962184,32.703,0.122285,0.1162227,0,0,0.8342867
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,32.82383,32.82383,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.256245,0.7230688,0,0.3550726,-0.3550726,1.587904,26.46502,0.122285,0.3710509,0,0,0.7230688
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2975888,37.11353,31.93392,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,63.61064,0,0,0,0.2975888,0,0,1.232171,1.170563,4.65077,0.3679962,1.468152,0,1.468152,2.980715,49.67849,0.1231151,0.5146115,0.238071,1.7,0.665585
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7098077,46.74644,33.61961,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,259.97,0,0,0,0.7098077,0,0,1.426966,1.355617,3.182618,1.689333,2.065425,0,2.065425,4.940149,82.33566,0.1236415,0.3003379,0.5678461,1.7,2.39914
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9838192,57.26488,37.76109,0.6179077,0.6179077,0,-1,0,0.6179077,159.2178,0,0,0,0.9838192,0.6504292,0.6179077,0,0,1.117193,3.548215,0.3333901,0,0.3333901,5.256431,87.60701,0.1234779,0.6796985,0.7870554,0,4.532034
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.081564,64.54519,41.9967,0.6649783,0.6649783,0,0,0,0.6649783,162.6464,0,0,0,1.081564,0.6999772,0.6649783,0,0,0.7838032,3.848266,0.3815864,0,0.3815864,5.618436,93.6404,0.1232912,0.7314761,0.8652508,0,4.92983
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.245416,73.31232,45.65045,0.2922839,0.2922839,0,0,0,0.2922839,426.0982,0.5355323,0,0,1.245416,0.3076672,0.2922839,0,0,0.4022168,4.191694,0.4022168,0,0.4022168,6.000012,100,0.123095,0.3215123,0.9963331,0,5.43711
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.238805,77.02017,48.73089,0.6585307,0.6585307,0,0,0,0.6585307,188.1165,0.5456147,0,0,1.238805,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.123095,0.7243838,0.991044,0,5.792494
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.238486,80.74939,51.64875,1.065833,1.065833,0,0,0,1.065833,116.1989,0.1165564,0,0,1.238486,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.123095,1.172416,0.9907885,0,5.792174
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.208702,82.25873,53.52269,1.243136,1.243136,0,-1,0,1.243136,97.23003,0,0,0,1.208702,1.308564,1.243136,0,0,0,4.553689,0,0.0998627,-0.0998627,5.894747,98.2456,0.123095,1.36745,0.9669613,0,5.762391
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.100729,79.94516,54.24146,0.1673711,0.1673711,0,0,0,0.1673711,657.6577,0.81359,0,0,1.100729,0.1761801,0.1673711,0,0,0.1109586,4.453826,0.1109586,0,0.1109586,6.000012,100,0.123041,0.1841082,0.8805829,0,5.554555
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7932339,72.42024,54.91745,0.9493295,0.9493295,0,0,0,0.9493295,83.55727,0,0,0,0.7932339,0.9992942,0.9493295,0,0,0,4.553689,0,0.2060603,-0.2060603,5.782805,96.3799,0.123041,1.044262,0.634587,0,5.346923
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.413353,62.7513,54.24146,0.3908437,0.3908437,0,0,0,0.3908437,105.7592,0,0,0,0.413353,0.4114144,0.3908437,0,0,0.228956,4.347629,0.001938586,0,0.001938586,5.784645,96.41055,0.1230401,0.4299281,0.3306824,0,4.760982
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1126997,54.22275,52.03381,0.3873182,0.3873182,0,0,0,0.3873182,29.09743,0,1.110223E-16,0,0.1126997,0.4077034,0.3873182,0,0,0.2270174,4.349373,0,0.2950037,-0.2950037,5.473683,91.22787,0.1230401,0.42605,0.09015973,0,4.462073
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,49.86039,49.86039,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5547993,4.054369,0,0.869554,-0.869554,4.557093,75.95139,0.1230401,0.9086839,0,0,4.054369
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,47.62707,47.62707,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.52097,3.184816,0,0.5318877,-0.5318877,3.996434,66.6071,0.1230401,0.5558227,0,0,3.184816
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,45.4622,45.4622,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.111957,2.652928,0,1.071398,-1.071398,2.867081,47.7846,0.1230401,1.119611,0,0,2.652928
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,43.19465,43.19465,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.302399,1.58153,0,0.1588097,-0.1588097,2.699681,44.9946,0.1230401,0.1659562,0,0,1.58153
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.478854,1.42272,0,0,0,2.699681,44.9946,0.1230401,0,0,0,1.42272
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,39.92596,39.92596,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.478854,1.42272,0,0.07089178,-0.07089178,2.624955,43.74916,0.1230401,0.07408191,0,0,1.42272
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,38.43708,38.43708,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.557623,1.351828,0,0.31054,-0.31054,2.297617,38.29354,0.1230401,0.3245142,0,0,1.351828
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,37.03377,37.03377,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.902667,1.041288,0,0.2202018,-0.2202018,2.065504,34.425,0.1230401,0.2301108,0,0,1.041288
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,35.95561,35.95561,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.147336,0.8210868,0,0.1631762,-0.1631762,1.893501,31.55829,0.1230401,0.1705192,0,0,0.8210868
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,34.84323,34.84323,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.328643,0.6579105,0,0.1124798,-0.1124798,1.774937,29.58222,0.1230401,0.1175414,0,0,0.6579105
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,33.91054,33.91054,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.45362,0.5454308,0,0.125822,-0.125822,1.642309,27.37176,0.1230401,0.131484,0,0,0.5454308
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,33.08909,33.08909,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.593422,0.4196088,0,0.02903298,-0.02903298,1.611705,26.8617,0.1230401,0.03033946,0,0,0.4196088
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2525402,36.60669,32.22485,0.07156919,0.07156919,0,0,0,0.07156919,352.8616,0,0,0,0.2525402,0.07533599,0.07156919,0,0,4.625681,0.3905758,0.1772042,0,0.1772042,1.779816,29.66354,0.1229539,0.07872611,0.2020322,0,0.643116
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.578421,44.42399,33.88487,0.3758648,0.3758648,0,0,0,0.3758648,153.8907,0,0,0,0.578421,0.3956471,0.3758648,0,0,4.448477,0.5500596,0.1827738,0,0.1827738,1.953211,32.55344,0.1228652,0.4134513,0.4627368,0,1.128481
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9179673,56.10855,38.05202,0,0,0,-1,0,0,0,0,0,0,0.9179673,0,0,0,0,4.265703,0.714556,0.9179673,0,0.9179673,2.824071,47.06775,0.1224215,0,0.7343739,0,1.632523
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.271502,69.81391,42.28763,0.8244563,0.8244563,0,0,0,0.8244563,154.2231,0,0,0,1.271502,0.8678488,0.8244563,0,0,3.347736,1.540727,0.4036531,0,0.4036531,3.20701,53.45005,0.1222274,0.906902,1.017201,0,2.812228
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.254875,73.91189,45.91571,0,0,0,0,0,0,0,0,0,0,1.254875,0,0,0,0,2.944083,1.904014,1.254875,0,1.254875,4.397489,73.29133,0.1216279,0,1.0039,0,3.158889
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.144213,74.66748,48.99615,0.5729557,0.5729557,0,0,0,0.5729557,199.7036,0,0,0,1.144213,0.6031113,0.5729557,0,0,1.689208,3.033402,0.5411016,0,0.5411016,4.910823,81.84689,0.1213712,0.6302512,0.9153703,0,4.177615
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.31781,83.533,51.88834,1.135421,1.135421,0,0,0,1.135421,116.0635,0,0,0,1.31781,1.19518,1.135421,0,0,1.148106,3.520393,0.1226296,0,0.1226296,5.027159,83.78582,0.1213131,1.248963,1.054248,0,4.838203
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.106348,79.5111,53.76228,0.7894422,0.7894422,0,-1,0,0.7894422,140.143,0,0,0,1.106348,0.8309918,0.7894422,0,0,1.025477,3.63076,0.2753561,0,0.2753561,5.288385,88.13958,0.121183,0.8683864,0.8850784,0,4.737108
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8351994,72.99696,54.48961,0.6418431,0.6418431,0,0,0,0.6418431,130.1252,0,0,0,0.8351994,0.6756243,0.6418431,0,0,0.7501206,3.87858,0.159575,0,0.159575,5.439771,90.66267,0.1211078,0.7060274,0.6681595,0,4.71378
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6029651,68.0447,55.15704,0.4404876,0.4404876,0,0,0,0.4404876,136.8858,0,0,0,0.6029651,0.4636711,0.4404876,0,0,0.5905455,4.022198,0.1392939,0,0.1392939,5.571917,92.8651,0.1210422,0.4845363,0.4823721,0,4.625163
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4034427,62.74363,54.43827,0.9495147,0.9495147,0,0,0,0.9495147,42.48936,0,0,0,0.4034427,0.9994891,0.9495147,0,0,0.4512516,4.147563,0,0.5960464,-0.5960464,4.943629,82.39365,0.1210422,1.044466,0.3227542,0,4.551005
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06352894,53.50138,52.2734,1.211103,1.211103,0,0,0,1.211103,5.245544,0,2.220446E-16,0,0.06352894,1.274845,1.211103,0,0,1.113525,3.551516,0,1.211316,-1.211316,3.66679,61.11304,0.1210422,1.332213,0.05082315,0,3.615045
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,50.05719,50.05719,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.459432,2.3402,0,0.5731699,-0.5731699,3.062615,51.04349,0.1210422,0.5989625,0,0,2.3402
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,47.86666,47.86666,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.096288,1.76703,0,0.1035442,-0.1035442,2.95347,49.22441,0.1210422,0.1082037,0,0,1.76703
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,45.70179,45.70179,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.211337,1.663486,0,0.003397432,-0.003397432,2.949889,49.16472,0.1210422,0.003550317,0,0,1.663486
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,43.4428,43.4428,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.215112,1.660088,0,0.06735344,-0.06735344,2.878892,47.98144,0.1210422,0.07038435,0,0,1.660088
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,41.58598,41.58598,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.289949,1.592735,0,0.1397435,-0.1397435,2.73159,45.52641,0.1210422,0.1460319,0,0,1.592735
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,40.19122,40.19122,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.44522,1.452991,0,0.1267108,-0.1267108,2.598025,43.30033,0.1210422,0.1324127,0,0,1.452991
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,38.69378,38.69378,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.586009,1.326281,0,0.01090645,-0.01090645,2.586529,43.10872,0.1210422,0.01139724,0,0,1.326281
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,37.28191,37.28191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.598128,1.315374,0,0,0,2.586529,43.10872,0.1210422,0,0,0,1.315374
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,36.1952,36.1952,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.598128,1.315374,0,0.2363605,-0.2363605,2.337383,38.9563,0.1210422,0.2469967,0,0,1.315374
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,35.09138,35.09138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.86075,1.079014,0,0,0,2.337383,38.9563,0.1210422,0,0,0,1.079014
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,34.1758,34.1758,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.86075,1.079014,0,0.2839073,-0.2839073,2.038118,33.96857,0.1210422,0.2966831,0,0,1.079014
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,33.35435,33.35435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.176203,0.7951064,0,0,0,2.038118,33.96857,0.1210422,0,0,0,0.7951064
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2481236,36.80045,32.49011,0.3276485,0.3276485,0,0,0,0.3276485,75.72859,0,0,0,0.2481236,0.3448932,0.3276485,0,0,4.176203,0.7951064,0,0.09676956,-0.09676956,1.936114,32.2685,0.1210422,0.3604134,0.1984989,0,1.04323
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5675738,44.4689,34.12446,0.4417276,0.4417276,0,0,0,0.4417276,128.4896,0,0,0,0.5675738,0.4649764,0.4417276,0,0,4.283725,0.6983368,0.1025975,0,0.1025975,2.033447,33.89071,0.1209939,0.4859003,0.4540591,0,1.265911
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.020511,58.72493,38.29161,0.9847158,0.9847158,0,-1,0,0.9847158,103.6351,0,1.110223E-16,0.1381494,1.020511,1.036543,0.9847158,0,0,4.181127,0.7906746,0,0.01603191,-0.01603191,2.016547,33.60906,0.1209939,1.083187,0.8164088,0,1.811186
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.106473,65.82131,42.54434,1.237082,1.237082,1.7,0,0.5202,1.237082,89.44215,0,0,0,1.106473,0,0,0.4629175,0.4397717,4.19894,0.7746426,1.546245,0,1.546245,3.483444,58.05729,0.1217656,1.360791,0.8851785,1.7,1.881116
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.120792,70.58018,46.18097,1.278457,1.278457,1.7,0,0.5202,1.278457,87.66755,0,0,0,1.120792,0,0,0.4215432,0.4004661,2.652696,2.166263,1.521258,0,1.521258,4.926636,82.11044,0.1225399,1.406302,0.8966334,1.7,3.287055
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.267164,78.49988,49.23574,1.108071,1.108071,0,0,0,1.108071,114.3576,0,0,0,1.267164,1.166391,1.108071,0,0,1.131438,3.535395,0.100773,0,0.100773,5.022238,83.70379,0.1224925,1.218879,1.013731,0,4.802559
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.314108,83.73361,52.12793,0,0,0,0,0,0,0,0.2834435,0,0,1.314108,0,0,0,0,1.030665,3.626091,1.030665,0,1.030665,6.000012,100,0.1220095,0,1.051287,0,4.940199
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.100364,79.58273,53.95909,0.2571971,0.2571971,0,-1,0,0.2571971,427.829,0.82963,0,0,1.100364,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1220095,0.2829168,0.880291,0,5.654053
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9845719,77.1905,54.67786,0,0,0,0,0,0,0,0.9845719,0,0,0.9845719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220095,0,0.7876575,0,5.538261
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7617841,72.12638,55.35384,0.2320669,0.2320669,0,0,0,0.2320669,328.2606,0.5175031,0,0,0.7617841,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1220095,0.2552736,0.6094273,0,5.315473
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3698836,62.21291,54.62652,0.2543316,0.2543316,0,0,0,0.2543316,145.4336,0.1021661,0,0,0.3698836,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1220095,0.2797648,0.2959069,0,4.923573
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06513575,53.72255,52.46165,0.5978205,0.5978205,0,0,0,0.5978205,10.89554,1.110223E-16,0,0,0.06513575,0.6292847,0.5978205,0,0,0,4.553689,0,0.5641489,-0.5641489,5.405347,90.08894,0.1220095,0.6576025,0.0521086,0,4.618824
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,50.29678,50.29678,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6268321,3.98954,0,0.09178612,-0.09178612,5.308596,88.47642,0.1220095,0.09591649,0,0,3.98954
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,48.08058,48.08058,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7288167,3.897754,0,1.371218,-1.371218,3.863204,64.38661,0.1220095,1.432923,0,0,3.897754
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,45.91571,45.91571,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.252393,2.526536,0,0.05157986,-0.05157986,3.808835,63.48045,0.1220095,0.05390096,0,0,2.526536
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,43.65672,43.65672,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.309704,2.474956,0,0.1677824,-0.1677824,3.631977,60.53282,0.1220095,0.1753326,0,0,2.474956
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,41.7999,41.7999,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.496129,2.307173,0,0.1203696,-0.1203696,3.505096,58.41814,0.1220095,0.1257863,0,0,2.307173
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,40.40514,40.40514,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.629873,2.186804,0,0.1614212,-0.1614212,3.334943,55.58227,0.1220095,0.1686852,0,0,2.186804
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.80923,2.025382,0,0,0,3.334943,55.58227,0.1220095,0,0,0,2.025382
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,37.47016,37.47016,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.80923,2.025382,0,0.01297936,-0.01297936,3.321261,55.35425,0.1220095,0.01356343,0,0,2.025382
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,36.40912,36.40912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.823651,2.012403,0,0,0,3.321261,55.35425,0.1220095,0,0,0,2.012403
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,35.30529,35.30529,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.823651,2.012403,0,0.1645137,-0.1645137,3.147849,52.46404,0.1220095,0.1719168,0,0,2.012403
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,34.38972,34.38972,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.006444,1.847889,0,0.1517307,-0.1517307,2.987911,49.79841,0.1220095,0.1585586,0,0,1.847889
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,33.56827,33.56827,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.175034,1.696159,0,0.1013303,-0.1013303,2.881099,48.01822,0.1220095,0.1058901,0,0,1.696159
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.282948,37.64497,32.70403,0.063587,0.063587,0,0,0,0.063587,444.9777,0,0,0,0.282948,0.06693369,0.063587,0,0,3.287623,1.594828,0.2160143,0,0.2160143,3.086028,51.4337,0.1219087,0.0699457,0.2263584,0,1.877776
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7219878,47.77982,34.33838,0.9394899,0.9394899,0,0,0,0.9394899,76.84892,0,0,0,0.7219878,0.9889367,0.9394899,0,0,3.071609,1.789241,0,0.2669489,-0.2669489,2.804639,46.7439,0.1219087,1.033439,0.5775903,0,2.511229
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.05352,59.77829,38.5312,0.1225155,0.1225155,0,-1,0,0.1225155,859.9075,0,0,0,1.05352,0.1289637,0.1225155,0,0,3.368219,1.522292,0.9245563,0,0.9245563,3.681751,61.36238,0.1214794,0.1347671,0.842816,0,2.575812
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.224838,69.15701,42.76681,0.9156744,0.9156744,0,0,0,0.9156744,133.7635,0,0,0,1.224838,0.9638678,0.9156744,0,0,2.443662,2.354393,0.2609701,0,0.2609701,3.929328,65.48868,0.1213587,1.007242,0.9798704,0,3.579231
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.302546,75.88657,46.39489,0.4522031,0.4522031,0,0,0,0.4522031,288.0444,0,0,0,1.302546,0.4760033,0.4522031,0,0,2.182692,2.589266,0.8265427,0,0.8265427,4.713456,78.55743,0.1209782,0.4974234,1.042037,0,3.891812
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.263882,78.65563,49.43255,1.095366,1.095366,0,0,0,1.095366,115.3844,0,0,0,1.263882,1.153017,1.095366,0,0,1.356149,3.333154,0.1108651,0,0.1108651,4.818632,80.31036,0.1209273,1.204903,1.011106,0,4.597037
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.380624,86.17078,52.31618,0.7087846,0.7087846,0,0,0,0.7087846,194.7875,0,0,0,1.380624,0.7460891,0.7087846,0,0,1.245284,3.432933,0.6345345,0,0.6345345,5.420604,90.34322,0.1206371,0.7796631,1.104499,0,4.813557
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.077484,79.1562,54.14734,0.8443977,0.8443977,0,-1,0,0.8443977,127.6039,0,0,0,1.077484,0.8888397,0.8443977,0,0,0.6107499,4.004014,0.1886443,0,0.1886443,5.599567,93.32594,0.120551,0.9288375,0.8619872,0,5.081498
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9562266,76.64999,54.87466,1.667518,1.667518,0.425,0,0.172125,1.667518,57.3443,0,0,0,0.9562266,1.307914,1.242518,0,0,0.4221056,4.173794,0,0.3516874,-0.3516874,5.228857,87.14743,0.120551,1.83427,0.7649813,1.7,5.130021
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5866426,68.03744,55.49931,0.3897103,0.3897103,0,0,0,0.3897103,150.533,0,0,0,0.5866426,0.4102214,0.3897103,0,0,0.8128694,3.822107,0.1764212,0,0.1764212,5.396224,89.93689,0.1204707,0.4286813,0.4693141,0,4.408749
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3350532,61.66942,54.82332,0.7385287,0.7385287,0,0,0,0.7385287,45.36767,0,1.110223E-16,0,0.3350532,0.7773986,0.7385287,0,0,0.6364481,3.980886,0,0.4423454,-0.4423454,4.929951,82.16569,0.1204707,0.8123815,0.2680426,0,4.315939
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05555999,53.73407,52.65845,0,0,0,0,0,0,0,0,0,0,0.05555999,0,0,0,0,1.127943,3.53854,0.05555999,0,0.05555999,4.98266,83.04417,0.1204454,0,0.04444799,0,3.5941
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,50.49359,50.49359,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.072383,3.588544,0,0.6902292,-0.6902292,4.255095,70.91811,0.1204454,0.7212895,0,0,3.588544
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.839304,2.898315,0,0,0,4.255095,70.91811,0.1204454,0,0,0,2.898315
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,46.11251,46.11251,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.839304,2.898315,0,0.4477394,-0.4477394,3.783136,63.05214,0.1204454,0.4678877,0,0,2.898315
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,43.84497,43.84497,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.336792,2.450576,0,0.2657086,-0.2657086,3.503055,58.38412,0.1204454,0.2776655,0,0,2.450576
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,41.9967,41.9967,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.632024,2.184867,0,0.03277095,-0.03277095,3.468511,57.8084,0.1204454,0.03424565,0,0,2.184867
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,40.61906,40.61906,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.668437,2.152096,0,0.2635362,-0.2635362,3.190719,53.17855,0.1204454,0.2753953,0,0,2.152096
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,39.13018,39.13018,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.961254,1.88856,0,0.09912091,-0.09912091,3.086237,51.43718,0.1204454,0.1035813,0,0,1.88856
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,37.68408,37.68408,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.071389,1.789439,0,0.2054816,-0.2054816,2.86964,47.82724,0.1204454,0.2147283,0,0,1.789439
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,36.60593,36.60593,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.299702,1.583957,0,0.09534571,-0.09534571,2.769137,46.15219,0.1204454,0.09963627,0,0,1.583957
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,35.49355,35.49355,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.405641,1.488612,0,0.2610318,-0.2610318,2.493985,41.56634,0.1204454,0.2727782,0,0,1.488612
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,34.58652,34.58652,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.695677,1.22758,0,0.1175268,-0.1175268,2.370101,39.50161,0.1204454,0.1228155,0,0,1.22758
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,33.76508,33.76508,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.826262,1.110053,0,0.1435034,-0.1435034,2.218835,36.98051,0.1204454,0.1499611,0,0,1.110053
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3377372,38.8424,32.90084,0.7447312,0.7447312,0,0,0,0.7447312,45.35021,0,1.110223E-16,0,0.3377372,0.7839276,0.7447312,0,0,3.98571,0.9665497,0,0.4461904,-0.4461904,1.748509,29.14176,0.1204454,0.8192044,0.2701898,0,1.304287
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8202717,50.06038,34.56086,0,0,0,0,0,0,0,0,0,0,0.8202717,0,0,0,0,4.481477,0.5203593,0.8202717,0,0.8202717,2.526687,42.11137,0.1200734,0,0.6562174,0,1.340631
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.144037,62.17823,38.71945,0.8051041,0.8051041,0,-1,0,0.8051041,142.0981,0,0,0,1.144037,0.847478,0.8051041,0,0,3.661206,1.258604,0.2965594,0,0.2965594,2.808028,46.80038,0.1199395,0.8856146,0.9152299,0,2.402641
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.257105,70.28958,42.98073,0.3443018,0.3443018,0,0,0,0.3443018,365.1173,0,0,0,1.257105,0.3624229,0.3443018,0,0,3.364646,1.525507,0.8946823,0,0.8946823,3.656798,60.94652,0.1195373,0.3787319,1.005684,0,2.782613
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.364413,78.00992,46.61737,1.053051,1.053051,0,0,0,1.053051,129.5676,0,0,0,1.364413,1.108475,1.053051,0,0,2.469964,2.330721,0.2559381,0,0.2559381,3.899603,64.99325,0.1194227,1.158356,1.09153,0,3.695134
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.384505,82.63288,49.6208,0.9647262,0.9647262,0,0,0,0.9647262,143.5127,0,0,0,1.384505,1.015501,0.9647262,0,0,2.214026,2.561066,0.3690035,0,0.3690035,4.24967,70.82769,0.1192579,1.061199,1.107604,0,3.94557
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.247612,82.14859,52.51299,0.6836151,0.6836151,0,0,0,0.6836151,182.5021,0,0,0,1.247612,0.7195948,0.6836151,0,0,1.845022,2.893169,0.5280169,0,0.5280169,4.750591,79.17635,0.1190229,0.7519765,0.9980894,0,4.14078
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.227917,83.92036,54.34414,0.1309419,0.1309419,0,-1,0,0.1309419,937.7572,0,0,0,1.227917,0.1378335,0.1309419,0,0,1.317006,3.368384,1.090083,0,1.090083,5.784735,96.41205,0.1185406,0.144036,0.9823333,0,4.596301
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.136068,81.95736,55.01157,0.5178006,0.5178006,0,0,0,0.5178006,219.4027,0.3640928,0,0,1.136068,0.5450532,0.5178006,0,0,0.2269224,4.349459,0.2269224,0,0.2269224,6.000012,100,0.1184407,0.5695806,0.9088547,0,5.485527
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7728539,72.78682,55.68756,1.024658,1.024658,0,0,0,1.024658,75.42554,0,0,0,0.7728539,1.078588,1.024658,0,0,0,4.553689,0,0.3057336,-0.3057336,5.677741,94.62881,0.1184407,1.127124,0.6182831,0,5.326543
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4719836,64.82841,54.96879,0.7656154,0.7656154,0,0,0,0.7656154,61.64761,0,0,0,0.4719836,0.8059109,0.7656154,0,0,0.339704,4.247955,0,0.3339274,-0.3339274,5.32575,88.76232,0.1184407,0.842177,0.3775869,0,4.719939
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09772635,54.75154,52.84671,0.8586619,0.8586619,0,0,0,0.8586619,11.38124,0,1.110223E-16,0,0.09772635,0.9038546,0.8586619,0,0,0.7107344,3.914028,0,0.8061283,-0.8061283,4.476017,74.60012,0.1184407,0.944528,0.07818108,0,4.011755
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,50.68184,50.68184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.606432,3.1079,0,0,0,4.476017,74.60012,0.1184407,0,0,0,3.1079
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,48.4913,48.4913,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.606432,3.1079,0,0.2593859,-0.2593859,4.2026,70.04318,0.1184407,0.2710583,0,0,3.1079
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.894639,2.848514,0,0,0,4.2026,70.04318,0.1184407,0,0,0,2.848514
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,44.06744,44.06744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.894639,2.848514,0,0,0,4.2026,70.04318,0.1184407,0,0,0,2.848514
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,42.21062,42.21062,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.894639,2.848514,0,0.1106239,-0.1106239,4.085992,68.09972,0.1184407,0.115602,0,0,2.848514
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,40.81586,40.81586,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.017555,2.73789,0,0.1218939,-0.1218939,3.957504,65.95827,0.1184407,0.1273791,0,0,2.73789
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,39.3441,39.3441,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.152992,2.615996,0,0.06611587,-0.06611587,3.887812,64.79674,0.1184407,0.06909108,0,0,2.615996
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,37.90656,37.90656,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.226454,2.54988,0,0.1519843,-0.1519843,3.727607,62.12665,0.1184407,0.1588236,0,0,2.54988
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,36.81985,36.81985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395326,2.397896,0,0,0,3.727607,62.12665,0.1184407,0,0,0,2.397896
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,35.71602,35.71602,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.395326,2.397896,0,0.1684894,-0.1684894,3.550003,59.1666,0.1184407,0.1760714,0,0,2.397896
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,34.77478,34.77478,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.582536,2.229406,0,0.07350644,-0.07350644,3.472521,57.87523,0.1184407,0.07681423,0,0,2.229406
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,33.95332,33.95332,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.66421,2.1559,0,0.04125703,-0.04125703,3.429032,57.15041,0.1184407,0.0431136,0,0,2.1559
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2451792,37.36306,33.08909,0.5731435,0.5731435,0,0,0,0.5731435,42.77798,0,0,0,0.2451792,0.6033089,0.5731435,0,0,2.710051,2.114643,0,0.3581298,-0.3581298,3.05153,50.85873,0.1184407,0.6304578,0.1961433,0,2.359822
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7276308,48.37349,34.77478,0.2974611,0.2974611,0,0,0,0.2974611,244.6138,0,0,0,0.7276308,0.3131169,0.2974611,0,0,3.107973,1.756513,0.4145139,0,0.4145139,3.444772,57.41275,0.1182587,0.3272071,0.5821046,0,2.484144
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9335281,57.49472,38.95905,0.7321843,0.7321843,0,-1,0,0.7321843,127.4991,0,0,0,0.9335281,0.7707203,0.7321843,0,0,2.693459,2.129576,0.1628079,0,0.1628079,3.599225,59.98697,0.1181873,0.8054027,0.7468225,0,3.063104
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.098721,66.43536,43.22032,0.2732639,0.2732639,0,0,0,0.2732639,402.0732,0,0,0,1.098721,0.2876462,0.2732639,0,0,2.530651,2.276103,0.8110749,0,0.8110749,4.368679,72.81116,0.1178331,0.3005903,0.8789769,0,3.374824
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.269518,75.52232,46.85696,0,0,0,0,0,0,0,0,0,0,1.269518,0,0,0,0,1.719576,3.00607,1.269518,0,1.269518,5.573049,92.88396,0.117283,0,1.015614,0,4.275588
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.408046,83.72237,49.86039,0.83898,0.83898,0,0,0,0.83898,167.8284,0.07485074,0,0,1.408046,0.8831368,0.83898,0,0,0.4500588,4.148636,0.4500588,0,0.4500588,6.000012,100,0.1170892,0.922878,1.126437,0,5.556682
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.314317,84.57392,52.75258,0.8169841,0.8169841,0,0,0,0.8169841,160.8742,0.4543334,0,0,1.314317,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1170892,0.8986825,1.051453,0,5.868006
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8370726,73.09464,54.53239,0.1693168,0.1693168,0,-1,0,0.1693168,494.3825,0.6588444,0,0,0.8370726,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1170892,0.1862484,0.669658,0,5.390761
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3605794,62.62522,55.20838,0.1398646,0.1398646,0,0,0,0.1398646,257.8061,0.2133535,0,0,0.3605794,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1170892,0.153851,0.2884635,0,4.914268
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3498462,63.10456,55.88437,0.637359,0.637359,0,0,0,0.637359,54.88998,0,0,0,0.3498462,0.6709042,0.637359,0,0,0,4.553689,0,0.321058,-0.321058,5.661587,94.3596,0.1170892,0.7010949,0.279877,0,4.903535
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2107602,59.39646,55.15704,1.122671,1.122671,0,0,0,1.122671,18.7731,0,0,0,0.2107602,1.181759,1.122671,0,0,0.3567311,4.232631,0,0.9709989,-0.9709989,4.638064,77.30092,0.1170892,1.234938,0.1686082,0,4.443391
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04047434,53.82756,53.04351,0.0217058,0.0217058,0,0,0,0.0217058,186.4679,0,0,0,0.04047434,0.02284821,0.0217058,0,0,1.435619,3.261632,0.01762613,0,0.01762613,4.654786,77.57961,0.1170816,0.02387638,0.03237947,0,3.302106
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,50.92143,50.92143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.417993,3.277496,0,0,0,4.654786,77.57961,0.1170816,0,0,0,3.277496
