Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,41.1068,41.1068,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.829145,1.107459,0,0.2374366,-0.2374366,2.117086,35.2847,0.1190053,0.2481213,0,0,1.107459
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,39.68637,39.68637,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.092963,0.8700221,0,0.2504592,-0.2504592,1.853079,30.88459,0.1190053,0.2617298,0,0,0.8700221
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,38.62533,38.62533,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.371251,0.619563,0,0.2533084,-0.2533084,1.586069,26.43442,0.1190053,0.2647073,0,0,0.619563
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,37.5215,37.5215,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.652705,0.3662545,0,0.1413953,-0.1413953,1.437025,23.95037,0.1190053,0.1477581,0,0,0.3662545
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,36.60593,36.60593,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.809811,0.2248592,0,0.06612501,-0.06612501,1.367323,22.78867,0.1190053,0.06910063,0,0,0.2248592
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,35.81015,35.81015,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.883283,0.1587342,1.376508,0,1.376508,2.673193,44.55313,0.1197342,0.2761486,0,1.7,0.1587342
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2204197,38.84943,34.97158,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,122.983,2.220446E-16,0,0,0.2204197,0,0,1.452632,1.38,3.506775,1.397591,1.60042,0,1.60042,4.191484,69.85793,0.1203016,0.1971505,0.1763358,1.7,1.618011
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6205328,48.26325,36.67438,0.1173378,0.1173378,1.470835,0,0.457638,0.1173378,528.843,2.220446E-16,0,0,0.6205328,0,0,1.353497,1.285823,1.906355,2.837969,1.906355,0,1.906355,6.000012,100,0.1205857,0.1290716,0.4964263,1.7,3.458502
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.004171,61.50776,41.01267,0,0,0,-1,0,0,0,1.004171,0,0,1.004171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205857,0,0.8033369,0,5.55786
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.003045,66.60419,45.38519,0.3554741,0.3554741,0,0,0,0.3554741,282.1711,0.6288621,0,0,1.003045,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1205857,0.3910215,0.8024363,0,5.556734
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.233503,77.17082,48.97048,0,0,0,0,0,0,0,1.233503,0,0,1.233503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205857,0,0.9868022,0,5.787191
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.423523,87.03907,51.88834,0.3614441,0.3614441,0,0,0,0.3614441,393.8433,1.043056,0,0,1.423523,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1205857,0.3975885,1.138819,0,5.977212
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.375945,89.20403,54.62652,0.51284,0.51284,0,0,0,0.51284,268.2991,0.8361138,0,0,1.375945,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1205857,0.564124,1.100756,0,5.929634
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.199232,85.58049,56.3122,0,0,0,-1,0,0,0,1.199232,0,0,1.199232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205857,0,0.959386,0,5.752922
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8734912,76.80927,56.89407,0.9878291,0.9878291,0,0,0,0.9878291,88.42533,0,1.110223E-16,0,0.8734912,1.03982,0.9878291,0,0,0,4.553689,0,0.166329,-0.166329,5.824686,97.0779,0.1205857,1.086612,0.6987929,0,5.42718
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5073352,68.33361,57.46737,0.6144191,0.6144191,0,0,0,0.6144191,82.57153,0,0,0,0.5073352,0.6467569,0.6144191,0,0,0.18481,4.38736,0,0.1394217,-0.1394217,5.677722,94.62852,0.1205857,0.6758611,0.4058682,0,4.894695
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.217403,61.17558,56.7486,1.087171,1.087171,0,0,0,1.087171,19.99714,0,2.220446E-16,0,0.217403,1.14439,1.087171,0,0,0.339723,4.247938,0,0.9269872,-0.9269872,4.700592,78.34305,0.1205857,1.195888,0.1739224,0,4.465341
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07328239,56.17128,54.7292,0.4811699,0.4811699,0,0,0,0.4811699,15.23004,0,5.551115E-17,0,0.07328239,0.5064946,0.4811699,0,0,1.369709,3.320951,0,0.4332123,-0.4332123,4.243947,70.7323,0.1205857,0.5292869,0.05862591,0,3.394233
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,52.65845,52.65845,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.851056,2.887739,0,0.8724357,-0.8724357,3.324318,55.4052,0.1205857,0.9116953,0,0,2.887739
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,50.44225,50.44225,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.820429,2.015303,0,0.6182403,-0.6182403,2.672636,44.54384,0.1205857,0.6460611,0,0,2.015303
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,48.22604,48.22604,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.507362,1.397063,0,0.02373516,-0.02373516,2.647617,44.12686,0.1205857,0.02480324,0,0,1.397063
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,45.94138,45.94138,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.533735,1.373328,0,0.2179115,-0.2179115,2.417918,40.29855,0.1205857,0.2277175,0,0,1.373328
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,44.11023,44.11023,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.775859,1.155416,0,0.1563961,-0.1563961,2.253062,37.55096,0.1205857,0.1634339,0,0,1.155416
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,42.76681,42.76681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.949632,0.99902,0,0,0,2.253062,37.55096,0.1205857,0,0,0,0.99902
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,41.29505,41.29505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.949632,0.99902,0,0,0,2.253062,37.55096,0.1205857,0,0,0,0.99902
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,39.84895,39.84895,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.949632,0.99902,0,0.1529136,-0.1529136,2.091877,34.86455,0.1205857,0.1597947,0,0,0.99902
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,38.82213,38.82213,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.119536,0.8461065,0,0.06475339,-0.06475339,2.023621,33.72695,0.1205857,0.06766729,0,0,0.8461065
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,37.68408,37.68408,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.191484,0.7813531,0,0.04323804,-0.04323804,1.978044,32.96733,0.1205857,0.04518375,0,0,0.7813531
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,36.76851,36.76851,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.239527,0.7381151,0,0.0340353,-0.0340353,1.942168,32.3694,0.1205857,0.03556689,0,0,0.7381151
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,35.9984,35.9984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.277344,0.7040797,0,0,0,1.942168,32.3694,0.1205857,0,0,0,0.7040797
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2964577,40.42692,35.15983,0.289671,0.289671,0,0,0,0.289671,102.3429,0,0,0,0.2964577,0.3049168,0.289671,0,0,4.277344,0.7040797,0,0.008459138,-0.008459138,1.933251,32.22078,0.1205857,0.3186381,0.2371662,0,1.000538
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5552773,47.16816,36.87119,0.5138479,0.5138479,0,0,0,0.5138479,108.0626,0,0,0,0.5552773,0.5408925,0.5138479,0,0,4.286743,0.6956207,0.01438477,0,0.01438477,1.946898,32.44823,0.12058,0.5652326,0.4442218,0,1.250898
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.032551,62.4376,41.22659,1.012572,1.012572,0,-1,0,1.012572,101.9731,0,0,0.2445061,1.032551,1.065865,1.012572,0,0,4.272358,0.7085669,0,0.03331429,-0.03331429,1.911781,31.86296,0.12058,1.113829,0.8260409,0,1.741118
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.02909,67.541,45.62478,0.1984877,0.1984877,0,0,0,0.1984877,518.4655,0,0,0,1.02909,0.2089344,0.1984877,0,0,4.309374,0.6752526,0.820156,0,0.820156,2.689849,44.83073,0.1202613,0.2183365,0.8232723,0,1.704343
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.227185,77.3243,49.23574,0.7061842,0.7061842,0,0,0,0.7061842,173.777,0,0,0,1.227185,0.7433518,0.7061842,0,0,3.489218,1.413393,0.4838336,0,0.4838336,3.148854,52.4808,0.120074,0.7768027,0.9817483,0,2.640579
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.150651,78.75266,52.12793,0.1343454,0.1343454,0,0,0,0.1343454,856.4868,0,0,0,1.150651,0.1414162,0.1343454,0,0,3.005384,1.848843,1.009235,0,1.009235,4.106298,68.43816,0.1196852,0.14778,0.9205206,0,2.999494
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.137875,81.83826,54.87466,0,0,0,0,0,0,0,0,0,0,1.137875,0,0,0,0,1.99615,2.757154,1.137875,0,1.137875,5.185781,86.42951,0.1192499,0,0.9103,0,3.895029
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.100927,82.84615,56.5518,0.04935564,0.04935564,0,-1,0,0.04935564,2230.599,0.1906987,0,0,1.100927,0.05195331,0.04935564,0,0,0.8582746,3.781242,0.8582746,0,0.8582746,6.000012,100,0.1189237,0.05429121,0.8807412,0,4.882168
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6938918,72.44753,57.13366,0.9262287,0.9262287,0,0,0,0.9262287,74.91582,0,1.110223E-16,0,0.6938918,0.9749776,0.9262287,0,0,0,4.553689,0,0.2810858,-0.2810858,5.703722,95.06184,0.1189237,1.018852,0.5551134,0,5.247581
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3434449,64.88427,57.70696,0.005801132,0.005801132,0,0,0,0.005801132,5920.309,0.02502091,0,0,0.3434449,0.006106455,0.005801132,0,0,0.3123176,4.272603,0.3123176,0,0.3123176,6.000012,100,0.1188054,0.006381245,0.2747559,0,4.616048
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2178852,61.37994,56.93685,1.129274,1.129274,0,0,0,1.129274,19.29428,0,2.220446E-16,0,0.2178852,1.188709,1.129274,0,0,0,4.553689,0,0.9708242,-0.9708242,4.976674,82.94439,0.1188054,1.242201,0.1743082,0,4.771574
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05626046,56.02346,54.91745,1.017731,1.017731,0,0,0,1.017731,5.52803,0,0,0,0.05626046,1.071295,1.017731,0,0,1.078694,3.582865,0,1.015035,-1.015035,3.906733,65.11208,0.1188054,1.119504,0.04500837,0,3.639125
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20651,2.56783,0,0,0,3.906733,65.11208,0.1188054,0,0,0,2.56783
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,50.68184,50.68184,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.20651,2.56783,0,0.5634107,-0.5634107,3.312845,55.21398,0.1188054,0.5887642,0,0,2.56783
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,48.42285,48.42285,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.832522,2.004419,0,0.579395,-0.579395,2.70211,45.03507,0.1188054,0.6054678,0,0,2.004419
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,46.13818,46.13818,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.476295,1.425024,0,0.08769103,-0.08769103,2.609675,43.4945,0.1188054,0.09163713,0,0,1.425024
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,44.30703,44.30703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573729,1.337333,0,0,0,2.609675,43.4945,0.1188054,0,0,0,1.337333
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,42.95506,42.95506,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.573729,1.337333,0,0.3209888,-0.3209888,2.271323,37.85531,0.1188054,0.3354333,0,0,1.337333
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,41.46618,41.46618,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.930383,1.016344,0,0.06638893,-0.06638893,2.201343,36.68898,0.1188054,0.06937642,0,0,1.016344
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,40.04575,40.04575,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.004148,0.9499552,0,0.0918826,-0.0918826,2.10449,35.07477,0.1188054,0.09601732,0,0,0.9499552
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,38.98471,38.98471,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.10624,0.8580726,0,0.1949618,-0.1949618,1.898983,31.64965,0.1188054,0.2037351,0,0,0.8580726
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,37.88089,37.88089,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.322865,0.6631109,0,0.2016969,-0.2016969,1.686375,28.1062,0.1188054,0.2107733,0,0,0.6631109
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,36.93964,36.93964,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.546972,0.4614139,0,0.1102331,-0.1102331,1.570179,26.16961,0.1188054,0.1151935,0,0,0.4614139
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,36.16953,36.16953,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.669454,0.3511809,0,0.1229556,-0.1229556,1.440573,24.0095,0.1188054,0.1284886,0,0,0.3511809
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3606035,41.79283,35.33097,0.2411161,0.2411161,0,0,0,0.2411161,149.556,0,0,0,0.3606035,0.2538064,0.2411161,0,0,4.806071,0.2282252,0.1067971,0,0.1067971,1.54189,25.69811,0.118765,0.2652277,0.2884828,0,0.5888288
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7527922,51.38218,37.03377,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,125.3514,0,0,0,0.7527922,0,0,1.099455,1.044482,4.699274,0.3243427,1.797274,0,1.797274,3.246933,54.11545,0.1193135,0.6606001,0.6022338,1.7,1.077135
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.086678,64.01053,41.44051,0.1887111,0.1887111,0,-1,0,0.1887111,575.8422,0,0,0,1.086678,0.1986433,0.1887111,0,0,2.902,1.941889,0.8880348,0,0.8880348,4.089397,68.15649,0.1189791,0.2075822,0.8693425,0,3.028567
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.191359,72.06635,45.84726,0.491104,0.491104,0,0,0,0.491104,242.5879,0,0,0,1.191359,0.5169516,0.491104,0,0,2.013965,2.741121,0.6744072,0,0.6744072,4.729196,78.81978,0.1187264,0.5402144,0.953087,0,3.932479
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.437912,84.18097,49.47533,0.884293,0.884293,0,0,0,0.884293,162.6058,0,0,0,1.437912,0.9308348,0.884293,0,0,1.339558,3.348087,0.5070773,0,0.5070773,5.210252,86.83736,0.1185371,0.9727224,1.15033,0,4.785999
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.38253,86.30546,52.36753,0.6850628,0.6850628,0,0,0,0.6850628,201.8107,0,0,0,1.38253,0.7211188,0.6850628,0,0,0.8324804,3.804456,0.661411,0,0.661411,5.837721,97.29516,0.118291,0.7535691,1.106024,0,5.186986
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.180492,83.37491,55.06291,0.5219666,0.5219666,0,0,0,0.5219666,226.1624,0.4599845,0,0,1.180492,0.5494385,0.5219666,0,0,0.1710694,4.399726,0.1710694,0,0.1710694,6.000012,100,0.1182276,0.5741633,0.9443939,0,5.580219
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9453003,78.5955,56.7486,0.5635149,0.5635149,0,-1,0,0.5635149,167.7507,0.3521267,0,0,0.9453003,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1182276,0.6198664,0.7562402,0,5.498989
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.404407,65.82998,57.3219,0.5529587,0.5529587,0,0,0,0.5529587,73.13511,0,0,0,0.404407,0.5820618,0.5529587,0,0,0,4.553689,0,0.1776548,-0.1776548,5.812747,96.87893,0.1182276,0.6082546,0.3235256,0,4.958096
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5103822,68.82251,57.85242,0.7107135,0.7107135,0,0,0,0.7107135,71.81265,0,0,0,0.5103822,0.7481195,0.7107135,0,0,0.1973943,4.376034,0,0.2377373,-0.2377373,5.56215,92.70232,0.1182276,0.7817849,0.4083058,0,4.886416
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.227864,61.79358,57.13366,0.2643702,0.2643702,0,0,0,0.2643702,86.19125,0,0,0,0.227864,0.2782844,0.2643702,0,0,0.4615468,4.138297,0,0.05042045,-0.05042045,5.509002,91.81652,0.1182276,0.2908072,0.1822912,0,4.366161
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04522235,56.00315,55.11425,0.8436397,0.8436397,0,0,0,0.8436397,5.360386,0,1.110223E-16,0,0.04522235,0.8880419,0.8436397,0,0,0.5175695,4.087876,0,0.8428195,-0.8428195,4.620593,77.00973,0.1182276,0.9280037,0.03617788,0,4.133099
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,53.04351,53.04351,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.454036,3.245057,0,0.5889854,-0.5889854,3.999748,66.66232,0.1182276,0.6154898,0,0,3.245057
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,50.87864,50.87864,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.108464,2.656071,0,0.7199804,-0.7199804,3.240822,54.01358,0.1182276,0.7523795,0,0,2.656071
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,48.6111,48.6111,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.908442,1.936091,0,0.7734203,-0.7734203,2.425565,40.426,0.1182276,0.8082243,0,0,1.936091
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,46.30077,46.30077,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.767798,1.162671,0,0.0184891,-0.0184891,2.406076,40.10118,0.1182276,0.01932111,0,0,1.162671
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,44.46961,44.46961,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.788342,1.144182,0,0.04610306,-0.04610306,2.357479,39.29124,0.1182276,0.0481777,0,0,1.144182
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,43.1262,43.1262,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.839567,1.098079,0,0.01588827,-0.01588827,2.340731,39.01211,0.1182276,0.01660324,0,0,1.098079
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,41.65443,41.65443,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.857221,1.08219,0,0.2953543,-0.2953543,2.0294,33.82327,0.1182276,0.3086452,0,0,1.08219
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,40.234,40.234,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.185392,0.786836,0,0.2203258,-0.2203258,1.797157,29.95255,0.1182276,0.2302405,0,0,0.786836
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,39.18152,39.18152,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.430199,0.5665102,0,0.05916511,-0.05916511,1.734791,28.91313,0.1182276,0.06182754,0,0,0.5665102
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,38.05202,38.05202,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.495937,0.5073451,0,0.1703026,-0.1703026,1.555276,25.92122,0.1182276,0.1779662,0,0,0.5073451
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,37.11078,37.11078,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.685163,0.3370425,0,0.2466308,-0.2466308,1.295305,21.58837,0.1182276,0.2577292,0,0,0.3370425
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,36.34067,36.34067,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.959197,0.09041169,0,0.05378698,-0.05378698,1.238608,20.64343,0.1182276,0.0562074,0,0,0.09041169
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3523212,41.80758,35.49355,0,0,0,0,0,0,0,0,0,0,0.3523212,0,0,0,0,5.01896,0.03662471,0.3523212,0,0.3523212,1.57285,26.21411,0.1180971,0,0.281857,0,0.3889459
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7342654,51.21001,37.23057,0.3953427,0.3953427,0,0,0,0.3953427,185.7288,0,0,0,0.7342654,0.4161502,0.3953427,0,0,4.666639,0.3537138,0.3181152,0,0.3181152,1.87464,31.24394,0.1179795,0.434877,0.5874124,0,1.087979
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.110691,64.84151,41.63732,0,0,0,-1,0,0,0,0,0,0,1.110691,0,0,0,0,4.348524,0.6400174,1.110691,0,1.110691,2.928334,48.80546,0.1175708,0,0.8885525,0,1.750708
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.284509,74.97131,46.08685,0,0,0,0,0,0,0,0,0,0,1.284509,0,0,0,0,3.237833,1.639639,1.284509,0,1.284509,4.146926,69.1153,0.1171016,0,1.027607,0,2.924148
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.275911,79.39139,49.72348,0,0,0,0,0,0,0,0,0,0,1.275911,0,0,0,0,1.953324,2.795697,1.275911,0,1.275911,5.357362,89.28919,0.1166393,0,1.020729,0,4.071609
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.407734,87.43681,52.56433,0,0,0,0,0,0,0,0.7303215,0,0,1.407734,0,0,0,0,0.6774125,3.944018,0.6774125,0,0.6774125,6.000012,100,0.1163953,0,1.126187,0,5.351752
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.285431,87.04482,55.3025,1.414342,1.414342,0.425,0,0.172125,1.414342,90.88543,0.2440181,0,0,1.285431,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1163953,1.555777,1.028345,1.7,5.83912
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.135841,84.39898,56.93685,0.352336,0.352336,0,-1,0,0.352336,322.3743,0.7649609,0,0,1.135841,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1163953,0.3875696,0.9086728,0,5.68953
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9669721,80.13141,57.51871,0.2517195,0.2517195,0,0,0,0.2517195,384.1466,0.7020041,0,0,0.9669721,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1163953,0.2768915,0.7735776,0,5.520661
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6664842,72.8441,58.09201,0.6033217,0.6033217,0,0,0,0.6033217,110.4691,0.03140871,0,0,0.6664842,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1163953,0.6636539,0.5331873,0,5.220173
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3059853,63.66158,57.3219,0.2999949,0.2999949,0,0,0,0.2999949,101.9968,0,0,0,0.3059853,0.3157842,0.2999949,0,0,0,4.553689,0,0.009798899,-0.009798899,5.989683,99.82785,0.1163953,0.3299945,0.2447882,0,4.859674
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05344228,56.35547,55.3025,0.04920781,0.04920781,0,0,0,0.04920781,108.6053,0,0,0,0.05344228,0.05179769,0.04920781,0,0,0.01088767,4.54389,0.001644585,0,0.001644585,5.991243,99.85385,0.1163947,0.05412859,0.04275382,0,4.597332
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,53.2831,53.2831,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.009243081,4.54537,0,1.253345,-1.253345,4.670102,77.83488,0.1163947,1.309745,0,0,4.54537
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,51.06689,51.06689,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.401848,3.292026,0,0.9664824,-0.9664824,3.65134,60.85555,0.1163947,1.009974,0,0,3.292026
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,48.83357,48.83357,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.475718,2.325543,0,0.1189941,-0.1189941,3.525909,58.76504,0.1163947,0.1243488,0,0,2.325543
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,46.49757,46.49757,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.607933,2.206549,0,0.1633114,-0.1633114,3.353764,55.89595,0.1163947,0.1706604,0,0,2.206549
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,44.69209,44.69209,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.78939,2.043238,0,0.1057175,-0.1057175,3.242328,54.03869,0.1163947,0.1104748,0,0,2.043238
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,43.323,43.323,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.906854,1.93752,0,0.0904457,-0.0904457,3.14699,52.44972,0.1163947,0.09451576,0,0,1.93752
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,41.85124,41.85124,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.007349,1.847074,0,0.03188834,-0.03188834,3.113376,51.8895,0.1163947,0.03332331,0,0,1.847074
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,40.43081,40.43081,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.042781,1.815186,0,0.1213127,-0.1213127,2.985502,49.75826,0.1163947,0.1267717,0,0,1.815186
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,39.39544,39.39544,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.177573,1.693873,0,0.1179429,-0.1179429,2.861179,47.68622,0.1163947,0.1232504,0,0,1.693873
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,38.26594,38.26594,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.30862,1.57593,0,0.05450277,-0.05450277,2.803728,46.72871,0.1163947,0.05695539,0,0,1.57593
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,37.29903,37.29903,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.369179,1.521428,0,0.1721826,-0.1721826,2.622232,43.70377,0.1163947,0.1799308,0,0,1.521428
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,36.55459,36.55459,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.560493,1.349245,0,0.07439231,-0.07439231,2.543815,42.39684,0.1163947,0.07773996,0,0,1.349245
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.314823,41.34154,35.71602,0.2193353,0.2193353,0,0,0,0.2193353,143.535,0,0,0,0.314823,0.2308792,0.2193353,0,0,3.643151,1.274853,0.08394372,0,0.08394372,2.623451,43.7241,0.1163645,0.2412688,0.2518584,0,1.589676
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7759924,52.32771,37.44449,0.5678205,0.5678205,0,0,0,0.5678205,136.6616,0,0,0,0.7759924,0.5977058,0.5678205,0,0,3.559207,1.350402,0.1782866,0,0.1782866,2.792589,46.54305,0.1163005,0.6246026,0.6207939,0,2.126395
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.035108,63.26345,41.87691,0.3315676,0.3315676,0,-1,0,0.3315676,312.1861,0,0,0,1.035108,0.3490185,0.3315676,0,0,3.380921,1.51086,0.6860894,0,0.6860894,3.44347,57.39106,0.1160549,0.3647244,0.8280864,0,2.545968
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.274483,74.9893,46.32644,0.662006,0.662006,0,0,0,0.662006,192.5184,0,0,0,1.274483,0.6968484,0.662006,0,0,2.694832,2.12834,0.577635,0,0.577635,3.991463,66.52425,0.1158488,0.7282066,1.019587,0,3.402824
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.287254,80.04572,49.96307,0.385491,0.385491,0,0,0,0.385491,333.9259,0,0,0,1.287254,0.40578,0.385491,0,0,2.117197,2.648212,0.8814744,0,0.8814744,4.827703,80.46156,0.1155358,0.4240401,1.029804,0,3.935467
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.198274,81.01844,52.80392,1.293409,1.293409,1.328985,0,0.4189128,1.293409,92.64464,0,0,0,1.198274,0,0,0.0355757,0.03379691,1.235722,3.441539,1.232071,0,1.232071,5.996548,99.94227,0.1159385,1.42275,0.9586192,1.7,4.639813
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.340865,89.25096,55.5421,0.1875988,0.1875988,0,0,0,0.1875988,714.7515,1.139742,0,0,1.340865,0.1974724,0.1875988,0,0,0.00365119,4.550403,0.00365119,0,0.00365119,6.000012,100,0.1159372,0.2063587,1.072692,0,5.891268
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.227532,87.63321,57.17644,0.6562057,0.6562057,0,-1,0,0.6562057,187.0651,0.5367891,0,0,1.227532,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1159372,0.7218263,0.9820256,0,5.781221
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9322917,79.38362,57.70696,0.8090569,0.8090569,0,0,0,0.8090569,115.2319,0.08065286,0,0,0.9322917,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1159372,0.8899626,0.7458334,0,5.485981
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7207453,74.4308,58.28882,0.7046481,0.7046481,0,0,0,0.7046481,102.2844,0,0,0,0.7207453,0.7417348,0.7046481,0,0,0,4.553689,0,0.02098951,-0.02098951,5.977887,99.63126,0.1159372,0.7751129,0.5765963,0,5.274434
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4611657,67.32482,57.51871,0.9133067,0.9133067,0,0,0,0.9133067,50.49407,0,0,0,0.4611657,0.9613755,0.9133067,0,0,0.02332168,4.5327,0,0.5002097,-0.5002097,5.45062,90.84348,0.1159372,1.004637,0.3689326,0,4.993865
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06184849,56.72092,55.49931,0.7017999,0.7017999,0,0,0,0.7017999,8.812839,0,0,0,0.06184849,0.7387367,0.7017999,0,0,0.5791103,4.03249,0,0.6768882,-0.6768882,4.737117,78.95179,0.1159372,0.7719799,0.04947879,0,4.094338
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,53.47135,53.47135,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.331208,3.355601,0,1.452632,-1.452632,3.205909,53.43171,0.1159372,2.022782,0,0,3.355601
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,51.30648,51.30648,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.945243,1.90297,0,1.452632,-1.452632,1.674701,27.91162,0.1159372,1.569823,0,0,1.90297
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,49.02182,49.02182,0.7853394,0.4278213,0,-1,0,0.4278213,0,0,0.3575181,0.436052,0,0.4503383,0.4278213,0,0,4.559278,0.4503383,0,0.4503383,-0.4503383,1.200002,20,0.1159372,0.8638734,0,0,0.4503383
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,46.68582,46.68582,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159372,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,44.86322,44.86322,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159372,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,43.51125,43.51125,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159372,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,42.03949,42.03949,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159372,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,40.61906,40.61906,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159372,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,39.59224,39.59224,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159372,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,38.45419,38.45419,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159372,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,37.49583,37.49583,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1164951,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,36.75139,36.75139,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1169688,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2511816,40.39164,35.92994,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,84.36496,0,0,0,0.2511816,0,0,1.402268,1.332155,2.299654,2.484,1.583336,0,1.583336,5.320453,88.67403,0.1175762,0.3275053,0.2009453,1.7,2.735182
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6571397,50.08611,37.66697,0.6467904,0.6467904,0,0,0,0.6467904,101.6001,0,0,0,0.6571397,0.680832,0.6467904,0,0,0.7163183,3.909003,0,0.02369225,-0.02369225,5.295479,88.2578,0.1175762,0.7114694,0.5257118,0,4.566142
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8555288,59.28677,42.09083,0.7424139,0.7424139,0,-1,0,0.7424139,115.2361,0,0,0,0.8555288,0.7814884,0.7424139,0,0,0.742643,3.88531,0.07404041,0,0.07404041,5.36572,89.42848,0.11755,0.8166553,0.684423,0,4.740839
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9594802,66.87734,46.54036,0.1437468,0.1437468,0,0,0,0.1437468,667.4792,0.1395651,0,0,0.9594802,0.1513124,0.1437468,0,0,0.6686026,3.951946,0.6686026,0,0.6686026,6.000012,100,0.1173137,0.1581215,0.7675841,0,4.911427
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9322434,70.48286,50.20266,0.3720033,0.3720033,0,0,0,0.3720033,250.6008,0.5406609,0,0,0.9322434,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1173137,0.4092037,0.7457947,0,5.485932
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.420586,61.63525,53.04351,0.7369933,0.7369933,0,0,0,0.7369933,57.06781,0,0,0,0.420586,0.7757824,0.7369933,0,0,0,4.553689,0,0.3551965,-0.3551965,5.625602,93.75985,0.1173137,0.8106926,0.3364688,0,4.974275
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9802768,78.35209,55.7389,0,0,0,0,0,0,0,0.5856141,0,0,0.9802768,0,0,0,0,0.3946627,4.198493,0.3946627,0,0.3946627,6.000012,100,0.1171746,0,0.7842215,0,5.178769
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7483408,74.03228,57.3219,0.35861,0.35861,0,-1,0,0.35861,208.6782,0.3708566,0,0,0.7483408,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1171746,0.394471,0.5986726,0,5.30203
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7338605,74.32674,57.90377,0.09831753,0.09831753,0,0,0,0.09831753,746.4188,0.6303684,0,0,0.7338605,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1171746,0.1081493,0.5870883,0,5.287549
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4207365,67.38454,58.43428,0,0,0,0,0,0,0,0.4207365,0,0,0.4207365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1171746,0,0.3365892,0,4.974425
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2612593,63.0542,57.66418,0.2582922,0.2582922,0,0,0,0.2582922,101.1488,0,0,0,0.2612593,0.2718865,0.2582922,0,0,0,4.553689,0,0.01062718,-0.01062718,5.98881,99.8133,0.1171746,0.2841214,0.2090075,0,4.814948
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07356538,57.14477,55.68756,0.726185,0.726185,0,0,0,0.726185,10.13039,0,1.110223E-16,0,0.07356538,0.7644053,0.726185,0,0,0.01180798,4.543062,0,0.6908399,-0.6908399,5.260601,87.67651,0.1171746,0.7988036,0.0588523,0,4.616627
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,53.66816,53.66816,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7794079,3.852222,0,0.3951817,-0.3951817,4.844043,80.73388,0.1171746,0.4129649,0,0,3.852222
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,51.50329,51.50329,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.218499,3.45704,0,0.1644296,-0.1644296,4.670719,77.84515,0.1171746,0.1718289,0,0,3.45704
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,49.19296,49.19296,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.401198,3.29261,0,1.452632,-1.452632,3.13951,52.32507,0.1171746,1.619465,0,0,3.29261
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,46.85696,46.85696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015233,1.839979,0,0,0,3.13951,52.32507,0.1171746,0,0,0,1.839979
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,45.0258,45.0258,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.015233,1.839979,0,0.1520261,-0.1520261,2.979261,49.65425,0.1171746,0.1588673,0,0,1.839979
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,43.6995,43.6995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.184151,1.687953,0,0,0,2.979261,49.65425,0.1171746,0,0,0,1.687953
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,42.21062,42.21062,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.184151,1.687953,0,0.03460306,-0.03460306,2.942786,49.04634,0.1171746,0.0361602,0,0,1.687953
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,40.81586,40.81586,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.222599,1.65335,0,0.1487337,-0.1487337,2.786007,46.43336,0.1171746,0.1554267,0,0,1.65335
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,39.78049,39.78049,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.387859,1.504616,0,0.2161531,-0.2161531,2.558161,42.63594,0.1171746,0.22588,0,0,1.504616
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,38.651,38.651,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.628029,1.288463,0,0.04584806,-0.04584806,2.509834,41.83047,0.1171746,0.04791123,0,0,1.288463
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,37.68408,37.68408,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.678971,1.242615,0,0.1275938,-0.1275938,2.375338,39.58888,0.1171746,0.1333356,0,0,1.242615
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,36.93964,36.93964,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.820742,1.115021,0,0.01317028,-0.01317028,2.361455,39.35751,0.1171746,0.01376295,0,0,1.115021
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1646226,39.02613,36.12675,0,0,0,0,0,0,0,0,0,0,0.1646226,0,0,0,0,3.835376,1.101851,0.1646226,0,0.1646226,2.51763,41.96041,0.1171167,0,0.1316981,0,1.266473
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1391408,40.32574,37.85522,0.3963075,0.3963075,0,0,0,0.3963075,35.10931,0,5.551115E-17,0,0.1391408,0.4171658,0.3963075,0,0,3.670753,1.250011,0,0.278025,-0.278025,2.224566,37.07602,0.1171167,0.4359383,0.1113127,0,1.389152
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3329236,48.53322,42.30475,0,0,0,-1,0,0,0,0,0,0,0.3329236,0,0,0,0,3.97967,0.9719861,0.3329236,0,0.3329236,2.540405,42.34,0.1169998,0,0.2663389,0,1.30491
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6399564,59.68685,46.7885,1.223468,1.223468,0.425,0,0.172125,1.223468,52.30674,0,0,0,0.6399564,0.8404928,0.7984682,0,0,3.646746,1.271617,0,0.2005364,-0.2005364,2.329021,38.81694,0.1169998,1.345815,0.5119651,1.7,1.911574
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6480849,63.83486,50.39091,1.192436,1.192436,1.7,0,0.5202,1.192436,54.34964,0,0,0,0.6480849,0,0,0.5075637,0.4821855,3.869565,1.071081,1.13027,0,1.13027,3.401289,56.68805,0.1176229,1.31168,0.518468,1.7,1.719166
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5646299,65.04478,53.23176,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,67.25185,0,0,0,0.5646299,0,0,0.8604249,0.8174036,2.739294,2.088324,1.382033,0,1.382033,4.712401,78.53987,0.1182901,0.9235327,0.4517039,1.7,2.652954
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9009911,76.40708,55.92715,1.473927,1.473927,1.7,0,0.5202,1.473927,61.1286,0,0,0,0.9009911,0,0,0.2260727,0.2147691,1.357261,3.332155,1.11576,0,1.11576,5.770905,96.18155,0.1188722,1.62132,0.7207929,1.7,4.233146
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5585383,69.59074,57.51871,0.2994328,0.2994328,0,-1,0,0.2994328,186.5321,0.001845506,0,0,0.5585383,0.3151924,0.2994328,0,0,0.2415004,4.336339,0.2415004,0,0.2415004,6.000012,100,0.1187871,0.3293761,0.4468307,0,4.894877
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.407755,66.67976,58.04923,0.5867348,0.5867348,0,0,0,0.5867348,69.49563,0,0,0,0.407755,0.6176155,0.5867348,0,0,0,4.553689,0,0.2098605,-0.2098605,5.7788,96.31313,0.1187871,0.6454082,0.326204,0,4.961444
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1209541,61.04044,58.57975,0.190551,0.190551,0,0,0,0.190551,63.47596,0,0,0,0.1209541,0.20058,0.190551,0,0,0.2331784,4.343828,0,0.07962593,-0.07962593,5.694867,94.91425,0.1187871,0.2096061,0.09676329,0,4.464783
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.136514,60.57802,57.80964,0.7538701,0.7538701,0,0,0,0.7538701,18.10843,0,1.110223E-16,0,0.136514,0.7935475,0.7538701,0,0,0.3216516,4.264203,0,0.6570335,-0.6570335,5.002292,83.37138,0.1187871,0.8292572,0.1092112,0,4.400716
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07015401,57.2234,55.83302,0.4455394,0.4455394,0,0,0,0.4455394,15.74586,0,5.551115E-17,0,0.07015401,0.4689888,0.4455394,0,0,1.051689,3.607169,0,0.3988348,-0.3988348,4.581883,76.36457,0.1187871,0.4900933,0.05612321,0,3.677323
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,53.81362,53.81362,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.494839,3.208334,0,0.2329327,-0.2329327,4.336351,72.27237,0.1187871,0.2434147,0,0,3.208334
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,51.64875,51.64875,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.753653,2.975401,0,0.6541286,-0.6541286,3.646839,60.78053,0.1187871,0.6835644,0,0,2.975401
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,49.38121,49.38121,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.480462,2.321273,0,0.4692406,-0.4692406,3.152216,52.53683,0.1187871,0.4903565,0,0,2.321273
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,47.02809,47.02809,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,3.001841,1.852032,0,0.1628578,-0.1628578,2.980549,49.67571,0.1187871,0.1701864,0,0,1.852032
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,45.22261,45.22261,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.182794,1.689174,0,0.3242685,-0.3242685,2.63874,43.9789,0.1187871,0.3388606,0,0,1.689174
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,43.87064,43.87064,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.543092,1.364906,0,0.1256742,-0.1256742,2.506267,41.77104,0.1187871,0.1313295,0,0,1.364906
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,42.40742,42.40742,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.68273,1.239232,0,0.07925315,-0.07925315,2.422727,40.3787,0.1187871,0.08281954,0,0,1.239232
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.01267,41.01267,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,3.770789,1.159979,0,0.09925243,-0.09925243,2.318106,38.63502,0.1187871,0.1037188,0,0,1.159979
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,39.9773,39.9773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.88107,1.060726,0,0,0,2.318106,38.63502,0.1187871,0,0,0,1.060726
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,38.83925,38.83925,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,3.88107,1.060726,0,0.01247146,-0.01247146,2.30496,38.41592,0.1187871,0.01303268,0,0,1.060726
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,37.88089,37.88089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.894927,1.048255,0,0,0,2.30496,38.41592,0.1187871,0,0,0,1.048255
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,37.16212,37.16212,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,3.894927,1.048255,0,0.1109775,-0.1109775,2.187979,36.46625,0.1187871,0.1159715,0,0,1.048255
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2197778,40.24087,36.34067,0.05757779,0.05757779,0,0,0,0.05757779,381.7059,0,0,0,0.2197778,0.0606082,0.05757779,0,0,4.018235,0.9372771,0.1591696,0,0.1591696,2.338981,38.98294,0.1187311,0.06333558,0.1758223,0,1.157055
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.405864,45.51592,38.06914,0,0,0,0,0,0,0,0,0,0,0.405864,0,0,0,0,3.859066,1.08053,0.405864,0,0.405864,2.724017,45.4002,0.1185885,0,0.3246912,0,1.486394
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4884598,51.86721,42.52722,0.07001656,0.07001656,0,-1,0,0.07001656,697.6347,0,0,0,0.4884598,0.07370164,0.07001656,0,0,3.453202,1.445807,0.4147582,0,0.4147582,3.117491,51.95808,0.1184431,0.07701822,0.3907678,0,1.934267
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8079208,63.72322,46.97675,0.503305,0.503305,0,0,0,0.503305,160.5231,0,0,0,0.8079208,0.5297947,0.503305,0,0,3.038444,1.81909,0.2781261,0,0.2781261,3.381345,56.35564,0.1183458,0.5536355,0.6463366,0,2.627011
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9785127,72.13313,50.58772,0.7627882,0.7627882,0,0,0,0.7627882,128.281,0,0,0,0.9785127,0.8029349,0.7627882,0,0,2.760318,2.069403,0.1755777,0,0.1755777,3.547913,59.13176,0.1182845,0.839067,0.7828102,0,3.047916
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.003569,76.14358,53.37723,0.387956,0.387956,0,0,0,0.387956,258.6813,0,0,0,1.003569,0.4083747,0.387956,0,0,2.58474,2.227423,0.5951948,0,0.5951948,4.112564,68.54259,0.118077,0.4267516,0.8028556,0,3.230993
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.043897,80.56631,56.07261,0,0,0,0,0,0,0,0,0,0,1.043897,0,0,0,0,1.989545,2.763098,1.043897,0,1.043897,5.102892,85.04803,0.117715,0,0.8351179,0,3.806996
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5127208,68.67262,57.66418,0.8766541,0.8766541,0,-1,0,0.8766541,58.48609,0,1.110223E-16,0,0.5127208,0.9227938,0.8766541,0,0,0.9456475,3.702606,0,0.4100731,-0.4100731,4.670637,77.8438,0.117715,0.9643195,0.4101766,0,4.215327
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4494126,67.78227,58.19469,1.251141,1.251141,0,0,0,1.251141,35.92023,0,0,0,0.4494126,1.31699,1.251141,0,0,1.401284,3.292533,0,0.8675776,-0.8675776,3.75613,62.60204,0.117715,1.376255,0.35953,0,3.741946
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6392571,72.82089,58.67388,1.174972,1.174972,0,0,0,1.174972,54.40617,0,0,0,0.6392571,1.236812,1.174972,0,0,2.365259,2.424956,0,0.5975552,-0.5975552,3.126251,52.10409,0.117715,1.292469,0.5114056,0,3.064213
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2033746,62.11496,57.94655,0,0,0,0,0,0,0,0,0,0,0.2033746,0,0,0,0,3.02921,1.8274,0.2033746,0,0.2033746,3.31919,55.31971,0.1176447,0,0.1626997,0,2.030775
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06799356,57.27518,55.92715,0,0,0,0,0,0,0,0,0,0,0.06799356,0,0,0,0,2.825835,2.010437,0.06799356,0,0.06799356,3.383694,56.39478,0.1176212,0,0.05439484,0,2.078431
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,53.95909,53.95909,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,2.757842,2.071632,0,0.5675896,-0.5675896,2.785402,46.42327,0.1176212,0.5931312,0,0,2.071632
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,51.83701,51.83701,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,3.388497,1.504042,0,0.9943452,-0.9943452,1.73727,28.95444,0.1176212,1.039091,0,0,1.504042
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,49.52667,49.52667,0.9570093,0.4842119,0,-1,0,0.4842119,0,0,0.4727974,0.5684983,0,0.5096967,0.4842119,0,0,4.493325,0.5096967,0,0.5096967,-0.5096967,1.200002,20,0.1176212,1.05271,0,0,0.5096967
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,47.19067,47.19067,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176212,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176212,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,44.0161,44.0161,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176212,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,42.54434,42.54434,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176212,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,41.17525,41.17525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176212,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,40.13988,40.13988,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176212,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,39.03605,39.03605,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176212,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,38.05202,38.05202,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.118093,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,37.3247,37.3247,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1186084,0.1025485,0,1.7,1.242
