Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,54.67786,54.67786,0.8387345,0.3795817,0,-1,0,0.3795817,0,0,0.4591528,0.5430262,0,0.3995597,0.3795817,0,0,4.615699,0.3995597,0,0.3995597,-0.3995597,1.200002,20,0.1259088,0.922608,0,0,0.3995597
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,52.31618,52.31618,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259088,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,49.91173,49.91173,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259088,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,48.01212,48.01212,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259088,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,46.64304,46.64304,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259088,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,45.19694,45.19694,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259088,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.94765,43.94765,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259088,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.93795,42.93795,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259088,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.85124,41.85124,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259088,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.96133,40.96133,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1263436,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,40.43081,40.43081,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1267883,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3150186,45.56216,39.78049,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,686.4714,0,0,0,0.3150186,0,0,1.452632,1.38,2.299654,2.484,1.695019,0,1.695019,5.426404,90.43989,0.1270485,0.0504785,0.2520148,1.7,2.799019
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6515568,54.24268,41.58598,1.142644,1.142644,0,0,0,1.142644,57.02187,0,0,0,0.6515568,1.202783,1.142644,0,0,0.6046358,4.009517,0,0.551226,-0.551226,4.845361,80.75585,0.1270485,1.256908,0.5212454,0,4.661074
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.99781,67.38102,46.1553,0.06025697,0.06025697,0,-1,0,0.06025697,1655.924,0,0,0,0.99781,0.06342839,0.06025697,0,0,1.217109,3.458291,0.9343816,0,0.9343816,5.731793,95.52969,0.1267702,0.06628267,0.798248,0,4.456101
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.204062,78.24682,50.49359,0.4015177,0.4015177,0,0,0,0.4015177,299.8777,0.4986846,0,0,1.204062,0.4226503,0.4015177,0,0,0.2827275,4.299234,0.2827275,0,0.2827275,6.000012,100,0.1266862,0.4416695,0.9632499,0,5.503296
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.192866,82.45667,54.05321,0.8162523,0.8162523,0,0,0,0.8162523,146.1394,0.3336529,0,0,1.192866,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1266862,0.8978775,0.9542927,0,5.746555
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.192326,85.86259,56.69726,0.03908347,0.03908347,0,0,0,0.03908347,3050.718,1.151186,0,0,1.192326,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1266862,0.04299181,0.9538609,0,5.746015
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.173485,88.53339,59.2044,0.3663962,0.3663962,0,0,0,0.3663962,320.2775,0.7878046,0,0,1.173485,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1266862,0.4030359,0.9387879,0,5.727174
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.014468,85.36743,60.65049,0.1846255,0.1846255,0,-1,0,0.1846255,549.4734,0.8201252,0,0,1.014468,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1266862,0.203088,0.8115742,0,5.568157
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.920209,83.10033,61.07833,0.04802784,0.04802784,0,0,0,0.04802784,1915.991,0.8696534,0,0,0.920209,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1266862,0.05283063,0.7361672,0,5.473898
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7241462,78.20011,61.51473,0.05099651,0.05099651,0,0,0,0.05099651,1419.992,0.6704658,0,0,0.7241462,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1266862,0.05609616,0.579317,0,5.277835
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4044434,69.47903,60.74462,0.09637274,0.09637274,0,0,0,0.09637274,419.6658,0.3029985,0,0,0.4044434,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1266862,0.10601,0.3235548,0,4.958132
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04974828,59.77126,58.768,0.4270254,0.4270254,0,0,0,0.4270254,11.64996,0,0,0,0.04974828,0.4495004,0.4270254,0,0,0,4.553689,0,0.3997521,-0.3997521,5.578636,92.97709,0.1266862,0.4697279,0.03979862,0,4.603437
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,56.93685,56.93685,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.444169,4.153937,0,1.148751,-1.148751,4.367746,72.79563,0.1266862,1.200445,0,0,4.153937
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,54.82332,54.82332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.720559,3.005186,0,0,0,4.367746,72.79563,0.1266862,0,0,0,3.005186
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,52.46165,52.46165,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.720559,3.005186,0,1.452632,-1.452632,2.836538,47.27554,0.1266862,2.165669,0,0,3.005186
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,50.05719,50.05719,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.334594,1.552554,0,0.04489926,-0.04489926,2.78921,46.48675,0.1266862,0.04691973,0,0,1.552554
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,48.18326,48.18326,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.384482,1.507655,0,0.0544385,-0.0544385,2.731827,45.53036,0.1266862,0.05688823,0,0,1.507655
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,46.80561,46.80561,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.444969,1.453217,0,0.2750348,-0.2750348,2.441915,40.6985,0.1266862,0.2874114,0,0,1.453217
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,45.36807,45.36807,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.750564,1.178182,0,0.06427967,-0.06427967,2.374158,39.56923,0.1266862,0.06717225,0,0,1.178182
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,44.1359,44.1359,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.821985,1.113902,0,0.2144833,-0.2144833,2.148073,35.80115,0.1266862,0.224135,0,0,1.113902
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,43.1262,43.1262,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.0603,0.8994188,0,0.2255324,-0.2255324,1.910341,31.83895,0.1266862,0.2356814,0,0,0.8994188
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,42.03949,42.03949,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.310892,0.6738864,0,0.2209833,-0.2209833,1.677404,27.95668,0.1266862,0.2309276,0,0,0.6738864
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,41.14958,41.14958,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.556429,0.4529031,0,0.175768,-0.175768,1.492128,24.86876,0.1266862,0.1836776,0,0,0.4529031
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,40.61906,40.61906,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.751727,0.277135,0,0.07981716,-0.07981716,1.407994,23.46651,0.1266862,0.08340893,0,0,0.277135
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3352491,46.17146,39.99442,0.1872583,0.1872583,0,0,0,0.1872583,179.0303,0,0,0,0.3352491,0.197114,0.1872583,0,0,4.840412,0.1973179,0.1381351,0,0.1381351,1.53904,25.65062,0.1266452,0.2059841,0.2681993,0,0.532567
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5953685,53.29209,41.7999,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,144.5946,0,0,0,0.5953685,0,0,1.28825,1.223837,4.702277,0.3216394,1.819206,0,1.819206,3.26489,54.41473,0.1270099,0.4529252,0.4762948,1.7,0.917008
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7787855,62.33921,46.3521,1.125092,1.125092,0,-1,0,1.125092,69.21973,0,0,0,0.7787855,1.184307,1.125092,0,0,2.883071,1.958925,0,0.4055217,-0.4055217,2.837433,47.29045,0.1270099,1.237601,0.6230285,0,2.73771
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9398522,71.24104,50.68184,1.105492,1.105492,0,0,0,1.105492,85.01662,0,0,0,0.9398522,1.163676,1.105492,0,0,3.333651,1.553403,0,0.223824,-0.223824,2.601502,43.35828,0.1270099,1.216042,0.7518817,0,2.493255
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.140941,81.07503,54.19868,1.7787,1.7787,0.425,0,0.172125,1.7787,64.14465,0,2.220446E-16,0,1.140941,1.424948,1.3537,0,0,3.582344,1.329579,0,0.2840065,-0.2840065,2.302133,38.3688,0.1270099,1.956571,0.912753,1.7,2.47052
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.173448,85.4525,56.84272,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,17121.27,2.220446E-16,0,0,1.173448,0,0,1.452632,1.38,3.897907,1.045573,2.553448,0,2.553448,4.724545,78.74227,0.1269855,0.007539117,0.9387581,1.7,2.21902
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.047974,84.7602,59.34986,0.1620465,0.1620465,0.4741366,0,0.1855393,0.1620465,646.7119,0,0,0,1.047974,0,0,0.3120901,0.2964856,1.34446,3.343675,1.34446,0,1.34446,6.000012,100,0.1266253,0.1782511,0.8383791,1.7,4.391649
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.829304,80.1894,60.7874,0.4571669,0.4571669,0,-1,0,0.4571669,181.4007,0.3480757,0,0,0.829304,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1266253,0.5028836,0.6634432,0,5.382993
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8261397,80.61546,61.2238,0.7852322,0.7852322,0,0,0,0.7852322,105.2096,0,0,0,0.8261397,0.8265603,0.7852322,0,0,0,4.553689,0,0.000420518,-0.000420518,5.999569,99.99261,0.1266253,0.8637555,0.6609118,0,5.379828
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6172613,75.60661,61.66019,0.534978,0.534978,0,0,0,0.534978,115.3807,0.05365935,0,0,0.6172613,0.5631347,0.534978,0,0,0.0004672422,4.553268,0.0004672422,0,0.0004672422,6.000012,100,0.1266252,0.5884758,0.493809,0,5.17053
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3299938,67.88382,60.83874,0.04588091,0.04588091,0,0,0,0.04588091,719.2399,0.2816981,0,0,0.3299938,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1266252,0.050469,0.263995,0,4.883683
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04562391,59.83395,58.91347,0.7185677,0.7185677,0,0,0,0.7185677,6.349286,0,0,0,0.04562391,0.756387,0.7185677,0,0,0,4.553689,0,0.7107631,-0.7107631,5.250802,87.51319,0.1266252,0.7904244,0.03649913,0,4.599313
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,57.08231,57.08231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7897368,3.842926,0,0,0,5.250802,87.51319,0.1266252,0,0,0,3.842926
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,54.91745,54.91745,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7897368,3.842926,0,1.04117,-1.04117,4.153312,69.22173,0.1266252,1.088023,0,0,3.842926
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,52.60712,52.60712,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.946592,2.801756,0,1.149976,-1.149976,2.941131,49.01876,0.1266252,1.201725,0,0,2.801756
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,50.20266,50.20266,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.224343,1.65178,0,0.1307198,-0.1307198,2.80334,46.72225,0.1266252,0.1366021,0,0,1.65178
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,48.32017,48.32017,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.369588,1.52106,0,0.2433273,-0.2433273,2.546851,42.44743,0.1266252,0.2542771,0,0,1.52106
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,46.97675,46.97675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639951,1.277733,0,0,0,2.546851,42.44743,0.1266252,0,0,0,1.277733
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,45.53065,45.53065,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.639951,1.277733,0,0.1464886,-0.1464886,2.392438,39.87389,0.1266252,0.1530806,0,0,1.277733
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,44.28136,44.28136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802716,1.131244,0,0,0,2.392438,39.87389,0.1266252,0,0,0,1.131244
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,43.27166,43.27166,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.802716,1.131244,0,0.03319843,-0.03319843,2.357444,39.29066,0.1266252,0.03469236,0,0,1.131244
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,42.21062,42.21062,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.839604,1.098046,0,0.04378111,-0.04378111,2.311295,38.5215,0.1266252,0.04575126,0,0,1.098046
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,41.32072,41.32072,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.888249,1.054265,0,0.04407886,-0.04407886,2.264832,37.74712,0.1266252,0.04606241,0,0,1.054265
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,40.7902,40.7902,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.937226,1.010186,0,0.08394983,-0.08394983,2.176341,36.27227,0.1266252,0.08772757,0,0,1.010186
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3253892,46.1872,40.19122,0,0,0,0,0,0,0,0,0,0,0.3253892,0,0,0,0,4.030503,0.9262359,0.3253892,0,0.3253892,2.485032,41.41712,0.12653,0,0.2603113,0,1.251625
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6991485,55.6841,41.97103,0.5655333,0.5655333,0,0,0,0.5655333,123.6264,0,0,0,0.6991485,0.5952982,0.5655333,0,0,3.705114,1.219086,0.1038503,0,0.1038503,2.583553,43.05913,0.1264997,0.6220866,0.5593188,0,1.918235
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8614722,64.47428,46.52324,0.3006278,0.3006278,0,-1,0,0.3006278,286.5577,0,0,0,0.8614722,0.3164503,0.3006278,0,0,3.601264,1.312551,0.5450218,0,0.5450218,3.100606,51.67667,0.1263407,0.3306906,0.6891778,0,2.174024
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.229873,79.43408,50.8273,0.6082168,0.6082168,0,0,0,0.6082168,202.2096,0,0,0,1.229873,0.6402283,0.6082168,0,0,3.056242,1.803071,0.5896446,0,0.5896446,3.659992,60.99975,0.1261691,0.6690385,0.9838983,0,3.032944
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.260358,84.95036,54.34414,0.864326,0.864326,0,0,0,0.864326,145.8198,0,0,0,1.260358,0.9098169,0.864326,0,0,2.466597,2.333751,0.3505414,0,0.3505414,3.992545,66.54228,0.1260673,0.9507586,1.008287,0,3.59411
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.207164,86.72004,56.98819,0.5256156,0.5256156,0,0,0,0.5256156,229.6668,0,0,0,1.207164,0.5532795,0.5256156,0,0,2.116056,2.649239,0.6538849,0,0.6538849,4.612875,76.88109,0.1258779,0.5781772,0.9657316,0,3.856403
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.08498,86.08133,59.49533,0.9318447,0.9318447,0,0,0,0.9318447,116.4335,0,0,0,1.08498,0.9808891,0.9318447,0,0,1.462171,3.237735,0.1040904,0,0.1040904,4.711624,78.5269,0.1258478,1.025029,0.8679836,0,4.322714
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.903156,82.43424,60.93287,1.142989,1.142989,0,-1,0,1.142989,79.01702,0,0,0,0.903156,1.203147,1.142989,0,0,1.358081,3.331416,0,0.2999905,-0.2999905,4.395406,73.25661,0.1258478,1.257288,0.7225248,0,4.234572
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8557611,81.55116,61.31792,0,0,0,0,0,0,0,0,0,0,0.8557611,0,0,0,0,1.691404,3.031426,0.8557611,0,0.8557611,5.207252,86.78736,0.1256009,0,0.6846088,0,3.887187
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5648479,74.40208,61.75432,0.3529929,0.3529929,0,0,0,0.3529929,160.0168,0,0,0,0.5648479,0.3715715,0.3529929,0,0,0.8356424,3.801611,0.1932763,0,0.1932763,5.39061,89.84332,0.1255453,0.3882922,0.4518783,0,4.366458
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3313061,68.0125,60.93287,1.212041,1.212041,0,0,0,1.212041,27.33457,0,0,0,0.3313061,1.275833,1.212041,0,0,0.6423661,3.975559,0,0.9445264,-0.9445264,4.394992,73.24972,0.1255453,1.333245,0.2650449,0,4.306866
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04550037,59.92616,59.00759,0.8718209,0.8718209,0,0,0,0.8718209,5.219005,0,1.110223E-16,0,0.04550037,0.9177062,0.8718209,0,0,1.69184,3.031033,0,0.8722058,-0.8722058,3.475606,57.92665,0.1255453,0.959003,0.0364003,0,3.076533
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,57.17644,57.17644,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.660957,2.158827,0,1.452632,-1.452632,1.944398,32.40657,0.1255453,1.636586,0,0,2.158827
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,55.11425,55.11425,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,4.274992,0.7061957,0,0.5553828,-0.5553828,1.358973,22.64951,0.1255453,0.580375,0,0,0.7061957
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,52.75258,52.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892085,0.1508129,0,0,0,1.358973,22.64951,0.1255453,0,0,0,0.1508129
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,50.39091,50.39091,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.892085,0.1508129,0,0.02066883,-0.02066883,1.337186,22.28639,0.1255453,0.02159893,0,0,0.1508129
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,48.46563,48.46563,0.1717651,0.1236368,0,-1,0,0.1236368,0,0,0.04812831,0.06530482,0,0.130144,0.1236368,0,0,4.91505,0.130144,0,0.130144,-0.130144,1.200002,20,0.1255453,0.1889417,0,0,0.130144
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,47.12222,47.12222,0.04929607,0,0,-1,0,0,0,0,0.04929607,0.05422568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255453,0.05422568,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,45.70179,45.70179,0.1705846,0,0,-1,0,0,0,0,0.1705846,0.1876431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255453,0.1876431,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,44.4525,44.4525,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255453,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,43.45991,43.45991,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255453,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,42.40742,42.40742,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255453,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255453,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008314577,41.16108,41.01267,0,0,0,0,0,0,0,0,0,0,0.008314577,0,0,0,0,5.059654,0,0.008314577,0,0.008314577,1.20789,20.13146,0.1255429,0,0.006651661,0,0.008314577
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3347202,46.58902,40.40514,0,0,0,0,0,0,0,0,0,0,0.3347202,0,0,0,0,5.05134,0.007483119,0.3347202,0,0.3347202,1.525434,25.42385,0.1254467,0,0.2677762,0,0.3422033
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6665018,55.18856,42.15928,0.3628137,0.3628137,0,0,0,0.3628137,183.7036,0,0,0,0.6665018,0.3819092,0.3628137,0,0,4.716619,0.3087313,0.2845926,0,0.2845926,1.795422,29.92364,0.125365,0.3990951,0.5332014,0,0.975233
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.000404,68.10287,46.71149,0.4686871,0.4686871,0,-1,0,0.4686871,213.4481,0,0,0,1.000404,0.4933549,0.4686871,0,0,4.432027,0.5648646,0.5070487,0,0.5070487,2.276451,37.94077,0.1252197,0.5155558,0.8003228,0,1.565268
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.107416,76.08359,50.97277,0.654053,0.654053,0,0,0,0.654053,169.316,0,0,0,1.107416,0.6884768,0.654053,0,0,3.924978,1.021208,0.4189396,0,0.4189396,2.673892,44.56477,0.1250999,0.7194582,0.8859332,0,2.128625
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.044887,78.70016,54.53239,0.6658053,0.6658053,0,0,0,0.6658053,156.9358,0,0,0,1.044887,0.7008477,0.6658053,0,0,3.506039,1.398254,0.3440391,0,0.3440391,3.000276,50.0045,0.1250017,0.7323859,0.8359095,0,2.443141
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.211764,87.06068,57.13366,0,0,0,0,0,0,0,0,0,0,1.211764,0,0,0,0,3.162,1.707889,1.211764,0,1.211764,4.149857,69.16414,0.124657,0,0.9694116,0,2.919654
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.173185,89.08598,59.63224,1.053957,1.053957,0,0,0,1.053957,111.3124,0,0,0,1.173185,1.109428,1.053957,0,0,1.950235,2.798477,0.06375682,0,0.06375682,4.210341,70.17222,0.1246389,1.159352,0.9385479,0,3.971662
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9498188,83.96404,61.07833,0.5897331,0.5897331,0,-1,0,0.5897331,161.0591,0,0,0,0.9498188,0.6207716,0.5897331,0,0,1.886478,2.855858,0.3290472,0,0.3290472,4.522503,75.3749,0.1245457,0.6487064,0.7598551,0,3.805677
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7486103,78.79035,61.46339,0.5666252,0.5666252,0,0,0,0.5666252,132.1174,0,0,0,0.7486103,0.5964476,0.5666252,0,0,1.557431,3.152001,0.1521627,0,0.1521627,4.666857,77.7808,0.1245026,0.6232877,0.5988883,0,3.900611
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6204593,75.9552,61.89978,0.5265018,0.5265018,0,0,0,0.5265018,117.8456,0,0,0,0.6204593,0.5542125,0.5265018,0,0,1.405268,3.288947,0.06624679,0,0.06624679,4.729704,78.82825,0.1244839,0.579152,0.4963674,0,3.909407
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3056847,67.64458,61.12967,0,0,0,0,0,0,0,0,0,0,0.3056847,0,0,0,0,1.339022,3.34857,0.3056847,0,0.3056847,5.019702,83.66154,0.1243975,0,0.2445477,0,3.654254
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04409593,60.044,59.15306,0,0,0,0,0,0,0,0,0,0,0.04409593,0,0,0,0,1.033337,3.623686,0.04409593,0,0.04409593,5.061535,84.35876,0.124385,0,0.03527674,0,3.667782
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,57.37325,57.37325,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.989241,3.663372,0,0.3552468,-0.3552468,4.687073,78.11772,0.124385,0.3712329,0,0,3.663372
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,55.25116,55.25116,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.38396,3.308125,0,1.452632,-1.452632,3.155864,52.59764,0.124385,2.463288,0,0,3.308125
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,52.89804,52.89804,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.997995,1.855494,0,0.809073,-0.809073,2.303027,38.3837,0.124385,0.8454813,0,0,1.855494
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,50.53637,50.53637,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.896965,1.046421,0,0.3157208,-0.3157208,1.970228,32.83706,0.124385,0.3299282,0,0,1.046421
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,48.63677,48.63677,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.247766,0.7306998,0,0.1214018,-0.1214018,1.842259,30.70425,0.124385,0.1268649,0,0,0.7306998
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,47.29335,47.29335,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.382657,0.6092981,0,0.2135507,-0.2135507,1.617157,26.95256,0.124385,0.2231605,0,0,0.6092981
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,45.87292,45.87292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.619935,0.3957474,0,0,0,1.617157,26.95256,0.124385,0,0,0,0.3957474
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,44.61508,44.61508,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.619935,0.3957474,0,0.1131802,-0.1131802,1.497854,24.96419,0.124385,0.1182733,0,0,0.3957474
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,43.63105,43.63105,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.745691,0.2825671,0,0.1923866,-0.1923866,1.295061,21.58431,0.124385,0.201044,0,0,0.2825671
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,42.57001,42.57001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.959454,0.09018056,0,0,0,1.295061,21.58431,0.124385,0,0,0,0.09018056
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,41.6801,41.6801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.959454,0.09018056,0,0,0,1.295061,21.58431,0.124385,0,0,0,0.09018056
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003887492,41.27036,41.20092,0,0,0,0,0,0,0,0,0,0,0.003887492,0,0,0,0,4.959454,0.09018056,0.003887492,0,0.003887492,1.298749,21.64577,0.1243839,0,0.003109993,0,0.09406805
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4045734,48.15218,40.60194,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,93.7227,0,0,0,0.4045734,0,0,1.268329,1.204913,4.955566,0.0936793,1.609486,0,1.609486,2.825642,47.09394,0.124806,0.4748377,0.3236587,1.7,0.4982527
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.688917,55.91519,42.38176,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,101.2171,0,0,0,0.688917,0,0,1.019367,0.9683989,3.34608,1.542217,1.657316,0,1.657316,4.39791,73.29835,0.1252114,0.748696,0.5511336,1.7,2.231134
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.008736,68.51647,46.88263,0.7783343,0.7783343,0,-1,0,0.7783343,129.6019,0,0,0,1.008736,0.8192992,0.7783343,0,0,1.688764,3.033801,0.1894369,0,0.1894369,4.577625,76.2936,0.125158,0.8561677,0.8069889,0,4.042537
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9704514,72.55218,51.11823,0.3570319,0.3570319,0,0,0,0.3570319,271.8108,0,0,0,0.9704514,0.375823,0.3570319,0,0,1.499327,3.204294,0.5946283,0,0.5946283,5.141739,85.69548,0.1249906,0.3927351,0.776361,0,4.174746
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.117608,80.92201,54.62652,0.4188937,0.4188937,0,0,0,0.4188937,266.7998,0,0,0,1.117608,0.4409407,0.4188937,0,0,0.9046989,3.73946,0.6766669,0,0.6766669,5.783682,96.3945,0.1248006,0.4607831,0.8940861,0,4.857068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.230084,87.78547,57.22778,0.6249375,0.6249375,0,0,0,0.6249375,196.8331,0.344223,0,0,1.230084,0.657829,0.6249375,0,0,0.2280321,4.34846,0.2280321,0,0.2280321,6.000012,100,0.1247367,0.6874313,0.9840673,0,5.578544
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.16554,88.96877,59.73492,0.5152372,0.5152372,0,0,0,0.5152372,226.2142,0.6231849,0,0,1.16554,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1247367,0.566761,0.9324319,0,5.719229
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.033432,86.60107,61.17246,0.07494081,0.07494081,0,-1,0,0.07494081,1378.998,0.9545473,0,0,1.033432,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1247367,0.08243489,0.8267459,0,5.587121
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8441174,81.50889,61.55751,0.700729,0.700729,0,0,0,0.700729,120.4628,0.106508,0,0,0.8441174,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1247367,0.7708018,0.6752939,0,5.397806
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6590469,77.04691,61.99391,0.226473,0.226473,0,0,0,0.226473,291.0047,0.4206544,0,0,0.6590469,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1247367,0.2491203,0.5272376,0,5.212736
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3412749,68.49022,61.17246,0,0,0,0,0,0,0,0.3412749,0,0,0.3412749,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247367,0,0.2730199,0,4.894964
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04369278,60.1305,59.24718,0.4609966,0.4609966,0,0,0,0.4609966,9.477896,0,5.551115E-17,0,0.04369278,0.4852596,0.4609966,0,0,0,4.553689,0,0.4415668,-0.4415668,5.53456,92.24248,0.1247367,0.5070963,0.03495422,0,4.597382
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,57.46737,57.46737,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4906298,4.112122,0,0.09559675,-0.09559675,5.433792,90.56302,0.1247367,0.09989861,0,0,4.112122
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,55.35384,55.35384,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5968484,4.016525,0,0.2392254,-0.2392254,5.181626,86.36026,0.1247367,0.2499905,0,0,4.016525
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,53.04351,53.04351,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8626544,3.7773,0,0.3938864,-0.3938864,4.766433,79.4404,0.1247367,0.4116113,0,0,3.7773
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,50.63905,50.63905,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.300306,3.383414,0,0.08005819,-0.08005819,4.682045,78.03392,0.1247367,0.08366082,0,0,3.383414
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,48.75656,48.75656,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.38926,3.303355,0,0.1095128,-0.1095128,4.566608,76.10999,0.1247367,0.1144409,0,0,3.303355
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,47.41315,47.41315,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.51094,3.193843,0,0.1606928,-0.1606928,4.397223,73.2869,0.1247367,0.167924,0,0,3.193843
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.99272,45.99272,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.689488,3.03315,0,0.112508,-0.112508,4.278629,71.31034,0.1247367,0.1175709,0,0,3.03315
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,44.76054,44.76054,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.814497,2.920642,0,0.06264491,-0.06264491,4.212595,70.20979,0.1247367,0.06546392,0,0,2.920642
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,43.77651,43.77651,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.884102,2.857997,0,0.07396387,-0.07396387,4.134631,68.91038,0.1247367,0.07729225,0,0,2.857997
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,42.71547,42.71547,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.966284,2.784033,0,0.1194334,-0.1194334,4.008737,66.81215,0.1247367,0.1248079,0,0,2.784033
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,41.82557,41.82557,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.098988,2.6646,0,0.1401741,-0.1401741,3.860981,64.34955,0.1247367,0.1464819,0,0,2.6646
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01796746,41.69382,41.37206,0.1293964,0.1293964,0,0,0,0.1293964,13.8856,0,0,0,0.01796746,0.1362067,0.1293964,0,0,2.254737,2.524426,0,0.1182392,-0.1182392,3.736346,62.2723,0.1247367,0.142336,0.01437397,0,2.542393
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2253715,44.90931,40.7902,0.4123749,0.4123749,0,0,0,0.4123749,54.6521,0,5.551115E-17,0,0.2253715,0.4340788,0.4123749,0,0,2.386114,2.406186,0,0.2087073,-0.2087073,3.516349,58.60569,0.1247367,0.4536124,0.1802972,0,2.631558
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5877786,53.93901,42.54434,0.3354723,0.3354723,0,0,0,0.3354723,175.2093,0,0,0,0.5877786,0.3531287,0.3354723,0,0,2.618011,2.197479,0.2346499,0,0.2346499,3.738957,62.31583,0.124671,0.3690195,0.4702229,0,2.785258
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6609238,60.41606,47.02809,0,0,0,-1,0,0,0,0,0,0,0.6609238,0,0,0,0,2.383361,2.408664,0.6609238,0,0.6609238,4.365964,72.76593,0.1244864,0,0.5287391,0,3.069588
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9169818,71.27647,51.21236,0.6330669,0.6330669,0,0,0,0.6330669,144.8475,0,0,0,0.9169818,0.6663862,0.6330669,0,0,1.722437,3.003495,0.2505956,0,0.2505956,4.6037,76.72819,0.1244165,0.6963736,0.7335854,0,3.920477
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8815154,74.4789,54.7292,0.8919144,0.8919144,0,0,0,0.8919144,98.83408,0,0,0,0.8815154,0.9388573,0.8919144,0,0,1.471842,3.229031,0,0.05734191,-0.05734191,4.543257,75.72079,0.1244165,0.9811059,0.7052124,0,4.110547
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6695196,72.05531,57.3219,0.5695363,0.5695363,0,0,0,0.5695363,117.5552,0,0,0,0.6695196,0.5995119,0.5695363,0,0,1.535555,3.17169,0.07000771,0,0.07000771,4.609672,76.82771,0.124397,0.6264899,0.5356157,0,3.841209
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9209428,81.61406,59.82904,0.9670782,0.9670782,0,0,0,0.9670782,95.2294,0,0,0,0.9209428,1.017977,0.9670782,0,0,1.465547,3.234696,0,0.09703428,-0.09703428,4.507389,75.12299,0.124397,1.063786,0.7367542,0,4.155639
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9930654,85.43166,61.2238,0.1570732,0.1570732,0,-1,0,0.1570732,632.2308,0,0,0,0.9930654,0.1653402,0.1570732,0,0,1.573363,3.137662,0.8277251,0,0.8277251,5.292638,88.21045,0.1241669,0.1727805,0.7944523,0,4.130727
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.812995,80.76547,61.66019,0,0,0,0,0,0,0,0.06735692,0,0,0.812995,0,0,0,0,0.7456381,3.882615,0.7456381,0,0.7456381,6.000012,100,0.1239603,0,0.650396,0,4.69561
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5216863,73.66251,62.04525,0.6872022,0.6872022,0,0,0,0.6872022,75.91454,0,0,0,0.5216863,0.7233707,0.6872022,0,0,0,4.553689,0,0.2016844,-0.2016844,5.787418,96.45677,0.1239603,0.7559224,0.417349,0,5.075375
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2941667,67.53986,61.27514,0.5821435,0.5821435,0,0,0,0.5821435,50.53164,0,0,0,0.2941667,0.6127827,0.5821435,0,0,0.2240938,4.352005,0,0.318616,-0.318616,5.451567,90.85928,0.1239603,0.6403579,0.2353333,0,4.646171
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04036035,60.16601,59.34986,0.3735878,0.3735878,0,0,0,0.3735878,10.80344,0,5.551115E-17,0,0.04036035,0.3932503,0.3735878,0,0,0.5781115,4.033389,0,0.35289,-0.35289,5.079588,84.65964,0.1239603,0.4109466,0.03228828,0,4.073749
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,57.57005,57.57005,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.9702115,3.680499,0,1.318963,-1.318963,3.68928,61.48788,0.1239603,1.378316,0,0,3.680499
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,55.49931,55.49931,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.435725,2.361536,0,0.93367,-0.93367,2.705105,45.085,0.1239603,0.9756852,0,0,2.361536
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,53.13764,53.13764,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.473137,1.427866,0,0.9664483,-0.9664483,1.686379,28.10627,0.1239603,1.009938,0,0,1.427866
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,50.73318,50.73318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546968,0.4614177,0,0,0,1.686379,28.10627,0.1239603,0,0,0,0.4614177
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,48.85069,48.85069,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.546968,0.4614177,0,0.1065961,-0.1065961,1.574017,26.23357,0.1239603,0.1113929,0,0,0.4614177
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,47.50727,47.50727,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.665408,0.3548216,0,0.03425784,-0.03425784,1.537906,25.63172,0.1239603,0.03579944,0,0,0.3548216
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,46.11251,46.11251,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.703473,0.3205638,0,0.02074437,-0.02074437,1.51604,25.26728,0.1239603,0.02167787,0,0,0.3205638
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,44.90601,44.90601,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.726521,0.2998194,0,0.01445244,-0.01445244,1.500806,25.01338,0.1239603,0.0151028,0,0,0.2998194
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,43.92198,43.92198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.74258,0.285367,0,0,0,1.500806,25.01338,0.1239603,0,0,0,0.285367
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,42.86094,42.86094,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.74258,0.285367,0,0.05156508,-0.05156508,1.446451,24.10747,0.1239603,0.05388552,0,0,0.285367
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,41.97103,41.97103,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.799874,0.2338019,0,0.1594037,-0.1594037,1.278425,21.30704,0.1239603,0.1665768,0,0,0.2338019
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.0231798,41.95042,41.53464,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.839453,2.220446E-16,0,0,0.0231798,0,0,1.452632,1.38,4.97699,0.07439819,1.40318,0,1.40318,2.609598,43.49322,0.1244257,0.2591383,0.01854384,1.7,0.097578
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1648859,43.95672,40.96133,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,35.0246,0,0,0,0.1648859,0,0,1.229228,1.167767,3.57381,1.33726,1.332653,0,1.332653,3.873864,64.56426,0.1249157,0.5178488,0.1319087,1.7,1.502146
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3199474,48.70798,42.71547,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,66.79537,0,0,0,0.3199474,0,0,1.221004,1.159953,2.241157,2.536648,1.479901,0,1.479901,5.277821,87.96351,0.1253619,0.5268961,0.2559579,1.7,2.856595
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7628416,62.8941,47.17356,0.05684488,0.05684488,0,-1,0,0.05684488,1341.971,0,0,0,0.7628416,0.05983671,0.05684488,0,0,0.7612563,3.868558,0.703005,0,0.703005,5.94475,99.07896,0.1251674,0.06252936,0.6102733,0,4.6314
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.160687,78.01215,51.30648,0.2731302,0.2731302,0,0,0,0.2731302,424.9574,0.8149303,0,0,1.160687,0.2875055,0.2731302,0,0,0.05825133,4.501263,0.05825133,0,0.05825133,6.000012,100,0.1251513,0.3004433,0.9285497,0,5.66195
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.233773,84.66478,54.77198,0,0,0,0,0,0,0,1.233773,0,0,1.233773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251513,0,0.9870184,0,5.787462
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.309314,90.6761,57.37325,0.9413165,0.9413165,0,0,0,0.9413165,139.0939,0.3184543,0,0,1.309314,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1251513,1.035448,1.047451,0,5.863003
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8683501,80.18694,59.87183,0.3783163,0.3783163,0,0,0,0.3783163,229.5302,0.4701224,0,0,0.8683501,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1251513,0.4161479,0.6946801,0,5.422039
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7909896,79.76284,61.31792,1.483337,1.38,0,-1,0,1.38,57.31809,0,0.1033372,0.2516709,0.7909896,1.452632,1.38,0,0,0,4.553689,0,0.661642,-0.661642,5.30258,88.37616,0.1251513,1.631671,0.6327917,0,5.344678
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5692182,74.45348,61.70298,0.3643521,0.3643521,0,0,0,0.3643521,156.2275,0,0,0,0.5692182,0.3835285,0.3643521,0,0,0.7351577,3.892047,0.1856896,0,0.1856896,5.478741,91.31216,0.1251,0.4007873,0.4553745,0,4.461265
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4835652,72.78683,62.08804,0.9257665,0.9257665,0,0,0,0.9257665,52.23403,0,0,0,0.4835652,0.974491,0.9257665,0,0,0.5494681,4.059168,0,0.4909259,-0.4909259,4.961259,82.68749,0.1251,1.018343,0.3868521,0,4.542733
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3023408,67.76723,61.31792,0,0,0,0,0,0,0,0,0,0,0.3023408,0,0,0,0,1.094941,3.568242,0.3023408,0,0.3023408,5.248085,87.46791,0.1250167,0,0.2418727,0,3.870583
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.041328,60.28036,59.44398,0.2907957,0.2907957,0,0,0,0.2907957,14.21204,0,5.551115E-17,0,0.041328,0.3061007,0.2907957,0,0,0.7926005,3.840348,0,0.2647727,-0.2647727,4.96899,82.81634,0.1250167,0.3198752,0.0330624,0,3.881676
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,57.66418,57.66418,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.086792,3.575576,0,0.7823703,-0.7823703,4.1443,69.07152,0.1250167,0.817577,0,0,3.575576
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,55.59343,55.59343,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.956093,2.793205,0,0.2379694,-0.2379694,3.893458,64.89083,0.1250167,0.2486781,0,0,2.793205
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,53.23176,53.23176,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.220503,2.555236,0,1.242783,-1.242783,2.583449,43.0574,0.1250167,1.298708,0,0,2.555236
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,50.87864,50.87864,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.601373,1.312453,0,0.1135056,-0.1135056,2.463804,41.06332,0.1250167,0.1186134,0,0,1.312453
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,48.97048,48.97048,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.727491,1.198947,0,0.06176722,-0.06176722,2.398695,39.97818,0.1250167,0.06454674,0,0,1.198947
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,47.62707,47.62707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796121,1.13718,0,0,0,2.398695,39.97818,0.1250167,0,0,0,1.13718
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,46.23231,46.23231,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.796121,1.13718,0,0.1923082,-0.1923082,2.195985,36.59967,0.1250167,0.200962,0,0,1.13718
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,45.0258,45.0258,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.009797,0.944872,0,0.1873674,-0.1873674,1.998482,33.30797,0.1250167,0.1957989,0,0,0.944872
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,44.04177,44.04177,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.217983,0.7575046,0,0.0908445,-0.0908445,1.902724,31.712,0.1250167,0.0949325,0,0,0.7575046
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,43.0064,43.0064,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.318921,0.6666601,0,0.1789719,-0.1789719,1.714071,28.56779,0.1250167,0.1870256,0,0,0.6666601
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,42.14217,42.14217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.517778,0.4876882,0,0,0,1.714071,28.56779,0.1250167,0,0,0,0.4876882
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02468884,42.14918,41.70577,0.08695145,0.08695145,0,0,0,0.08695145,28.39382,0,0,0,0.02468884,0.09152784,0.08695145,0,0,4.517778,0.4876882,0,0.06683901,-0.06683901,1.643616,27.39355,0.1250167,0.0956466,0.01975107,0,0.512377
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2999017,46.69394,41.14958,0.502961,0.502961,1.7,0,0.5202,0.502961,59.62722,0,0,0,0.2999017,0,0,1.197039,1.137187,4.592044,0.4208492,1.437089,0,1.437089,3.006958,50.11588,0.1254717,0.5532572,0.2399213,1.7,0.7207509
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6958721,56.59374,42.86094,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,141.5132,0,0,0,0.6958721,0,0,1.208264,1.14785,3.154955,1.714229,1.843722,0,1.843722,4.756067,79.26762,0.1258119,0.5409102,0.5566977,1.7,2.410101
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.062308,70.38686,47.29335,0.09277806,0.09277806,0,-1,0,0.09277806,1144.999,0,0,0,1.062308,0.09766112,0.09277806,0,0,1.311233,3.373579,0.9646472,0,0.9646472,5.671212,94.52,0.1255468,0.1020559,0.8498466,0,4.435887
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.188935,78.95348,51.40061,0.953142,0.953142,0,0,0,0.953142,124.7385,0,0,0,1.188935,1.003307,0.953142,0,0,0.3465859,4.241762,0.1856278,0,0.1856278,5.847314,97.45503,0.1254959,1.048456,0.9511481,0,5.430697
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.235361,84.78259,54.82332,0.3200617,0.3200617,0,0,0,0.3200617,385.976,0.7374962,0,0,1.235361,0.3369071,0.3200617,0,0,0.1609581,4.408827,0.1609581,0,0.1609581,6.000012,100,0.1254519,0.3520679,0.9882891,0,5.644188
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.252258,88.78699,57.42458,0.3713689,0.3713689,0,0,0,0.3713689,337.2004,0.8613429,0,0,1.252258,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1254519,0.4085058,1.001806,0,5.805946
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.074692,86.30411,59.92317,0.5032945,0.5032945,0,0,0,0.5032945,213.5315,0.5449087,0,0,1.074692,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1254519,0.5536239,0.8597539,0,5.628381
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.05777,87.54368,61.31792,0.4632373,0.4632373,0,-1,0,0.4632373,228.343,0.5701515,0,0,1.05777,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1254519,0.509561,0.8462157,0,5.611459
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.933066,84.23282,61.70298,0,0,0,0,0,0,0,0.933066,0,0,0.933066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254519,0,0.7464528,0,5.486755
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5458964,74.30237,62.08804,0.7470049,0.7470049,0,0,0,0.7470049,73.07802,0,0,0,0.5458964,0.786321,0.7470049,0,0,0,4.553689,0,0.2404246,-0.2404246,5.746582,95.77618,0.1254519,0.8217054,0.4367171,0,5.099586
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3337147,68.47267,61.31792,0,0,0,0,0,0,0,0.06657624,0,0,0.3337147,0,0,0,0,0.2671384,4.313264,0.2671384,0,0.2671384,6.000012,100,0.1253788,0,0.2669717,0,4.646979
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04121104,60.27798,59.44398,0.2654927,0.2654927,0,0,0,0.2654927,15.52248,0,5.551115E-17,0,0.04121104,0.279466,0.2654927,0,0,0,4.553689,0,0.238255,-0.238255,5.748869,95.81429,0.1253788,0.292042,0.03296883,0,4.5949
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,57.70696,57.70696,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2647277,4.315434,0,0.3845591,-0.3845591,5.343508,89.0583,0.1253788,0.4018642,0,0,4.315434
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,55.64477,55.64477,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6920156,3.930875,0,0.9422637,-0.9422637,4.350275,72.50444,0.1253788,0.9846656,0,0,3.930875
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.738975,2.988611,0,0,0,4.350275,72.50444,0.1253788,0,0,0,2.988611
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,50.97277,50.97277,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.738975,2.988611,0,0.1994128,-0.1994128,4.140076,69.00112,0.1253788,0.2083864,0,0,2.988611
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,49.04749,49.04749,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.960545,2.789198,0,0.08688269,-0.08688269,4.048493,67.47475,0.1253788,0.09079241,0,0,2.789198
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,47.72119,47.72119,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.057081,2.702316,0,0.3187007,-0.3187007,3.712553,61.87576,0.1253788,0.3330422,0,0,2.702316
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,46.32644,46.32644,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.411193,2.383615,0,0.03066563,-0.03066563,3.680229,61.33702,0.1253788,0.03204558,0,0,2.383615
