Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6747825,57.93346,44.49529,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,94.67148,0,0,0,0.6747825,0,0,0.9872378,0.9378759,4.319713,0.665947,1.612658,0,1.612658,3.431874,57.19779,0.1228742,0.7840384,0.539826,1.7,1.340729
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9511299,69.04459,48.56831,0.4798256,0.4798256,0,-1,0,0.4798256,198.2241,0,0,0,0.9511299,0.5050796,0.4798256,0,0,2.707055,2.11734,0.4460504,0,0.4460504,3.855035,64.25045,0.1227706,0.5278081,0.760904,0,3.06847
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.144303,78.45065,52.03381,0.2898125,0.2898125,0,0,0,0.2898125,394.8426,0,0,0,1.144303,0.3050658,0.2898125,0,0,2.261004,2.518785,0.8392375,0,0.8392375,4.651206,77.51994,0.122576,0.3187937,0.9154426,0,3.663088
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.275745,86.59874,55.20838,0.9857741,0.9857741,0,0,0,0.9857741,129.4156,0,0,0,1.275745,1.037657,0.9857741,0,0,1.421767,3.274099,0.2380882,0,0.2380882,4.877076,81.28443,0.122521,1.084352,1.020596,0,4.549844
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.28534,90.24011,57.66418,0.538649,0.538649,0,0,0,0.538649,238.6229,0,0,0,1.28534,0.5669989,0.538649,0,0,1.183679,3.488378,0.7183409,0,0.7183409,5.558554,92.64238,0.1223551,0.5925139,1.028272,0,4.773718
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.257162,92.61497,60.11997,1.089089,1.089089,0,0,0,1.089089,115.4324,0,0,0,1.257162,1.14641,1.089089,0,0,0.4653379,4.134885,0.1107526,0,0.1107526,5.663623,94.39352,0.1223295,1.197998,1.00573,0,5.392047
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.107113,89.49741,61.60885,0.4825451,0.4825451,0,-1,0,0.4825451,229.4321,0.244586,0,0,1.107113,0.5079423,0.4825451,0,0,0.3545853,4.234562,0.3545853,0,0.3545853,6.000012,100,0.1222479,0.5307996,0.8856908,0,5.341676
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9494752,85.07325,61.99391,1.393021,1.393021,0.425,0,0.172125,1.393021,68.15943,0,0,0,0.9494752,1.01897,0.968021,0,0,0,4.553689,0,0.06949434,-0.06949434,5.926759,98.77911,0.1222479,1.532323,0.7595801,1.7,5.503164
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6368437,76.96743,62.43031,0.7156671,0.7156671,0,0,0,0.7156671,88.98603,0,1.110223E-16,0,0.6368437,0.7533338,0.7156671,0,0,0.07721594,4.484195,0,0.11649,-0.11649,5.803967,96.7326,0.1222479,0.7872338,0.509475,0,5.121038
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3185232,68.5891,61.75432,0.006095702,0.006095702,0,0,0,0.006095702,5225.374,0.1054574,0,0,0.3185232,0.006416529,0.006095702,0,0,0.2066493,4.367704,0.2066493,0,0.2066493,6.000012,100,0.1222003,0.006705272,0.2548186,0,4.686228
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03670548,60.7626,60.01729,0.9926269,0.9926269,0,0,0,0.9926269,3.697812,0,0,0,0.03670548,1.04487,0.9926269,0,0,0,4.553689,0,1.008165,-1.008165,4.937313,82.28838,0.1222003,1.09189,0.02936438,0,4.590394
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,58.57975,58.57975,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.120183,3.545524,0,0.4944206,-0.4944206,4.416148,73.60232,0.1222003,0.5166695,0,0,3.545524
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,56.65447,56.65447,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.669539,3.051103,0,0.8252065,-0.8252065,3.546304,59.10494,0.1222003,0.8623408,0,0,3.051103
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,54.38693,54.38693,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.586436,2.225897,0,0.1857479,-0.1857479,3.350508,55.84169,0.1222003,0.1941065,0,0,2.225897
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,52.03381,52.03381,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.792822,2.040149,0,0.2097241,-0.2097241,3.12944,52.15722,0.1222003,0.2191617,0,0,2.040149
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,50.20266,50.20266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025849,1.830425,0,0,0,3.12944,52.15722,0.1222003,0,0,0,1.830425
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,48.85069,48.85069,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.025849,1.830425,0,0.2570294,-0.2570294,2.858507,47.64169,0.1222003,0.2685958,0,0,1.830425
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,47.50727,47.50727,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.311437,1.573395,0,0.04331913,-0.04331913,2.812845,46.88065,0.1222003,0.04526849,0,0,1.573395
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,46.3521,46.3521,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.35957,1.530076,0,0.2474158,-0.2474158,2.552045,42.534,0.1222003,0.2585495,0,0,1.530076
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,45.38519,45.38519,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.634476,1.282661,0,0.3009427,-0.3009427,2.234824,37.24699,0.1222003,0.3144851,0,0,1.282661
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,44.4525,44.4525,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,3.968857,0.9817179,0,0.08408733,-0.08408733,2.146188,35.76973,0.1222003,0.08787125,0,0,0.9817179
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,43.72517,43.72517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062287,0.8976306,0,0,0,2.146188,35.76973,0.1222003,0,0,0,0.8976306
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01983337,43.84563,43.48558,0,0,0,0,0,0,0,0,0,0,0.01983337,0,0,0,0,4.062287,0.8976306,0.01983337,0,0.01983337,2.165004,36.08332,0.1221957,0,0.0158667,0,0.917464
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3711158,50.04376,43.03207,0.3682836,0.3682836,0,0,0,0.3682836,100.769,0,0,0,0.3711158,0.3876669,0.3682836,0,0,4.042454,0.9154806,0,0.01655115,-0.01655115,2.147557,35.79255,0.1221957,0.4051119,0.2968926,0,1.286596
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7139035,58.79651,44.49529,0.6497389,0.6497389,0,0,0,0.6497389,109.8754,0,0,0,0.7139035,0.6839357,0.6497389,0,0,4.060844,0.8989295,0.0299678,0,0.0299678,2.175987,36.26638,0.1221888,0.7147128,0.5711228,0,1.612833
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9208624,68.28464,48.56831,0,0,0,-1,0,0,0,0,0,0,0.9208624,0,0,0,0,4.030876,0.9259005,0.9208624,0,0.9208624,3.049594,50.82647,0.1219774,0,0.7366899,0,1.846763
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.151063,78.64645,52.03381,1.08664,1.08664,0,0,0,1.08664,105.9286,0,0,0,1.151063,1.143832,1.08664,0,0,3.110014,1.754677,0.007230659,0,0.007230659,3.056453,50.94079,0.1219758,1.195304,0.9208501,0,2.905739
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.215654,84.66138,55.20838,1.217639,1.217639,0,0,0,1.217639,99.83699,0,2.220446E-16,0,1.215654,1.281725,1.217639,0,0,3.102783,1.761184,0,0.0660711,-0.0660711,2.986809,49.78004,0.1219758,1.339403,0.9725235,0,2.976839
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.149844,85.70324,57.61283,0,0,0,0,0,0,0,0,0,0,1.149844,0,0,0,0,3.176195,1.695113,1.149844,0,1.149844,4.077646,67.96063,0.1217128,0,0.9198749,0,2.844957
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.114054,87.73193,60.06863,0.4424657,0.4424657,0,0,0,0.4424657,251.7831,0,0,0,1.114054,0.4657534,0.4424657,0,0,2.026352,2.729972,0.6483006,0,0.6483006,4.692678,78.21114,0.121565,0.4867123,0.8912432,0,3.844026
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9961568,85.93932,61.55751,0.3405653,0.3405653,0,-1,0,0.3405653,292.501,0,0,0,0.9961568,0.3584898,0.3405653,0,0,1.378051,3.313443,0.637667,0,0.637667,5.297622,88.29353,0.12142,0.3746218,0.7969254,0,4.3096
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9145593,83.98179,61.94257,0.8743353,0.8743353,0,0,0,0.8743353,104.6005,0,0,0,0.9145593,0.9203529,0.8743353,0,0,0.7403841,3.887343,0,0.00579366,-0.00579366,5.291515,88.19174,0.12142,0.9617688,0.7316474,0,4.801902
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6682513,77.72034,62.37896,1.016216,1.016216,0,0,0,1.016216,65.7588,0,0,0,0.6682513,1.069701,1.016216,0,0,0.7468215,3.88155,0,0.4014496,-0.4014496,4.86835,81.139,0.12142,1.117837,0.534601,0,4.549801
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3304607,68.85907,61.75432,0.02437556,0.02437556,0,0,0,0.02437556,1355.705,0,0,0,0.3304607,0.02565848,0.02437556,0,0,1.192877,3.4801,0.3048022,0,0.3048022,5.157511,85.95834,0.1213509,0.02681312,0.2643685,0,3.810561
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03276312,60.68218,60.01729,0,0,0,0,0,0,0,0,0,0,0.03276312,0,0,0,0,0.8880745,3.754422,0.03276312,0,0.03276312,5.188592,86.47636,0.1213434,0,0.0262105,0,3.787185
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,58.57975,58.57975,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.8553113,3.783909,0,0.2463197,-0.2463197,4.928949,82.14898,0.1213434,0.2574041,0,0,3.783909
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,56.65447,56.65447,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,1.129,3.537589,0,1.299137,-1.299137,3.559538,59.32551,0.1213434,1.357598,0,0,3.537589
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,54.34414,54.34414,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,2.572485,2.238452,0,1.33928,-1.33928,2.147813,35.79681,0.1213434,1.399548,0,0,2.238452
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,51.98247,51.98247,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,4.060575,0.8991718,0,0.2102559,-0.2102559,1.926183,32.10299,0.1213434,0.2197174,0,0,0.8991718
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,50.15132,50.15132,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,4.294192,0.6889158,0,0.2019116,-0.2019116,1.71335,28.55577,0.1213434,0.2109977,0,0,0.6889158
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.518538,0.4870042,0,0,0,1.71335,28.55577,0.1213434,0,0,0,0.4870042
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.518538,0.4870042,0,0,0,1.71335,28.55577,0.1213434,0,0,0,0.4870042
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.518538,0.4870042,0,0,0,1.71335,28.55577,0.1213434,0,0,0,0.4870042
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,45.38519,45.38519,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,4.518538,0.4870042,0,0.1920681,-0.1920681,1.510892,25.18149,0.1213434,0.2007111,0,0,0.4870042
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,44.4525,44.4525,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.731947,0.2949361,0,0.1685459,-0.1685459,1.333229,22.22045,0.1213434,0.1761305,0,0,0.2949361
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,43.75084,43.75084,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.919221,0.1263902,0,0.08875868,-0.08875868,1.23967,20.66112,0.1213434,0.09275283,0,0,0.1263902
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03540018,44.15516,43.51125,0.0003902835,0.0003902835,0,0,0,0.0003902835,9070.375,0,0,0,0.03540018,0.0004108248,0.0003902835,0,0,5.017841,0.03763153,0.03498935,0,0.03498935,1.272863,21.21435,0.1213355,0.0004293119,0.02832014,0,0.0730317
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1580503,45.93987,43.03207,0.3103748,0.3103748,1.7,0,0.5202,0.3103748,50.92239,0,0,0,0.1580503,0,0,1.389625,1.320144,4.982852,0.06912194,1.478194,0,1.478194,2.675201,44.5866,0.1217221,0.3414123,0.1264402,1.7,0.2271722
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.434054,52.87624,44.52095,0.3171817,0.3171817,1.7,0,0.5202,0.3171817,136.8471,0,0,0,0.434054,0,0,1.382818,1.313677,3.504658,1.399497,1.747731,0,1.747731,4.333245,72.2206,0.1220454,0.3488998,0.3472432,1.7,1.833551
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5768781,60.2117,48.54264,0.6937729,0.6937729,0,-1,0,0.6937729,83.15085,0,0,0,0.5768781,0.7302873,0.6937729,0,0,1.756927,2.972455,0,0.1534092,-0.1534092,4.171537,69.52549,0.1220454,0.7631502,0.4615025,0,3.549333
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7949487,69.10373,51.98247,0.3834831,0.3834831,0,0,0,0.3834831,207.2969,0,0,0,0.7949487,0.4036664,0.3834831,0,0,1.927381,2.819046,0.3912823,0,0.3912823,4.542741,75.71219,0.1219567,0.4218314,0.635959,0,3.613995
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6344506,68.74326,55.11425,0.06830145,0.06830145,0,0,0,0.06830145,928.8976,0,0,0,0.6344506,0.07189627,0.06830145,0,0,1.536099,3.1712,0.5625543,0,0.5625543,5.076427,84.60694,0.1218295,0.0751316,0.5075605,0,3.80565
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5193604,68.72528,57.57005,0.07292036,0.07292036,0,0,0,0.07292036,712.2296,0,0,0,0.5193604,0.07675827,0.07292036,0,0,0.9735446,3.677499,0.4426021,0,0.4426021,5.496315,91.60508,0.1217295,0.0802124,0.4154883,0,4.196859
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1451263,63.01047,60.01729,0,0,0,0,0,0,0,0,0,0,0.1451263,0,0,0,0,0.5309425,4.07584,0.1451263,0,0.1451263,5.633995,93.89972,0.1216968,0,0.116101,0,4.220967
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1543642,64.68475,61.46339,0.8553725,0.8553725,0,-1,0,0.8553725,18.04643,0,0,0,0.1543642,0.9003922,0.8553725,0,0,0.3858162,4.206454,0,0.7460279,-0.7460279,4.847612,80.79337,0.1216968,0.9409098,0.1234914,0,4.360818
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3904747,70.3884,61.89978,0.2655138,0.2655138,0,0,0,0.2655138,147.0638,0,0,0,0.3904747,0.2794882,0.2655138,0,0,1.214736,3.460426,0.1109865,0,0.1109865,4.952903,82.54822,0.1216718,0.2920652,0.3123797,0,3.850901
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1799724,66.12181,62.32763,0.1994003,0.1994003,0,0,0,0.1994003,90.25684,0,0,0,0.1799724,0.209895,0.1994003,0,0,1.10375,3.560314,0,0.02992265,-0.02992265,4.921362,82.02254,0.1216718,0.2193403,0.1439779,0,3.740287
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04563157,62.59863,61.66019,0.5280872,0.5280872,0,0,0,0.5280872,8.640915,0,1.110223E-16,0,0.04563157,0.5558813,0.5280872,0,0,1.136997,3.530392,0,0.5102497,-0.5102497,4.383512,73.05838,0.1216718,0.5808959,0.03650525,0,3.576023
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02721189,60.52614,59.97451,0.9142715,0.9142715,0,0,0,0.9142715,2.976346,0,0,0,0.02721189,0.9623911,0.9142715,0,0,1.703941,3.020142,0,0.9351792,-0.9351792,3.397746,56.62899,0.1216718,1.005699,0.02176951,0,3.047354
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,58.57975,58.57975,1.163577,1.163577,0,-1,0,1.163577,0,0,2.220446E-16,0,0,1.224818,1.163577,0,0,2.743029,2.084963,0,1.224818,-1.224818,2.106675,35.11118,0.1216718,1.279934,0,0,2.084963
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,56.65447,56.65447,1.303208,0.8171378,0,-1,0,0.8171378,0,0,0.4860707,0.6163915,0,0.8601451,0.8171378,0,0,4.103938,0.8601451,0,0.8601451,-0.8601451,1.200002,20,0.1216718,1.433529,0,0,0.8601451
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,54.34414,54.34414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216718,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,51.98247,51.98247,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216718,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,50.15132,50.15132,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216718,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,48.83357,48.83357,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216718,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,47.50727,47.50727,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216718,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,46.37778,46.37778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216718,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,45.43653,45.43653,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216718,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,44.49529,44.49529,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216718,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,43.80218,43.80218,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122036,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03261299,44.1558,43.56259,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,54.64557,2.220446E-16,0,0,0.03261299,0,0,1.452632,1.38,3.679654,1.242,1.412613,0,1.412613,3.849308,64.155,0.1223261,0.06564905,0.02609039,1.7,1.274613
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2520824,47.79404,43.10053,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,38.97211,0,0,0,0.2520824,0,0,1.053172,1.000514,2.267041,2.513352,1.252596,0,1.252596,5.037625,83.96024,0.1227555,0.7115105,0.2016659,1.7,2.765434
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1199594,46.76536,44.54662,0,0,0,0,0,0,0,0,0,0,0.1199594,0,0,0,0,1.014445,3.640688,0.1199594,0,0.1199594,5.151428,85.85696,0.1227284,0,0.09596751,0,3.760648
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1925084,52.23255,48.54264,0.9083055,0.9083055,0,-1,0,0.9083055,21.19424,0,1.110223E-16,0,0.1925084,0.956111,0.9083055,0,0,0.894486,3.748652,0,0.7636026,-0.7636026,4.34652,72.44186,0.1227284,0.999136,0.1540067,0,3.94116
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.559228,63.50501,51.93113,0.001464792,0.001464792,0,0,0,0.001464792,38177.98,0,0,0,0.559228,0.001541886,0.001464792,0,0,1.742933,2.985049,0.5576862,0,0.5576862,4.875588,81.25964,0.1226027,0.001611271,0.4473824,0,3.544277
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4124845,63.6058,55.06291,0.1409964,0.1409964,0,0,0,0.1409964,292.5496,0,0,0,0.4124845,0.1484173,0.1409964,0,0,1.185247,3.486966,0.2640672,0,0.2640672,5.126104,85.43489,0.1225433,0.1550961,0.3299876,0,3.899451
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5157849,68.58603,57.51871,0,0,0,0,0,0,0,0,0,0,0.5157849,0,0,0,0,0.92118,3.724627,0.5157849,0,0.5157849,5.61542,93.59016,0.1224274,0,0.4126279,0,4.240412
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5127189,71.18565,59.97451,0.6168832,0.6168832,0,0,0,0.6168832,83.11443,0,0,0,0.5127189,0.6493508,0.6168832,0,0,0.4053951,4.188833,0,0.1366318,-0.1366318,5.471398,91.18978,0.1224274,0.6785715,0.4101751,0,4.701552
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5299011,73.17857,61.4206,0.5316054,0.5316054,0,-1,0,0.5316054,99.67941,0,1.110223E-16,0,0.5299011,0.5595846,0.5316054,0,0,0.5572082,4.052201,0,0.02968348,-0.02968348,5.440109,90.6683,0.1224274,0.5847659,0.4239209,0,4.582103
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4014848,70.58919,61.84844,0.2902749,0.2902749,0,0,0,0.2902749,138.3119,0,0,0,0.4014848,0.3055525,0.2902749,0,0,0.5901899,4.022518,0.09593225,0,0.09593225,5.531118,92.18512,0.1224059,0.3193024,0.3211879,0,4.424003
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05076294,63.33418,62.28484,0.8014885,0.8014885,0,0,0,0.8014885,6.333582,0,1.110223E-16,0,0.05076294,0.8436722,0.8014885,0,0,0.4942577,4.108857,0,0.7929092,-0.7929092,4.695318,78.25515,0.1224059,0.8816374,0.04061035,0,4.15962
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1641444,65.0956,61.66019,0,0,0,0,0,0,0,0,0,0,0.1641444,0,0,0,0,1.375268,3.315948,0.1641444,0,0.1641444,4.851039,80.85049,0.1223691,0,0.1313155,0,3.480092
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03380874,60.60892,59.92317,0,0,0,0,0,0,0,0,0,0,0.03380874,0,0,0,0,1.211124,3.463678,0.03380874,0,0.03380874,4.883113,81.38506,0.1223615,0,0.02704699,0,3.497487
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,58.52841,58.52841,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.177315,3.494106,0,0.007932072,-0.007932072,4.874752,81.2457,0.1223615,0.008289015,0,0,3.494106
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.186128,3.486174,0,0,0,4.874752,81.2457,0.1223615,0,0,0,3.486174
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,54.2928,54.2928,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.186128,3.486174,0,0.1525025,-0.1525025,4.714,78.56651,0.1223615,0.1593651,0,0,3.486174
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,51.98247,51.98247,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.355575,3.333671,0,0.2262732,-0.2262732,4.475487,74.59131,0.1223615,0.2364555,0,0,3.333671
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,50.15132,50.15132,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.60699,3.107398,0,0.03618385,-0.03618385,4.437346,73.95562,0.1223615,0.03781212,0,0,3.107398
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.647194,3.071214,0,0,0,4.437346,73.95562,0.1223615,0,0,0,3.071214
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,47.50727,47.50727,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.647194,3.071214,0,0.02696257,-0.02696257,4.408925,73.48194,0.1223615,0.02817589,0,0,3.071214
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,46.39489,46.39489,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.677153,3.044251,0,0.1104966,-0.1104966,4.292451,71.54072,0.1223615,0.115469,0,0,3.044251
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,45.43653,45.43653,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.799927,2.933755,0,0.1218211,-0.1218211,4.164041,69.40054,0.1223615,0.1273031,0,0,2.933755
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,44.49529,44.49529,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.935284,2.811934,0,0.02810923,-0.02810923,4.134411,68.90672,0.1223615,0.02937414,0,0,2.811934
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,43.80218,43.80218,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.966516,2.783824,0,0.0691197,-0.0691197,4.061553,67.69241,0.1223615,0.07223009,0,0,2.783824
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01329151,43.82096,43.57971,0.09781532,0.09781532,0,0,0,0.09781532,13.58837,1.387779E-17,0,0,0.01329151,0.1029635,0.09781532,0,0,2.043316,2.714705,0,0.08967198,-0.08967198,3.96703,66.11703,0.1223615,0.1075969,0.01063321,0,2.727996
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2834379,48.42516,43.1262,0.04722277,0.04722277,0,0,0,0.04722277,600.2146,0,0,0,0.2834379,0.04970818,0.04722277,0,0,2.142951,2.625033,0.2337298,0,0.2337298,4.188766,69.81261,0.1223091,0.05194504,0.2267504,0,2.908471
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4032113,52.30453,44.57229,0.6242807,0.6242807,0,0,0,0.6242807,64.58813,0,1.110223E-16,0,0.4032113,0.6571376,0.6242807,0,0,1.909222,2.83539,0,0.2539263,-0.2539263,3.921104,65.35159,0.1223091,0.6867087,0.322569,0,3.238601
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5930799,60.56902,48.54264,0.9374015,0.9374015,0,-1,0,0.9374015,63.26851,0,0,0,0.5930799,0.9867384,0.9374015,0,0,2.191362,2.581463,0,0.3936585,-0.3936585,3.506151,58.43573,0.1223091,1.031142,0.4744639,0,3.174543
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6174751,64.78312,51.88834,0.4178087,0.4178087,0,0,0,0.4178087,147.7889,0,0,0,0.6174751,0.4397987,0.4178087,0,0,2.62876,2.187805,0.1776764,0,0.1776764,3.67471,61.24504,0.1222693,0.4595896,0.4939801,0,2.80528
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7626421,71.75758,55.01157,0.04967891,0.04967891,0,0,0,0.04967891,1535.143,0,0,0,0.7626421,0.05229359,0.04967891,0,0,2.451084,2.347713,0.7103485,0,0.7103485,4.348606,72.47662,0.1221104,0.0546468,0.6101137,0,3.110356
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.014073,81.36649,57.42458,0.8410365,0.8410365,0,0,0,0.8410365,120.5742,0,0,0,1.014073,0.8853016,0.8410365,0,0,1.740735,2.987027,0.1287717,0,0.1287717,4.470769,74.51267,0.1220817,0.9251401,0.8112586,0,4.001101
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9668771,82.99077,59.87183,0.7746047,0.7746047,0,0,0,0.7746047,124.822,0,0,0,0.9668771,0.8153733,0.7746047,0,0,1.611964,3.102922,0.1515038,0,0.1515038,4.614498,76.90815,0.1220479,0.8520651,0.7735017,0,4.069799
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.041487,87.09884,61.36926,0.2385336,0.2385336,0,-1,0,0.2385336,436.6207,0,0,0,1.041487,0.251088,0.2385336,0,0,1.46046,3.239275,0.7903991,0,0.7903991,5.364336,89.40543,0.1218718,0.2623869,0.8331897,0,4.280762
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7982883,80.52141,61.7971,0.1568583,0.1568583,0,0,0,0.1568583,508.9233,0,0,0,0.7982883,0.165114,0.1568583,0,0,0.6700606,3.950634,0.6331744,0,0.6331744,5.965019,99.41678,0.1217311,0.1725441,0.6386307,0,4.748923
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5643128,74.91801,62.2335,0.2073216,0.2073216,0,0,0,0.2073216,272.192,0.3091932,0,0,0.5643128,0.2182333,0.2073216,0,0,0.03688629,4.520491,0.03688629,0,0.03688629,6.000012,100,0.121723,0.2280538,0.4514502,0,5.084804
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2779084,67.52678,61.60885,1.072993,1.072993,0,0,0,1.072993,25.9003,0,0,0,0.2779084,1.129466,1.072993,0,0,0,4.553689,0,0.8515577,-0.8515577,5.102391,85.03969,0.121723,1.180292,0.2223267,0,4.831597
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.0242884,60.41516,59.92317,0,0,0,0,0,0,0,0,0,0,0.0242884,0,0,0,0,0.9461752,3.702131,0.0242884,0,0.0242884,5.125433,85.42372,0.1217176,0,0.01943072,0,3.72642
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,58.52841,58.52841,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9218868,3.723991,0,1.038081,-1.038081,4.031199,67.18652,0.1217176,1.084795,0,0,3.723991
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,56.65447,56.65447,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.07531,2.68591,0,1.452632,-1.452632,2.499991,41.66644,0.1217176,1.759322,0,0,2.68591
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,54.34414,54.34414,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.104615,0,1.221272,1.160208,0,0,3.689346,1.233278,0,1.221272,-1.221272,1.212658,20.21093,0.1217176,1.276229,0,0,1.233278
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,51.98247,51.98247,0.1887275,0.01140585,0,-1,0,0.01140585,0,0,0.1773217,0.1961944,0,0.01200616,0.01140585,0,0,5.046314,0.01200616,0,0.01200616,-0.01200616,1.200002,20,0.1217176,0.2076003,0,0,0.01200616
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,50.15132,50.15132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217176,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,48.85069,48.85069,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217176,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,47.53294,47.53294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217176,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,46.42056,46.42056,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217176,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,45.4622,45.4622,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217176,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,44.52095,44.52095,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217176,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,43.84497,43.84497,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220058,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03692576,44.30334,43.63105,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.26104,0,0,0,0.03692576,0,0,1.441072,1.369019,3.679654,1.242,1.405945,0,1.405945,3.842982,64.04956,0.1223962,0.2848203,0.0295406,1.7,1.278926
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3019013,48.83679,43.17754,1.480359,1.480359,1.7,0,0.5202,1.480359,20.39379,0,0,0,0.3019013,0,0,0.2196407,0.2086587,2.27371,2.50735,0.51056,0,0.51056,4.327341,72.12221,0.1225613,1.628395,0.241521,1.7,2.809252
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6929286,58.4458,44.59797,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,92.33404,0,0,0,0.6929286,0,0,0.9495415,0.9020644,1.76315,2.966854,1.594993,0,1.594993,5.840485,97.34122,0.1229069,0.8255043,0.5543429,1.7,3.659783
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6694238,62.25059,48.51697,0.2745893,0.2745893,0,-1,0,0.2745893,243.7909,0.2122257,0,0,0.6694238,0.2890414,0.2745893,0,0,0.1681567,4.402348,0.1681567,0,0.1681567,6.000012,100,0.1228695,0.3020482,0.535539,0,5.071772
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.661394,65.74309,51.83701,0.4318915,0.4318915,0,0,0,0.4318915,153.1389,0.2067714,0,0,0.661394,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1228695,0.4750806,0.5291152,0,5.215083
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8114992,72.94391,54.96879,0.3801335,0.3801335,0,0,0,0.3801335,213.4774,0.4113586,0,0,0.8114992,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1228695,0.4181469,0.6491994,0,5.365188
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.129689,84.76626,57.37325,0.2614964,0.2614964,0,0,0,0.2614964,432.0095,0.8544298,0,0,1.129689,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1228695,0.2876461,0.9037514,0,5.683378
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.025557,84.68004,59.82904,0.6805948,0.6805948,0,0,0,0.6805948,150.6855,0.3091418,0,0,1.025557,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1228695,0.7486543,0.8204459,0,5.579247
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8327572,80.85901,61.27514,0,0,0,-1,0,0,0,0.8327572,0,0,0.8327572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228695,0,0.6662058,0,5.386446
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7104086,78.05357,61.70298,0.372614,0.372614,0,0,0,0.372614,190.6554,0.3181834,0,0,0.7104086,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1228695,0.4098754,0.5683269,0,5.264098
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4394089,71.83621,62.18216,0.8779604,0.8779604,0,0,0,0.8779604,50.04883,0,1.110223E-16,0,0.4394089,0.9241688,0.8779604,0,0,0,4.553689,0,0.4847599,-0.4847599,5.48903,91.48365,0.1228695,0.9657564,0.3515271,0,4.993098
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2401603,66.63927,61.55751,0.8455501,0.8455501,0,0,0,0.8455501,28.40285,0,0,0,0.2401603,0.8900527,0.8455501,0,0,0.5386221,4.068929,0,0.6498924,-0.6498924,4.803983,80.06623,0.1228695,0.930105,0.1921282,0,4.309089
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03186451,60.51774,59.87183,0.4907656,0.4907656,0,0,0,0.4907656,6.492815,0,5.551115E-17,0,0.03186451,0.5165954,0.4907656,0,0,1.260725,3.419037,0,0.4847309,-0.4847309,4.293032,71.55039,0.1228695,0.5398422,0.0254916,0,3.450901
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,58.52841,58.52841,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.799315,2.934306,0,0.6438097,-0.6438097,3.614397,60.23983,0.1228695,0.6727811,0,0,2.934306
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,56.60313,56.60313,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.514659,2.290496,0,1.452632,-1.452632,2.083189,34.71975,0.1228695,1.76475,0,0,2.290496
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,54.2928,54.2928,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.06040295,0,0.8194968,0.778522,0,0,4.128694,0.8378645,0,0.8194968,-0.8194968,1.219364,20.32269,0.1228695,0.8563742,0,0,0.8378645
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,51.98247,51.98247,0.05774088,0.01744925,0,-1,0,0.01744925,0,0,0.04029163,0.04606572,0,0.01836763,0.01744925,0,0,5.039246,0.01836763,0,0.01836763,-0.01836763,1.200002,20,0.1228695,0.06351497,0,0,0.01836763
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,50.15132,50.15132,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228695,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,48.87636,48.87636,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228695,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,47.55006,47.55006,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228695,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,46.4719,46.4719,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228695,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,45.48787,45.48787,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228695,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,44.54662,44.54662,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228695,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,43.87064,43.87064,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1232272,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03864893,44.36064,43.65672,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,34.07802,0,0,0,0.03864893,0,0,1.452632,1.38,3.679654,1.242,1.418649,0,1.418649,3.855034,64.25043,0.123535,0.1247544,0.03091914,1.7,1.280649
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3309446,49.42202,43.19465,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,69.68069,0,0,0,0.3309446,0,0,1.225056,1.163803,2.261005,2.518784,1.494747,0,1.494747,5.273076,87.88442,0.1238973,0.5224389,0.2647556,1.7,2.849729
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5694004,55.77283,44.59797,0.6608238,0.6608238,0,0,0,0.6608238,86.16525,0,0,0,0.5694004,0.695604,0.6608238,0,0,0.7662581,3.864057,0,0.1262036,-0.1262036,5.140046,85.66725,0.1238973,0.7269062,0.4555203,0,4.433457
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6512134,61.8105,48.4913,0.5353894,0.5353894,0,-1,0,0.5353894,121.6336,0,0,0,0.6512134,0.5635678,0.5353894,0,0,0.9064843,3.737853,0.0876456,0,0.0876456,5.223194,87.05305,0.1238778,0.5889283,0.5209707,0,4.389067
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.75724,67.96104,51.78566,0.3519078,0.3519078,0,0,0,0.3519078,215.1814,0,0,0,0.75724,0.3704293,0.3519078,0,0,0.8188387,3.816734,0.3868107,0,0.3868107,5.590154,93.16905,0.123792,0.3870986,0.605792,0,4.573974
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7626696,71.6022,54.87466,0.7350615,0.7350615,0,0,0,0.7350615,103.7559,0,0,0,0.7626696,0.7737489,0.7350615,0,0,0.432028,4.164864,0,0.01107928,-0.01107928,5.578475,92.97441,0.123792,0.8085676,0.6101357,0,4.927534
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.796515,75.22407,57.27912,0.6525669,0.6525669,0,0,0,0.6525669,122.0588,0,0,0,0.796515,0.6869125,0.6525669,0,0,0.4443383,4.153784,0.1096025,0,0.1096025,5.682454,94.70737,0.1237677,0.7178235,0.637212,0,4.950299
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9575767,82.55309,59.73492,0.7272806,0.7272806,0,0,0,0.7272806,131.6654,0,0,0,0.9575767,0.7655585,0.7272806,0,0,0.3347358,4.252427,0.1920182,0,0.1920182,5.864618,97.74345,0.1237252,0.8000086,0.7660614,0,5.210003
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.61348,75.02447,61.2238,0.1513071,0.1513071,0,-1,0,0.1513071,405.4535,0.3114919,0,0,0.61348,0.1592706,0.1513071,0,0,0.1427175,4.425243,0.1427175,0,0.1427175,6.000012,100,0.1236936,0.1664378,0.490784,0,5.038723
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.396174,70.26498,61.66019,0.2704224,0.2704224,0,0,0,0.2704224,146.5019,0.1115188,0,0,0.396174,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1236936,0.2974647,0.3169391,0,4.949863
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3645199,70.04392,62.13937,0.06346536,0.06346536,0,0,0,0.06346536,574.3605,0.2977143,0,0,0.3645199,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1236936,0.06981189,0.291616,0,4.918209
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2240767,66.24279,61.51473,0.5499776,0.5499776,0,0,0,0.5499776,40.74288,0,1.110223E-16,0,0.2240767,0.5789238,0.5499776,0,0,0,4.553689,0,0.354847,-0.354847,5.62597,93.76598,0.1236936,0.6049753,0.1792614,0,4.777766
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01724596,60.17781,59.82904,0,0,0,0,0,0,0,0,0,0,0.01724596,0,0,0,0,0.3942745,4.198842,0.01724596,0,0.01724596,5.642331,94.03867,0.1236897,0,0.01379677,0,4.216088
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,58.47707,58.47707,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3770286,4.214363,0,0.8384947,-0.8384947,4.75848,79.30785,0.1236897,0.876227,0,0,4.214363
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,56.60313,56.60313,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.308689,3.375869,0,0.6420429,-0.6420429,4.081707,68.02832,0.1236897,0.6709349,0,0,3.375869
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,54.2928,54.2928,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.02207,2.733826,0,0.04601704,-0.04601704,4.033201,67.21989,0.1236897,0.04808781,0,0,2.733826
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,51.98247,51.98247,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.0732,2.687809,0,0.3464999,-0.3464999,3.667958,61.13252,0.1236897,0.3620924,0,0,2.687809
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,50.15132,50.15132,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.4582,2.341309,0,0.08830947,-0.08830947,3.574872,59.58108,0.1236897,0.09228341,0,0,2.341309
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,48.85069,48.85069,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.556322,2.252999,0,0.08974554,-0.08974554,3.480272,58.00442,0.1236897,0.09378409,0,0,2.252999
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,47.55006,47.55006,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.656039,2.163254,0,0.06185405,-0.06185405,3.415072,56.91776,0.1236897,0.06463747,0,0,2.163254
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,46.42056,46.42056,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.724766,2.1014,0,0.04591477,-0.04591477,3.366674,56.11111,0.1236897,0.04798093,0,0,2.1014
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,45.4622,45.4622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.775782,2.055485,0,0,0,3.366674,56.11111,0.1236897,0,0,0,2.055485
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,44.52095,44.52095,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.775782,2.055485,0,0.1714405,-0.1714405,3.18596,53.09922,0.1236897,0.1791553,0,0,2.055485
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,43.84497,43.84497,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.966272,1.884044,0,0.1565818,-0.1565818,3.020908,50.34836,0.1236897,0.163628,0,0,1.884044
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01138688,43.83775,43.63105,0,0,0,0,0,0,0,0,0,0,0.01138688,0,0,0,0,3.140252,1.727463,0.01138688,0,0.01138688,3.03171,50.5284,0.1236872,0,0.0091095,0,1.738849
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3764225,50.31945,43.19465,0.9302676,0.9302676,0,0,0,0.9302676,40.46389,0,0,0,0.3764225,0.9792291,0.9302676,0,0,3.128865,1.737711,0,0.6028066,-0.6028066,2.396296,39.93819,0.1236872,1.023294,0.301138,0,2.114133
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7142456,58.91793,44.59797,1.308485,1.308485,0.425,0,0.172125,1.308485,54.58569,0,2.220446E-16,0,0.7142456,0.9299843,0.8834851,0,0,3.79865,1.134904,0,0.2157388,-0.2157388,2.168888,36.14806,0.1236872,1.439334,0.5713965,1.7,1.84915
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9891778,69.89215,48.46563,0.9610423,0.9610423,0,-1,0,0.9610423,102.9276,0,0,0,0.9891778,1.011624,0.9610423,0,0,4.03836,0.9191653,0,0.02244565,-0.02244565,2.145228,35.75373,0.1236872,1.057147,0.7913423,0,1.908343
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8988883,71.48376,51.78566,0,0,0,0,0,0,0,0,0,0,0.8988883,0,0,0,0,4.063299,0.8967197,0.8988883,0,0.8988883,2.997988,49.96637,0.1234886,0,0.7191106,0,1.795608
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.112848,81.02843,54.82332,0.3978812,0.3978812,0,0,0,0.3978812,279.6934,0,0,0,1.112848,0.4188223,0.3978812,0,0,3.164411,1.705719,0.6940253,0,0.6940253,3.656399,60.93985,0.1233357,0.4376694,0.8902782,0,2.818567
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.232247,87.85689,57.22778,0.556873,0.556873,0,0,0,0.556873,221.2797,0,0,0,1.232247,0.5861821,0.556873,0,0,2.470386,2.330342,0.6460648,0,0.6460648,4.26931,71.15501,0.1231937,0.6125603,0.9857975,0,3.562589
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9264476,81.59568,59.68358,0.2570961,0.2570961,0,0,0,0.2570961,360.3507,0,0,0,0.9264476,0.2706274,0.2570961,0,0,1.824321,2.9118,0.6558201,0,0.6558201,4.891475,81.52442,0.1230499,0.2828057,0.7411581,0,3.838248
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7499493,78.49072,61.17246,0,0,0,-1,0,0,0,0,0,0,0.7499493,0,0,0,0,1.168501,3.502038,0.7499493,0,0.7499493,5.602939,93.38213,0.1228858,0,0.5999594,0,4.251987
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8153348,80.76975,61.60885,0.6634051,0.6634051,0,0,0,0.6634051,122.9015,0,0,0,0.8153348,0.6983212,0.6634051,0,0,0.4185514,4.176993,0.1170136,0,0.1170136,5.713948,95.23228,0.1228603,0.7297456,0.6522678,0,4.992328
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.535454,74.04588,62.08804,1.266116,1.266116,0.425,0,0.172125,1.266116,42.29107,0,0,0,0.535454,0.885385,0.8411158,0,0,0.3015378,4.282305,0,0.3499311,-0.3499311,5.345088,89.08463,0.1228603,1.392727,0.4283632,1.7,4.817759
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2550962,66.92349,61.51473,0.1262994,0.1262994,0,0,0,0.1262994,201.9774,0,0,0,0.2550962,0.1329467,0.1262994,0,0,0.6903501,3.932374,0.1221495,0,0.1221495,5.460969,91.01598,0.1228336,0.1389293,0.204077,0,4.18747
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03744656,60.58848,59.82904,1.139835,1.139835,0,0,0,1.139835,3.285261,0,2.220446E-16,0,0.03744656,1.199827,1.139835,0,0,0.5682005,4.042308,0,1.16238,-1.16238,4.235713,70.59509,0.1228336,1.253819,0.02995725,0,4.079755
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,58.47707,58.47707,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.859734,2.879928,0,0.6871676,-0.6871676,3.511375,58.5228,0.1228336,0.7180902,0,0,2.879928
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,56.60313,56.60313,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.623254,2.192761,0,0.9021757,-0.9021757,2.560398,42.67322,0.1228336,0.9427736,0,0,2.192761
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,54.2928,54.2928,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.625671,1.290585,0,0.02942314,-0.02942314,2.529384,42.15631,0.1228336,0.03074718,0,0,1.290585
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,51.93113,51.93113,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.658363,1.261162,0,0.2392065,-0.2392065,2.277238,37.95389,0.1228336,0.2499707,0,0,1.261162
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,50.10853,50.10853,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.924148,1.021955,0,0.1701792,-0.1701792,2.097853,34.96415,0.1228336,0.1778373,0,0,1.021955
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,48.83357,48.83357,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.113236,0.8517762,0,0.2822913,-0.2822913,1.800292,30.00481,0.1228336,0.2949944,0,0,0.8517762
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,47.53294,47.53294,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.426893,0.5694849,0,0.1985377,-0.1985377,1.591015,26.51686,0.1228336,0.2074719,0,0,0.5694849
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,46.42056,46.42056,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.647491,0.3709472,0,0.1254191,-0.1254191,1.458812,24.31348,0.1228336,0.131063,0,0,0.3709472
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,45.4622,45.4622,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.786845,0.2455281,0,0.03317171,-0.03317171,1.423846,23.73071,0.1228336,0.03466443,0,0,0.2455281
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,44.52095,44.52095,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.823703,0.2123564,0,0.02858662,-0.02858662,1.393713,23.2285,0.1228336,0.02987302,0,0,0.2123564
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.87064,43.87064,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.855466,0.1837698,1.38,0,1.38,2.702896,45.04817,0.1231777,0.1882077,0,1.7,0.1837698
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01989101,44.01821,43.65672,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1060.403,2.220446E-16,0,0,0.01989101,0,0,1.452632,1.38,3.475466,1.42577,1.399891,0,1.399891,4.030949,67.18235,0.1234249,0.002063377,0.0159128,1.7,1.445661
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.221378,47.3298,43.22032,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.221378,0,0,1.452632,1.38,2.075575,2.685672,1.601378,0,1.601378,5.550149,92.5023,0.1236261,0,0.1771024,1.7,2.90705
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3152891,50.57568,44.59797,0.5091854,0.5091854,0,0,0,0.5091854,61.9203,0,1.110223E-16,0,0.3152891,0.5359846,0.5091854,0,0,0.4741968,4.126912,0,0.2206955,-0.2206955,5.317516,88.62509,0.1236261,0.560104,0.2522313,0,4.442201
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3443902,55.15367,48.42285,0.522409,0.522409,0,-1,0,0.522409,65.92348,0,0,0,0.3443902,0.5499042,0.522409,0,0,0.719414,3.906216,0,0.205514,-0.205514,5.100885,85.01458,0.1236261,0.5746499,0.2755122,0,4.250607
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2538173,56.70428,51.69154,0,0,0,0,0,0,0,0,0,0,0.2538173,0,0,0,0,0.9477628,3.700702,0.2538173,0,0.2538173,5.341677,89.02778,0.1235708,0,0.2030538,0,3.95452
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3212331,61.3198,54.77198,0.6718618,0.6718618,0,0,0,0.6718618,47.81238,0,1.110223E-16,0,0.3212331,0.7072229,0.6718618,0,0,0.6939456,3.929138,0,0.3859898,-0.3859898,4.934808,82.24664,0.1235708,0.7390479,0.2569865,0,4.250371
