Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4923948,62.07167,51.98247,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,134.0336,0,0,0,0.4923948,0,0,1.332633,1.266002,4.70503,0.3191614,1.758397,0,1.758397,3.20459,53.40972,0.1224027,0.4041032,0.3939158,1.7,0.8115562
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9397418,75.57101,54.34414,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,94.39098,0,0,0,0.9397418,0,0,0.7044156,0.6691948,2.946634,1.901718,1.608937,0,1.608937,4.730961,78.84919,0.1226874,1.095143,0.7517934,1.7,2.84146
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7864015,74.29141,56.69726,0.3345869,0.3345869,0.9148984,0,0.3058673,0.3345869,235.0365,0,0,0,0.7864015,0,0,0.5803115,0.5512959,1.337697,3.349761,1.337697,0,1.337697,6.000012,100,0.1226641,0.3680456,0.6291212,1.7,4.136163
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8485749,77.66812,58.19469,1.136043,1.136043,0,-1,0,1.136043,74.69566,0,2.220446E-16,0,0.8485749,1.195835,1.136043,0,0,0,4.553689,0,0.34726,-0.34726,5.633968,93.89928,0.1226641,1.249647,0.6788599,0,5.402264
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3674256,66.63666,58.86213,0.7016387,0.7016387,0,0,0,0.7016387,52.36678,0,0,0,0.3674256,0.7385671,0.7016387,0,0,0.3858444,4.206429,0,0.3711414,-0.3711414,5.242751,87.379,0.1226641,0.7718026,0.2939405,0,4.573854
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2990566,65.9283,59.63224,0.6153206,0.6153206,0,0,0,0.6153206,48.60176,0,1.110223E-16,0,0.2990566,0.6477059,0.6153206,0,0,0.7982238,3.835288,0,0.3486493,-0.3486493,4.875242,81.25387,0.1226641,0.6768527,0.2392453,0,4.134344
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1885146,63.13872,59.24718,0.981975,0.981975,0,0,0,0.981975,19.1975,0,1.110223E-16,0,0.1885146,1.033658,0.981975,0,0,1.185612,3.486638,0,0.8451433,-0.8451433,3.984383,66.40624,0.1226641,1.080172,0.1508117,0,3.675153
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04826299,58.6299,57.66418,0.7916459,0.7916459,0,0,0,0.7916459,6.096538,0,1.110223E-16,0,0.04826299,0.8333115,0.7916459,0,0,2.12466,2.641495,0,0.7850485,-0.7850485,3.156869,52.61438,0.1226641,0.8708105,0.0386104,0,2.689758
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,56.3122,56.3122,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,2.996936,1.856447,0,1.452632,-1.452632,1.625661,27.09429,0.1226641,1.810222,0,0,1.856447
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,54.43827,54.43827,1.370306,0.3836242,0,-1,0,0.3836242,0,0,0.9866815,1.123712,0,0.4038149,0.3836242,0,0,4.610971,0.4038149,0,0.4038149,-0.4038149,1.200002,20,0.1226641,1.507336,0,0,0.4038149
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,52.51299,52.51299,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226641,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,50.53637,50.53637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226641,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,49.09883,49.09883,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226641,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,48.01212,48.01212,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226641,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,46.85696,46.85696,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226641,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,45.96705,45.96705,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226641,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,45.1456,45.1456,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226641,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.34982,44.34982,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226641,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,43.77651,43.77651,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229116,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03454201,44.20822,43.57971,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,31.06104,0,0,0,0.03454201,0,0,1.452632,1.38,3.679654,1.242,1.414542,0,1.414542,3.851138,64.1855,0.1231673,0.1223276,0.02763361,1.7,1.276542
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2751174,48.31734,43.17754,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,30940.06,0,0,0,0.2751174,0,0,1.452632,1.38,2.265112,2.515088,1.655117,0,1.655117,5.42132,90.35515,0.1233281,0.0009781143,0.2200939,1.7,2.790205
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.49792,53.90626,44.2557,0.586334,0.586334,0,0,0,0.586334,84.92088,0,0,0,0.49792,0.6171937,0.586334,0,0,0.6099949,4.004694,0,0.1192737,-0.1192737,5.295595,88.25974,0.1233281,0.6449674,0.398336,0,4.502614
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9217851,66.48597,47.00242,0.02690363,0.02690363,0,-1,0,0.02690363,3426.249,0.1509442,0,0,0.9217851,0.0283196,0.02690363,0,0,0.7425213,3.88542,0.7425213,0,0.7425213,6.000012,100,0.1231921,0.02959399,0.7374281,0,4.807205
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.061064,72.93394,49.43255,0.8018638,0.8018638,0,0,0,0.8018638,132.3248,0.2169972,0,0,1.061064,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1231921,0.8820502,0.8488515,0,5.614753
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.057795,75.76534,51.83701,0.4492972,0.4492972,0,0,0,0.4492972,235.4333,0.5848508,0,0,1.057795,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1231921,0.494227,0.8462362,0,5.611484
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9513427,75.71001,54.19868,0,0,0,0,0,0,0,0.9513427,0,0,0.9513427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231921,0,0.7610741,0,5.505032
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9467446,78.39933,56.5518,0.622886,0.622886,0,0,0,0.622886,151.9932,0.2910751,0,0,0.9467446,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1231921,0.6851746,0.7573957,0,5.500433
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7581116,75.11504,58.04923,1.608927,1.38,0,-1,0,1.38,54.93562,0,0.2289265,0.3898192,0.7581116,1.452632,1.38,0,0,0,4.553689,0,0.6945199,-0.6945199,5.267924,87.79855,0.1231921,1.769819,0.6064893,0,5.3118
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7185431,74.91945,58.768,0.1475738,0.1475738,0,0,0,0.1475738,486.9044,0,0,0,0.7185431,0.1553408,0.1475738,0,0,0.7716888,3.859169,0.5632023,0,0.5632023,5.802224,96.70354,0.1230891,0.1623311,0.5748345,0,4.577712
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.367257,67.34871,59.53811,0.2459023,0.2459023,0,0,0,0.2459023,149.3508,0,0,0,0.367257,0.2588445,0.2459023,0,0,0.2084866,4.366051,0.1084125,0,0.1084125,5.905074,98.41769,0.1230693,0.2704925,0.2938056,0,4.733308
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2784492,64.92231,59.10172,1.178465,1.178465,0,0,0,1.178465,23.62812,0,2.220446E-16,0,0.2784492,1.240489,1.178465,0,0,0.1000741,4.463622,0,0.9620402,-0.9620402,4.890994,81.5164,0.1230693,1.296311,0.2227593,0,4.742072
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04680125,58.45406,57.51871,0.3702996,0.3702996,0,0,0,0.3702996,12.63875,0,5.551115E-17,0,0.04680125,0.3897891,0.3702996,0,0,1.169008,3.501582,0,0.3429878,-0.3429878,4.529453,75.49073,0.1230693,0.4073296,0.037441,0,3.548383
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,56.16674,56.16674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.550105,3.158594,0,0,0,4.529453,75.49073,0.1230693,0,0,0,3.158594
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,54.2928,54.2928,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.550105,3.158594,0,1.112079,-1.112079,3.357219,55.95354,0.1230693,1.162122,0,0,3.158594
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,52.41887,52.41887,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.785748,2.046515,0,1.015315,-1.015315,2.286983,38.1163,0.1230693,1.061005,0,0,2.046515
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,50.44225,50.44225,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.913877,1.0312,0,0.09883739,-0.09883739,2.182799,36.37991,0.1230693,0.1032851,0,0,1.0312
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,49.02182,49.02182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.023696,0.9323627,0,0,0,2.182799,36.37991,0.1230693,0,0,0,0.9323627
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,47.93511,47.93511,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.023696,0.9323627,0,0.2200367,-0.2200367,1.95086,32.51427,0.1230693,0.2299383,0,0,0.9323627
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,46.7885,46.7885,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.268181,0.712326,0,0.04297622,-0.04297622,1.905559,31.75925,0.1230693,0.04491015,0,0,0.712326
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,45.91571,45.91571,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.315932,0.6693498,0,0.1691194,-0.1691194,1.727291,28.78813,0.1230693,0.1767298,0,0,0.6693498
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,45.10281,45.10281,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.503843,0.5002304,0,0.1240908,-0.1240908,1.596488,26.60809,0.1230693,0.1296749,0,0,0.5002304
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,44.3327,44.3327,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.641722,0.3761396,0,0.1413089,-0.1413089,1.447536,24.12555,0.1230693,0.1476678,0,0,0.3761396
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,43.75084,43.75084,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.798731,0.2348307,0,0.1208621,-0.1208621,1.320136,22.00222,0.1230693,0.1263009,0,0,0.2348307
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03860029,44.23941,43.53692,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.88796,2.220446E-16,0,0,0.03860029,0,0,1.452632,1.38,4.933022,0.1139686,1.4186,0,1.4186,2.665938,44.43222,0.1233815,0.2672484,0.03088023,1.7,0.1525689
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2216821,47.23891,43.1262,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.52062,0,0,0,0.2216821,0,0,0.7156483,0.6798659,3.514422,1.390709,0.901548,0,0.901548,3.521222,58.68691,0.1236324,1.082787,0.1773457,1.7,1.612391
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4543997,52.96499,44.21291,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,62.56508,0,0,0,0.4543997,0,0,0.9737169,0.925031,2.612874,2.202102,1.379431,0,1.379431,4.829865,80.49758,0.1239514,0.7989115,0.3635197,1.7,2.656502
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7429472,62.15754,46.92541,0.3766129,0.3766129,0,-1,0,0.3766129,197.2708,0,0,0,0.7429472,0.3964346,0.3766129,0,0,1.233444,3.44359,0.3465126,0,0.3465126,5.158596,85.97642,0.123888,0.4142742,0.5943578,0,4.186537
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.077395,73.20695,49.29564,0.08275567,0.08275567,0,0,0,0.08275567,1301.899,0.1033532,0,0,1.077395,0.08711123,0.08275567,0,0,0.886931,3.755451,0.886931,0,0.886931,6.000012,100,0.1237262,0.09103124,0.8619164,0,4.832847
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.086431,76.38191,51.69154,1.377329,1.377329,0.425,0,0.172125,1.377329,78.87952,0.08397903,0,0,1.086431,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1237262,1.515062,0.8691445,1.7,5.64012
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.070552,78.84135,54.05321,0.1464316,0.1464316,0,0,0,0.1464316,731.0936,0.9164135,0,0,1.070552,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1237262,0.1610748,0.8564416,0,5.624241
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.045315,81.01948,56.40633,0.3918157,0.3918157,0,0,0,0.3918157,266.7874,0.6328774,0,0,1.045315,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1237262,0.4309972,0.8362519,0,5.599004
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7712684,75.28828,57.90377,0.9586416,0.9586416,0,-1,0,0.9586416,80.45431,0,0,0,0.7712684,1.009096,0.9586416,0,0,0,4.553689,0,0.237828,-0.237828,5.749319,95.8218,0.1237262,1.054506,0.6170148,0,5.324957
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8551567,78.34896,58.62254,0,0,0,0,0,0,0,0.5909033,0,0,0.8551567,0,0,0,0,0.2642533,4.315861,0.2642533,0,0.2642533,6.000012,100,0.1236781,0,0.6841253,0,5.171018
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5133259,70.56644,59.39265,0,0,0,0,0,0,0,0.5133259,0,0,0.5133259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236781,0,0.4106608,0,5.067015
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1690699,62.48175,59.00759,1.131268,1.131268,0,0,0,1.131268,14.94517,0,0,0,0.1690699,1.190809,1.131268,0,0,0,4.553689,0,1.021739,-1.021739,4.923005,82.04992,0.1236781,1.244395,0.1352559,0,4.722759
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04541066,58.27973,57.37325,0.3018571,0.3018571,0,0,0,0.3018571,15.04376,0,0,0,0.04541066,0.3177443,0.3018571,0,0,1.135265,3.53195,0,0.2723336,-0.2723336,4.63594,77.26551,0.1236781,0.3320428,0.03632852,0,3.577361
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,55.97849,55.97849,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.437858,3.259617,0,1.452632,-1.452632,3.104732,51.74543,0.1236781,1.521649,0,0,3.259617
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,54.14734,54.14734,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.051893,1.806985,0,1.042399,-1.042399,2.005947,33.43238,0.1236781,1.089307,0,0,1.806985
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,52.2734,52.2734,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.210114,0.7645861,0,0.577168,-0.577168,1.397558,23.29259,0.1236781,0.6031406,0,0,0.7645861
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,50.29678,50.29678,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.851412,0.187418,0,0.1508172,-0.1508172,1.238583,20.64301,0.1236781,0.157604,0,0,0.187418
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,48.9277,48.9277,0.2255115,0.03477075,0,-1,0,0.03477075,0,0,0.1907407,0.2132919,0,0.03660078,0.03477075,0,0,5.018987,0.03660078,0,0.03660078,-0.03660078,1.200002,20,0.1236781,0.2480626,0,0,0.03660078
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,47.84099,47.84099,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236781,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,46.68582,46.68582,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236781,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,45.82159,45.82159,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236781,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,45.0258,45.0258,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236781,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,44.2557,44.2557,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236781,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,43.68239,43.68239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236781,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03240358,44.07468,43.48558,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,34.21366,0,0,0,0.03240358,0,0,1.452632,1.38,5.059654,0,1.412404,0,1.412404,2.539926,42.33202,0.1239216,0.1041804,0.02592286,1.7,0.03240358
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3069783,48.82899,43.07486,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,52.04729,0,0,0,0.3069783,0,0,1.110193,1.054684,3.647251,1.271163,1.361662,0,1.361662,3.831712,63.86174,0.1242413,0.6487871,0.2455826,1.7,1.578141
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6148658,56.26917,44.16157,1.402181,1.402181,1.7,0,0.5202,1.402181,43.85067,0,0,0,0.6148658,0,0,0.2978188,0.2829279,2.285589,2.496659,0.8977937,0,0.8977937,4.683434,78.05708,0.1244697,1.542399,0.4918927,1.7,3.111525
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8881615,65.469,46.83129,0,0,0,-1,0,0,0,0,0,0,0.8881615,0,0,0,0,1.387795,3.304673,0.8881615,0,0.8881615,5.526018,92.10011,0.124308,0,0.7105292,0,4.192835
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9255755,69.13162,49.19296,0.5415144,0.5415144,0,0,0,0.5415144,170.9235,0,0,0,0.9255755,0.5700152,0.5415144,0,0,0.4996335,4.104019,0.3555603,0,0.3555603,5.863332,97.72201,0.1242434,0.5956659,0.7404604,0,5.029594
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.187238,79.08797,51.54607,0.954014,0.954014,0,0,0,0.954014,124.4466,0.03893995,0,0,1.187238,1.004225,0.954014,0,0,0.1440732,4.424023,0.1440732,0,0.1440732,6.000012,100,0.1242172,1.049415,0.9497907,0,5.611261
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.103647,79.61401,53.90775,0,0,0,0,0,0,0,1.103647,0,0,1.103647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242172,0,0.8829173,0,5.657336
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7949706,74.01933,56.26942,0,0,0,0,0,0,0,0.7949706,0,0,0.7949706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242172,0,0.6359764,0,5.34866
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6655959,72.44772,57.7583,0,0,0,-1,0,0,0,0.6655959,0,0,0.6655959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242172,0,0.5324767,0,5.219285
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6026336,71.65709,58.43428,0.5480316,0.5480316,0,0,0,0.5480316,109.9633,0.02575825,0,0,0.6026336,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1242172,0.6028347,0.4821069,0,5.156322
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5336362,70.89057,59.24718,0.5186543,0.5186543,0,0,0,0.5186543,102.8886,0,0,0,0.5336362,0.545952,0.5186543,0,0,0,4.553689,0,0.01231581,-0.01231581,5.98703,99.78363,0.1242172,0.5705197,0.4269089,0,5.087325
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3037086,65.1795,58.81934,0.7281616,0.7281616,0,0,0,0.7281616,41.70896,0,0,0,0.3037086,0.7664859,0.7281616,0,0,0.01368424,4.541373,0,0.4627772,-0.4627772,5.49922,91.65348,0.1242172,0.8009777,0.2429669,0,4.845082
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.0492072,58.15789,57.17644,0,0,0,0,0,0,0,0,0,0,0.0492072,0,0,0,0,0.5278811,4.078596,0.0492072,0,0.0492072,5.545902,92.43152,0.1242083,0,0.03936576,0,4.127803
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,55.83302,55.83302,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.478674,4.122882,0,0.553708,-0.553708,4.962243,82.70387,0.1242083,0.5786249,0,0,4.122882
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,54.00187,54.00187,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.093905,3.569174,0,1.176025,-1.176025,3.722604,62.04327,0.1242083,1.228946,0,0,3.569174
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,52.12793,52.12793,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.400599,2.39315,0,0.5547956,-0.5547956,3.137798,52.29652,0.1242083,0.5797614,0,0,2.39315
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,50.20266,50.20266,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.017039,1.838354,0,0.1334264,-0.1334264,2.997154,49.95247,0.1242083,0.1394305,0,0,1.838354
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,48.8079,48.8079,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.16529,1.704928,0,0.1539595,-0.1539595,2.834866,47.24768,0.1242083,0.1608876,0,0,1.704928
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,47.74686,47.74686,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.336356,1.550968,0,0.06806666,-0.06806666,2.763118,46.05187,0.1242083,0.07112966,0,0,1.550968
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,46.59169,46.59169,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.411986,1.482901,0,0.06255774,-0.06255774,2.697176,44.95285,0.1242083,0.06537284,0,0,1.482901
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,45.72746,45.72746,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.481495,1.420344,0,0.2037536,-0.2037536,2.482401,41.37327,0.1242083,0.2129225,0,0,1.420344
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,44.93168,44.93168,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.707888,1.21659,0,0.08282235,-0.08282235,2.395099,39.91823,0.1242083,0.08654936,0,0,1.21659
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,44.18724,44.18724,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.799912,1.133768,0,0.2053891,-0.2053891,2.178599,36.30992,0.1242083,0.2146316,0,0,1.133768
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,43.60538,43.60538,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.028122,0.9283786,0,0.04654794,-0.04654794,2.129534,35.49216,0.1242083,0.04864259,0,0,0.9283786
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03508866,44.05496,43.41713,0.2596134,0.2596134,0,0,0,0.2596134,13.51574,0,0,0,0.03508866,0.2732773,0.2596134,0,0,4.079843,0.8818308,0,0.2381886,-0.2381886,1.878461,31.30762,0.1242083,0.2855747,0.02807093,0,0.9169194
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2473287,47.60581,43.0064,0.5404267,0.5404267,0,0,0,0.5404267,45.76545,0,0,0,0.2473287,0.5688702,0.5404267,0,0,4.344496,0.6436421,0,0.3215415,-0.3215415,1.539526,25.65872,0.1242083,0.5944693,0.197863,0,0.8909708
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.278844,49.35493,44.11023,0.2818194,0.2818194,0,0,0,0.2818194,98.94423,0,0,0,0.278844,0.296652,0.2818194,0,0,4.701765,0.3221007,0,0.01780796,-0.01780796,1.520755,25.34587,0.1242083,0.3100013,0.2230752,0,0.6009447
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4421013,55.39147,46.73716,0.6420525,0.6420525,0,-1,0,0.6420525,68.85749,0,0,0.3331805,0.4421013,0.6758448,0.6420525,0,0,4.721551,0.3042927,0,0.2337435,-0.2337435,1.274368,21.23942,0.1242083,0.7062578,0.353681,0,0.746394
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5528058,60.25892,49.07316,0.03302534,0.03302534,0,0,0,0.03302534,1673.884,0,0,0,0.5528058,0.03476352,0.03302534,0,0,4.981266,0.0705492,0.5180423,0,0.5180423,1.765826,29.43037,0.1241143,0.03632788,0.4422446,0,0.623355
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5221387,62.10148,51.40061,1.257745,1.257745,0.425,0,0.172125,1.257745,41.51388,0,2.220446E-16,0,0.5221387,0.8765735,0.8327448,0,0,4.463224,0.5367872,0,0.3544348,-0.3544348,1.392219,23.2036,0.1241143,1.383519,0.417711,1.7,1.058926
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9424967,74.89211,53.71094,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,218.2894,0,0,0,0.9424967,0,0,1.268235,1.204823,4.85704,0.1823524,2.14732,0,2.14732,3.429345,57.15564,0.1242894,0.4749413,0.7539974,1.7,1.124849
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.677726,70.85619,56.07261,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,94.33972,0,0,0,0.677726,0,0,0.9816112,0.9325306,2.70972,2.114941,1.610257,0,1.610257,4.956969,82.61598,0.1245603,0.7902277,0.5421808,1.7,2.792667
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6732861,72.36927,57.51871,0.9490669,0.9490669,0,-1,0,0.9490669,70.9419,0,0,0,0.6732861,0.9990178,0.9490669,0,0,1.099464,3.564172,0,0.3257317,-0.3257317,4.613618,76.89348,0.1245603,1.043974,0.5386289,0,4.237458
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5652013,70.53791,58.23748,0,0,0,0,0,0,0,0,0,0,0.5652013,0,0,0,0,1.461388,3.23844,0.5652013,0,0.5652013,5.149815,85.83007,0.1244582,0,0.452161,0,3.803641
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3842025,67.22254,59.05893,0.5618567,0.5618567,0,0,0,0.5618567,68.38086,0,0,0,0.3842025,0.5914282,0.5618567,0,0,0.8961866,3.747121,0,0.2072257,-0.2072257,4.93138,82.1895,0.1244582,0.6180424,0.307362,0,4.131323
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.13951,61.46917,58.62254,0,0,0,0,0,0,0,0,0,0,0.13951,0,0,0,0,1.126437,3.539895,0.13951,0,0.13951,5.063731,84.39534,0.124433,0,0.111608,0,3.679405
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01573321,57.30017,56.98819,0.9897448,0.9897448,0,0,0,0.9897448,1.589623,0,0,0,0.01573321,1.041837,0.9897448,0,0,0.9869273,3.665454,0,1.026103,-1.026103,3.982123,66.36858,0.124433,1.088719,0.01258657,0,3.681188
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,55.64477,55.64477,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,2.127042,2.639351,0,0.3835622,-0.3835622,3.577812,59.63009,0.124433,0.4008225,0,0,2.639351
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,53.76228,53.76228,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.553222,2.255789,0,0.3505823,-0.3505823,3.208266,53.471,0.124433,0.3663585,0,0,2.255789
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,51.93113,51.93113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.942758,1.905206,0,0,0,3.208266,53.471,0.124433,0,0,0,1.905206
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,50.00585,50.00585,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.942758,1.905206,0,0.3301314,-0.3301314,2.860277,47.67119,0.124433,0.3449873,0,0,1.905206
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,48.66244,48.66244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.309571,1.575075,0,0,0,2.860277,47.67119,0.124433,0,0,0,1.575075
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,47.60139,47.60139,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.309571,1.575075,0,0.200967,-0.200967,2.648439,44.14057,0.124433,0.2100106,0,0,1.575075
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,46.44623,46.44623,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.532868,1.374108,0,0.07285052,-0.07285052,2.571648,42.86072,0.124433,0.07612879,0,0,1.374108
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,45.62478,45.62478,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.613813,1.301257,0,0.0386535,-0.0386535,2.530904,42.18165,0.124433,0.04039291,0,0,1.301257
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,44.83755,44.83755,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.656761,1.262604,0,0.1494284,-0.1494284,2.373393,39.55646,0.124433,0.1561527,0,0,1.262604
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,44.11023,44.11023,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.822793,1.113176,0,0.1361294,-0.1361294,2.2299,37.16492,0.124433,0.1422552,0,0,1.113176
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,43.53692,43.53692,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.974047,0.9770462,0,0.07636528,-0.07636528,2.149404,35.82332,0.124433,0.07980172,0,0,0.9770462
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01741578,43.63875,43.323,0.09882484,0.09882484,0,0,0,0.09882484,17.62288,0,1.387779E-17,0,0.01741578,0.1040262,0.09882484,0,0,4.058898,0.900681,0,0.08661037,-0.08661037,2.058108,34.30173,0.124433,0.1087073,0.01393262,0,0.9180967
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2821414,48.17857,42.91228,0.5117729,0.5117729,0,0,0,0.5117729,55.13021,0,0,0,0.2821414,0.5387083,0.5117729,0,0,4.155131,0.8140706,0,0.2565668,-0.2565668,1.787663,29.79432,0.124433,0.5629501,0.2257131,0,1.096212
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4883619,53.42548,43.99043,0.4320377,0.4320377,0,0,0,0.4320377,113.0369,0,0,0,0.4883619,0.4547765,0.4320377,0,0,4.440206,0.5575037,0.03358538,0,0.03358538,1.819525,30.32535,0.124427,0.4752415,0.3906895,0,1.045866
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6917458,60.62414,46.59169,0.437801,0.437801,0,-1,0,0.437801,158.0046,0,0,0,0.6917458,0.4608432,0.437801,0,0,4.406621,0.5877306,0.2309026,0,0.2309026,2.038578,33.97623,0.1243853,0.4815811,0.5533966,0,1.279476
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.011615,70.95994,48.87636,0.3300647,0.3300647,0,0,0,0.3300647,306.4898,0,0,0,1.011615,0.3474365,0.3300647,0,0,4.175718,0.7955429,0.6641782,0,0.6641782,2.668673,44.47779,0.1242656,0.3630711,0.8092918,0,1.807158
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.030428,74.26087,51.21236,1.189358,1.189358,0,0,0,1.189358,86.6373,0,0,0,1.030428,1.251956,1.189358,0,0,3.51154,1.393303,0,0.2215281,-0.2215281,2.435162,40.58595,0.1242656,1.308294,0.8243421,0,2.423731
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.020352,76.78136,53.52269,0,0,0,0,0,0,0,0,0,0,1.020352,0,0,0,0,3.757682,1.171775,1.020352,0,1.020352,3.403153,56.7191,0.1240822,0,0.8162817,0,2.192127
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.734713,71.99377,55.83302,0,0,0,0,0,0,0,0,0,0,0.734713,0,0,0,0,2.73733,2.090092,0.734713,0,0.734713,4.100163,68.33591,0.1239505,0,0.5877704,0,2.824805
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8717265,77.26563,57.3219,0.4535477,0.4535477,0,-1,0,0.4535477,192.2017,0,0,0,0.8717265,0.4774187,0.4535477,0,0,2.002617,2.751334,0.3943078,0,0.3943078,4.474236,74.57045,0.1238799,0.4989025,0.6973811,0,3.62306
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6410293,72.1673,58.04923,0.102108,0.102108,0,0,0,0.102108,627.795,0,0,0,0.6410293,0.1074822,0.102108,0,0,1.608309,3.106211,0.5335471,0,0.5335471,4.980403,83.00655,0.1237845,0.1123189,0.5128234,0,3.74724
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5324153,70.39412,58.81934,0.9949999,0.9949999,0,0,0,0.9949999,53.50909,0,0,0,0.5324153,1.047368,0.9949999,0,0,1.074762,3.586403,0,0.514953,-0.514953,4.437595,73.95977,0.1237845,1.0945,0.4259323,0,4.118819
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.311412,64.89114,58.38295,0.0417146,0.0417146,0,0,0,0.0417146,746.5301,0,0,0,0.311412,0.0439101,0.0417146,0,0,1.646932,3.07145,0.2675019,0,0.2675019,4.69137,78.18934,0.1237367,0.04588606,0.2491296,0,3.382862
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05043782,57.75182,56.7486,1.123721,1.123721,0,0,0,1.123721,4.488464,0,0,0,0.05043782,1.182864,1.123721,0,0,1.37943,3.312202,0,1.132427,-1.132427,3.497688,58.29467,0.1237367,1.236093,0.04035025,0,3.36264
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,55.35384,55.35384,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.637682,2.179775,0,0.9415166,-0.9415166,2.505242,41.75395,0.1237367,0.9838848,0,0,2.179775
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,53.52269,53.52269,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.683811,1.238259,0,0.0301256,-0.0301256,2.473487,41.2247,0.1237367,0.03148125,0,0,1.238259
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,51.69154,51.69154,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.717284,1.208133,0,0.4936483,-0.4936483,1.953136,32.5522,0.1237367,0.5158625,0,0,1.208133
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,49.8176,49.8176,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,4.265782,0.714485,0,0.1023053,-0.1023053,1.845297,30.75488,0.1237367,0.106909,0,0,0.714485
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,48.51697,48.51697,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,4.379455,0.6121798,0,0.1318301,-0.1318301,1.706335,28.43887,0.1237367,0.1377625,0,0,0.6121798
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,47.4816,47.4816,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.525933,0.4803496,0,0.06640256,-0.06640256,1.636341,27.27229,0.1237367,0.06939068,0,0,0.4803496
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,46.3521,46.3521,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.599713,0.413947,0,0.21388,-0.21388,1.410892,23.51481,0.1237367,0.2235046,0,0,0.413947
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,45.50499,45.50499,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.837358,0.200067,0,0.06229517,-0.06229517,1.345227,22.4204,0.1237367,0.06509846,0,0,0.200067
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,44.73487,44.73487,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.906575,0.1377719,0,0.02501667,-0.02501667,1.318857,21.9809,0.1237367,0.02614242,0,0,0.1377719
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,44.0161,44.0161,0.152699,0.1071175,0,-1,0,0.1071175,0,0,0.04558156,0.06085146,0,0.1127552,0.1071175,0,0,4.934371,0.1127552,0,0.1127552,-0.1127552,1.200002,20,0.1237367,0.1679689,0,0,0.1127552
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,43.4428,43.4428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237367,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008603659,43.40174,43.24599,0.1356197,0.1356197,1.588251,0,0.4896926,0.1356197,6.34396,0,0,0,0.008603659,0,0,1.452632,1.38,5.059654,0,1.388604,0,1.388604,2.517348,41.95571,0.1239973,0.1491817,0.006882928,1.7,0.008603659
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3084457,48.60863,42.83527,0.01040101,0.01040101,1.463033,0,0.4555079,0.01040101,2965.536,2.220446E-16,0,0,0.3084457,0,0,1.452632,1.38,3.671051,1.249743,1.688446,0,1.688446,4.119148,68.65232,0.1241489,0.01144111,0.2467565,1.7,1.558189
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4895616,53.34977,43.89631,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,78.45716,0,0,0,0.4895616,0,0,1.076014,1.022213,1.982605,2.769344,1.511775,0,1.511775,5.553343,92.55554,0.1244341,0.6863845,0.3916493,1.7,3.258906
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.777219,62.43781,46.4719,0,0,0,-1,0,0,0,0.3063889,0,0,0.777219,0,0,0,0,0.4708301,4.129942,0.4708301,0,0.4708301,6.000012,100,0.1243502,0,0.6217752,0,4.907161
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.047505,71.75755,48.75656,0.01335773,0.01335773,0,0,0,0.01335773,7841.94,1.033444,0,0,1.047505,0.01406076,0.01335773,0,0,0,4.553689,0,0,0,6.000012,100,0.1243502,0.0146935,0.838004,0,5.601194
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.004527,73.39148,51.06689,1.172854,1.172854,0,0,0,1.172854,85.64811,2.220446E-16,0,0,1.004527,1.234583,1.172854,0,0,0,4.553689,0,0.2300559,-0.2300559,5.757512,95.95834,0.1243502,1.29014,0.8036219,0,5.558217
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.051532,77.40953,53.32589,0,0,0,0,0,0,0,0.7959139,0,0,1.051532,0,0,0,0,0.2556177,4.323633,0.2556177,0,0.2556177,6.000012,100,0.1243047,0,0.8412253,0,5.375165
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9523772,77.51823,55.68756,0,0,0,0,0,0,0,0.9523772,0,0,0.9523772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243047,0,0.7619017,0,5.506066
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9379423,78.85325,57.13366,0.3450726,0.3450726,0,-1,0,0.3450726,271.8102,0.5747081,0,0,0.9379423,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1243047,0.3795798,0.7503539,0,5.491632
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9001421,78.66705,57.85242,1.007319,1.007319,0,0,0,1.007319,89.36019,0,0,0,0.9001421,1.060336,1.007319,0,0,0,4.553689,0,0.1601936,-0.1601936,5.831153,97.18569,0.1243047,1.108051,0.7201137,0,5.453831
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.627695,72.53584,58.67388,0.6538505,0.6538505,0,0,0,0.6538505,95.99978,0,0,0,0.627695,0.6882637,0.6538505,0,0,0.1779929,4.393495,0,0.06056863,-0.06056863,5.767308,96.12161,0.1243047,0.7192355,0.502156,0,5.02119
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3060383,64.67496,58.28882,0.3714872,0.3714872,0,0,0,0.3714872,82.38193,0,5.551115E-17,0,0.3060383,0.3910391,0.3714872,0,0,0.2452914,4.332927,0,0.08500083,-0.08500083,5.67771,94.6283,0.1243047,0.4086359,0.2448306,0,4.638965
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05019271,57.60045,56.60313,0,0,0,0,0,0,0,0,0,0,0.05019271,0,0,0,0,0.3397368,4.247926,0.05019271,0,0.05019271,5.725327,95.42191,0.1242958,0,0.04015416,0,4.298119
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,55.25116,55.25116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2895441,4.293099,0,0,0,5.725327,95.42191,0.1242958,0,0,0,4.293099
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,53.37723,53.37723,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.2895441,4.293099,0,0.3408063,-0.3408063,5.366085,89.43457,0.1242958,0.3561426,0,0,4.293099
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,51.59742,51.59742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6682177,3.952293,0,0,0,5.366085,89.43457,0.1242958,0,0,0,3.952293
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,49.72348,49.72348,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.6682177,3.952293,0,0.108546,-0.108546,5.251667,87.52762,0.1242958,0.1134306,0,0,3.952293
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,48.42285,48.42285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7888244,3.843747,0,0,0,5.251667,87.52762,0.1242958,0,0,0,3.843747
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,47.41315,47.41315,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.7888244,3.843747,0,0.2318393,-0.2318393,5.007288,83.45462,0.1242958,0.242272,0,0,3.843747
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,46.25798,46.25798,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.046424,3.611908,0,0.1592613,-0.1592613,4.839411,80.65669,0.1242958,0.166428,0,0,3.611908
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223381,3.452646,0,0,0,4.839411,80.65669,0.1242958,0,0,0,3.452646
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,44.66642,44.66642,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.223381,3.452646,0,0.1888435,-0.1888435,4.640353,77.33906,0.1242958,0.1973414,0,0,3.452646
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,43.94765,43.94765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.433207,3.263803,0,0,0,4.640353,77.33906,0.1242958,0,0,0,3.263803
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,43.36579,43.36579,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.433207,3.263803,0,0.2059488,-0.2059488,4.423264,73.72092,0.1242958,0.2152165,0,0,3.263803
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005687673,43.28042,43.17754,0.01817098,0.01817098,0,0,0,0.01817098,31.30086,0,0,0,0.005687673,0.01912734,0.01817098,0,0,1.662039,3.057854,0,0.01343967,-0.01343967,4.409097,73.4848,0.1242958,0.01998808,0.004550138,0,3.063542
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3496742,49.34324,42.76681,0.776385,0.776385,0,0,0,0.776385,45.03876,0,0,0,0.3496742,0.8172474,0.776385,0,0,1.676972,3.044415,0,0.4675731,-0.4675731,3.916232,65.27039,0.1242958,0.8540235,0.2797394,0,3.394089
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7100509,57.97212,43.82785,0.9121993,0.9121993,0,0,0,0.9121993,77.83945,0,0,0,0.7100509,0.9602098,0.9121993,0,0,2.196497,2.576841,0,0.2501589,-0.2501589,3.652541,60.87556,0.1242958,1.003419,0.5680407,0,3.286892
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9618404,66.74564,46.37778,0.2891286,0.2891286,0,-1,0,0.2891286,332.6688,0,0,0,0.9618404,0.3043459,0.2891286,0,0,2.474452,2.326682,0.6574945,0,0.6574945,4.276295,71.27144,0.1241789,0.3180414,0.7694723,0,3.288523
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.189261,75.44967,48.6111,0.9793019,0.9793019,0,0,0,0.9793019,121.4397,0,0,0,1.189261,1.030844,0.9793019,0,0,1.816957,2.918427,0.1584168,0,0.1584168,4.426582,73.77623,0.1241508,1.077232,0.9514087,0,4.107688
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.218051,79.20307,50.92143,0.9595458,0.9595458,0,0,0,0.9595458,126.9404,0,0,0,1.218051,1.010048,0.9595458,0,0,1.65854,3.061002,0.2080031,0,0.2080031,4.623911,77.06504,0.1241139,1.0555,0.9744411,0,4.279054
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.28725,84.34014,53.23176,0.4626811,0.4626811,0,0,0,0.4626811,278.2155,0,0,0,1.28725,0.4870327,0.4626811,0,0,1.450537,3.248205,0.8002174,0,0.8002174,5.383064,89.71756,0.1239721,0.5089492,1.0298,0,4.535456
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.210382,84.92992,55.5421,0.2050949,0.2050949,0,0,0,0.2050949,590.1569,0.3441724,0,0,1.210382,0.2158893,0.2050949,0,0,0.6503198,3.968401,0.6503198,0,0.6503198,6.000012,100,0.1238571,0.2256044,0.9683052,0,5.178782
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9905769,80.22008,57.03953,1.177023,1.177023,0,-1,0,1.177023,84.15949,0,2.220446E-16,0,0.9905769,1.238972,1.177023,0,0,0,4.553689,0,0.248395,-0.248395,5.738181,95.63615,0.1238571,1.294726,0.7924615,0,5.544266
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.84293,77.00523,57.7583,0.7245128,0.7245128,0,0,0,0.7245128,116.3444,0,0,0,0.84293,0.7626451,0.7245128,0,0,0.2759945,4.305294,0.08028491,0,0.08028491,5.814346,96.90556,0.1238429,0.7969641,0.674344,0,5.148224
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5645645,70.8987,58.57975,0.5864778,0.5864778,0,0,0,0.5864778,96.26357,0,0,0,0.5645645,0.6173451,0.5864778,0,0,0.1957096,4.37755,0,0.05278057,-0.05278057,5.75871,95.97831,0.1238429,0.6451256,0.4516516,0,4.942115
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3162629,64.80003,58.19469,0.05905031,0.05905031,0,0,0,0.05905031,535.5822,0,0,0,0.3162629,0.06215822,0.05905031,0,0,0.2543546,4.32477,0.2541047,0,0.2541047,5.999775,99.99605,0.123798,0.06495534,0.2530103,0,4.641033
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04773947,57.45666,56.50901,0.9410412,0.9410412,0,0,0,0.9410412,5.073048,0,1.110223E-16,0,0.04773947,0.9905698,0.9410412,0,0,0.0002499415,4.553464,0,0.9428303,-0.9428303,5.005945,83.43224,0.123798,1.035145,0.03819158,0,4.601203
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,55.15704,55.15704,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.047839,3.610634,0,0.1663671,-0.1663671,4.830578,80.50948,0.123798,0.1738537,0,0,3.610634
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,53.2831,53.2831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.232692,3.444267,0,0,0,4.830578,80.50948,0.123798,0,0,0,3.444267
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,51.45195,51.45195,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.232692,3.444267,0,1.039541,-1.039541,3.734806,62.24663,0.123798,1.086321,0,0,3.444267
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,49.6208,49.6208,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.387737,2.404725,0,0.04268441,-0.04268441,3.689812,61.49675,0.123798,0.04460521,0,0,2.404725
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,48.32017,48.32017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.435164,2.362041,0,0,0,3.689812,61.49675,0.123798,0,0,0,2.362041
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,47.31047,47.31047,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.435164,2.362041,0,0.1325031,-0.1325031,3.550142,59.16891,0.123798,0.1384657,0,0,2.362041
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,46.18097,46.18097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.58239,2.229538,0,0,0,3.550142,59.16891,0.123798,0,0,0,2.229538
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,45.36807,45.36807,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.58239,2.229538,0,0.08823932,-0.08823932,3.457129,57.61871,0.123798,0.09221009,0,0,2.229538
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,44.59797,44.59797,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.680434,2.141299,0,0.08634114,-0.08634114,3.366118,56.10185,0.123798,0.09022649,0,0,2.141299
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.89631,43.89631,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.776368,2.054957,0,0.1082436,-0.1082436,3.252019,54.20021,0.123798,0.1131145,0,0,2.054957
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,43.29733,43.29733,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.896639,1.946714,0,0.1729997,-0.1729997,3.069661,51.16092,0.123798,0.1807847,0,0,1.946714
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006024888,43.20946,43.10053,0,0,0,0,0,0,0,0,0,0,0.006024888,0,0,0,0,3.088861,1.773714,0.006024888,0,0.006024888,3.075377,51.25618,0.123797,0,0.004819911,0,1.779739
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3462312,49.19519,42.6898,0.6633728,0.6633728,0,0,0,0.6633728,52.19254,0,0,0,0.3462312,0.6982872,0.6633728,0,0,3.082836,1.779137,0,0.352056,-0.352056,2.704277,45.0712,0.123797,0.7297101,0.2769849,0,2.125368
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5855893,55.1992,43.75084,0.6048071,0.6048071,0,0,0,0.6048071,96.82251,0,1.110223E-16,0,0.5855893,0.636639,0.6048071,0,0,3.474009,1.427081,0,0.05104963,-0.05104963,2.650466,44.17435,0.123797,0.6652877,0.4684715,0,2.01267
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9299759,65.84195,46.2751,0.5231551,0.5231551,0,-1,0,0.5231551,177.763,0,0,0,0.9299759,0.5506896,0.5231551,0,0,3.530731,1.376031,0.3792863,0,0.3792863,3.010289,50.17138,0.1237301,0.5754706,0.7439808,0,2.306007
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.075148,72.1711,48.4913,0.2961383,0.2961383,0,0,0,0.2961383,363.0561,0,0,0,1.075148,0.3117245,0.2961383,0,0,3.151445,1.717389,0.7634237,0,0.7634237,3.734536,62.24215,0.1235956,0.3257522,0.8601186,0,2.792537
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.013048,73.26962,50.77596,0.2449369,0.2449369,0,0,0,0.2449369,413.5956,0,0,0,1.013048,0.2578284,0.2449369,0,0,2.388021,2.40447,0.7552199,0,0.7552199,4.451001,74.1832,0.1234629,0.2694306,0.8104386,0,3.417518
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.224563,82.12663,53.04351,0.3537049,0.3537049,0,0,0,0.3537049,346.2103,0,0,0,1.224563,0.372321,0.3537049,0,0,1.632801,3.084168,0.8522418,0,0.8522418,5.259508,87.65829,0.1233135,0.3890754,0.9796502,0,4.308731
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.129895,82.20506,55.35384,0.3344319,0.3344319,0,0,0,0.3344319,337.8551,0,0,0,1.129895,0.3520336,0.3344319,0,0,0.7805594,3.851185,0.7778617,0,0.7778617,5.997453,99.95734,0.1231774,0.3678751,0.9039162,0,4.981081
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.065863,82.16415,56.84272,0.6784114,0.6784114,0,-1,0,0.6784114,157.1115,0.3490474,0,0,1.065863,0.7141173,0.6784114,0,0,0.0026978,4.551261,0.0026978,0,0.0026978,6.000012,100,0.1231769,0.7462526,0.85269,0,5.617124
