Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7593955,74.59899,57.57005,0.8333265,0.8333265,0,0,0,0.8333265,91.12822,0,0,0,0.7593955,0.8771857,0.8333265,0,0,0,4.553689,0,0.1177902,-0.1177902,5.87585,97.93064,0.1231769,0.9166591,0.6075165,0,5.313085
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.546273,70.24622,58.38295,0.4781151,0.4781151,0,0,0,0.4781151,114.2555,0,0,0,0.546273,0.503279,0.4781151,0,0,0.1308779,4.435899,0.04299396,0,0.04299396,5.916638,98.61044,0.1231694,0.5259266,0.4370184,0,4.982172
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3043177,64.33283,57.99789,0.9799876,0.9799876,0,0,0,0.9799876,31.05321,0,1.110223E-16,0,0.3043177,1.031566,0.9799876,0,0,0.08788399,4.474593,0,0.7272483,-0.7272483,5.150051,85.83401,0.1231694,1.077986,0.2434541,0,4.778911
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05241909,57.35201,56.3122,0.02916942,0.02916942,0,0,0,0.02916942,179.7057,0,0,0,0.05241909,0.03070465,0.02916942,0,0,0.8959376,3.747345,0.02171444,0,0.02171444,5.170651,86.17735,0.1231656,0.03208636,0.04193527,0,3.799764
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,54.91745,54.91745,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.8742232,3.766888,0,0.8401217,-0.8401217,4.285085,71.41794,0.1231656,0.8779272,0,0,3.766888
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,53.0863,53.0863,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.807692,2.926766,0,0.1593692,-0.1593692,4.117095,68.61812,0.1231656,0.1665408,0,0,2.926766
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,51.30648,51.30648,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.984769,2.767397,0,0.1932333,-0.1932333,3.913409,65.22336,0.1231656,0.2019288,0,0,2.767397
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,49.47533,49.47533,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.199472,2.574164,0,0.2605452,-0.2605452,3.638771,60.64605,0.1231656,0.2722697,0,0,2.574164
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,48.20037,48.20037,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.488967,2.313619,0,0.1942517,-0.1942517,3.434011,57.23341,0.1231656,0.2029931,0,0,2.313619
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,47.19067,47.19067,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.704802,2.119367,0,0.2961615,-0.2961615,3.12183,52.03039,0.1231656,0.3094888,0,0,2.119367
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,46.08685,46.08685,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.033871,1.823205,0,0.307826,-0.307826,2.797352,46.62245,0.1231656,0.3216782,0,0,1.823205
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.3759,1.515379,0,0,0,2.797352,46.62245,0.1231656,0,0,0,1.515379
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,44.46961,44.46961,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.3759,1.515379,0,0.1420971,-0.1420971,2.647569,44.12606,0.1231656,0.1484914,0,0,1.515379
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,43.77651,43.77651,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.533785,1.373282,0,0.2406359,-0.2406359,2.393916,39.89853,0.1231656,0.2514645,0,0,1.373282
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,43.19465,43.19465,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.801158,1.132646,0,0.04509452,-0.04509452,2.346383,39.1063,0.1231656,0.04712377,0,0,1.132646
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03624019,43.63776,42.98073,0.1642913,0.1642913,0,0,0,0.1642913,22.05849,0,2.775558E-17,0,0.03624019,0.1729382,0.1642913,0,0,3.851264,1.087552,0,0.136698,-0.136698,2.20229,36.70477,0.1231656,0.1807204,0.02899215,0,1.123792
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.190629,46.1066,42.59568,0.3549822,0.3549822,0,0,0,0.3549822,53.70102,0,5.551115E-17,0,0.190629,0.3736655,0.3549822,0,0,4.00315,0.9508538,0,0.1830364,-0.1830364,2.009353,33.48915,0.1231656,0.3904804,0.1525032,0,1.141483
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3147403,49.55879,43.63105,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,42.11634,0,0,0,0.3147403,0.3392754,0.3223116,0,0,4.206524,0.7678173,0,0.0245351,-0.0245351,1.983491,33.05811,0.1231656,0.8220428,0.2517923,1.7,1.082558
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3840162,53.56415,46.13818,0.2832032,0.2832032,0,-1,0,0.2832032,135.5974,0,0,0,0.3840162,0.2981086,0.2832032,0,0,4.233785,0.7432823,0.08590762,0,0.08590762,2.06499,34.41643,0.1231506,0.3115235,0.307213,0,1.127298
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4818656,57.91525,48.32017,0.2937896,0.2937896,0,0,0,0.2937896,164.0173,0,0,0,0.4818656,0.3092522,0.2937896,0,0,4.147878,0.8205991,0.1726134,0,0.1726134,2.228745,37.14568,0.1231205,0.3231685,0.3854925,0,1.302465
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8426259,68.68045,50.58772,0.4343983,0.4343983,0,0,0,0.4343983,193.9754,0,0,0,0.8426259,0.4572614,0.4343983,0,0,3.975264,0.9759511,0.3853646,0,0.3853646,2.594334,43.23882,0.1230532,0.4778381,0.6741008,0,1.818577
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.99073,75.15578,52.84671,0,0,0,0,0,0,0,0,0,0,0.99073,0,0,0,0,3.5899,1.322779,0.99073,0,0.99073,3.534223,58.9036,0.1228807,0,0.792584,0,2.313509
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9206147,76.02251,55.15704,0.3012821,0.3012821,0,0,0,0.3012821,305.5657,0,0,0,0.9206147,0.317139,0.3012821,0,0,2.59917,2.214436,0.6034757,0,0.6034757,4.10673,68.44537,0.1227759,0.3314103,0.7364917,0,3.135051
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9922464,79.79887,56.65447,0.3393134,0.3393134,0,-1,0,0.3393134,292.4277,0,0,0,0.9922464,0.357172,0.3393134,0,0,1.995694,2.757564,0.6350744,0,0.6350744,4.709215,78.48676,0.1226657,0.3732448,0.7937971,0,3.749811
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8588209,76.97915,57.37325,0,0,0,0,0,0,0,0,0,0,0.8588209,0,0,0,0,1.36062,3.329131,0.8588209,0,0.8588209,5.523964,92.06588,0.1225171,0,0.6870567,0,4.187952
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4243825,67.21133,58.19469,0.8225959,0.8225959,0,0,0,0.8225959,51.59064,0,0,0,0.4243825,0.8658904,0.8225959,0,0,0.5017986,4.10207,0,0.4415079,-0.4415079,5.058574,84.30939,0.1225171,0.9048554,0.339506,0,4.526453
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2417005,62.78684,57.80964,0.1617052,0.1617052,0,0,0,0.1617052,149.4698,0,0,0,0.2417005,0.170216,0.1617052,0,0,0.9923629,3.660562,0.07148447,0,0.07148447,5.12639,85.43966,0.1225047,0.1778757,0.1933604,0,3.902263
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03680679,56.85159,56.12395,1.027385,1.027385,0,0,0,1.027385,3.582569,0,0,0,0.03680679,1.081458,1.027385,0,0,0.9208785,3.724898,0,1.044652,-1.044652,4.02523,67.08704,0.1225047,1.130124,0.02944543,0,3.761705
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,54.7292,54.7292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.081602,2.680247,0,0,0,4.02523,67.08704,0.1225047,0,0,0,2.680247
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,52.89804,52.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.081602,2.680247,0,0,0,4.02523,67.08704,0.1225047,0,0,0,2.680247
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,51.11823,51.11823,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.081602,2.680247,0,0.5977386,-0.5977386,3.395159,56.58587,0.1225047,0.6246368,0,0,2.680247
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,49.33842,49.33842,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.745756,2.082508,0,0.06045977,-0.06045977,3.331429,55.5237,0.1225047,0.06318046,0,0,2.082508
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,48.08058,48.08058,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.812934,2.022048,0,0.04908545,-0.04908545,3.279688,54.66136,0.1225047,0.05129429,0,0,2.022048
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,47.09655,47.09655,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.867473,1.972963,0,0.03142149,-0.03142149,3.246567,54.10934,0.1225047,0.03283546,0,0,1.972963
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,45.99272,45.99272,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.902386,1.941542,0,0.1371506,-0.1371506,3.101997,51.69986,0.1225047,0.1433223,0,0,1.941542
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,45.17127,45.17127,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.054775,1.804391,0,0.1147616,-0.1147616,2.981028,49.6837,0.1225047,0.1199258,0,0,1.804391
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,44.40116,44.40116,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.182288,1.689629,0,0.1841735,-0.1841735,2.786892,46.44811,0.1225047,0.1924613,0,0,1.689629
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,43.6995,43.6995,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.386926,1.505456,0,0.1953343,-0.1953343,2.580992,43.01645,0.1225047,0.2041244,0,0,1.505456
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,43.1262,43.1262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.603964,1.310122,0,0,0,2.580992,43.01645,0.1225047,0,0,0,1.310122
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.00851112,43.06602,42.91228,0.1881688,0.1881688,0,0,0,0.1881688,4.52313,0,0,0,0.00851112,0.1980724,0.1881688,0,0,3.603964,1.310122,0,0.1895613,-0.1895613,2.381177,39.6862,0.1225047,0.2069857,0.006808896,0,1.318633
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01928189,42.84938,42.50155,0.03815639,0.03815639,0,0,0,0.03815639,50.53384,0,6.938894E-18,0,0.01928189,0.04016462,0.03815639,0,0,3.814587,1.12056,0,0.02088273,-0.02088273,2.359164,39.31932,0.1225047,0.04197203,0.01542551,0,1.139842
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07012723,44.81789,43.53692,0.6549767,0.6549767,0,0,0,0.6549767,10.70683,0,0,0,0.07012723,0.6894492,0.6549767,0,0,3.83779,1.099678,0,0.6193219,-0.6193219,1.706342,28.43897,0.1225047,0.7204744,0.05610178,0,1.169805
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06313105,47.18062,46.00983,1.11861,0.5163123,0,-1,0,0.5163123,12.2273,0,0.6022974,0.762138,0.06313105,0.5434866,0.5163123,0,0,4.525926,0.4803556,0,0.4803556,-0.4803556,1.200002,20,0.1225047,1.230471,0.05050484,0,0.5434866
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1098567,50.2618,48.18326,1.107748,1.107748,1.7,0,0.5202,1.107748,9.917116,0,0,0,0.1098567,0,0,0.5922521,0.5626395,5.059654,0,0.6724962,0,0.6724962,1.837988,30.63308,0.1226864,1.218523,0.08788532,1.7,0.1098567
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2772083,55.88683,50.44225,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,50.84407,0,0,0,0.2772083,0,0,1.154787,1.097048,4.387158,0.6052465,1.374256,0,1.374256,3.141722,52.36193,0.1229933,0.5997339,0.2217667,1.7,0.8824549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.310565,58.92822,52.70124,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,55.36467,0,0,0,0.310565,0,0,1.139055,1.082103,3.012902,1.842077,1.392668,0,1.392668,4.462923,74.3819,0.1232958,0.6170389,0.248452,1.7,2.152642
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2211953,59.41879,54.96879,1.078573,1.078573,1.7,0,0.5202,1.078573,20.50813,0,0,0,0.2211953,0,0,0.6214265,0.5903552,1.620234,3.095478,0.8115505,0,0.8115505,5.232827,87.21362,0.1235092,1.186431,0.1769562,1.7,3.316674
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1035177,58.52757,56.45767,0.5399969,0.5399969,0,-1,0,0.5399969,19.17005,0,0,0,0.1035177,0.5684177,0.5399969,0,0,0.8086837,3.825874,0,0.4649001,-0.4649001,4.74278,79.04617,0.1235092,0.5939965,0.08281413,0,3.929391
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1626772,60.473,57.17644,0.4741654,0.4741654,0,0,0,0.4741654,34.30812,0,0,0,0.1626772,0.4991215,0.4741654,0,0,1.325239,3.360974,0,0.3364442,-0.3364442,4.388136,73.13546,0.1235092,0.5215819,0.1301418,0,3.523651
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02846635,58.61879,58.04923,0.3875606,0.3875606,0,0,0,0.3875606,7.345006,0,0,0,0.02846635,0.4079585,0.3875606,0,0,1.699066,3.024529,0,0.3794921,-0.3794921,3.988116,66.46848,0.1235092,0.4263166,0.02277308,0,3.052996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003878339,57.68995,57.61283,0,0,0,0,0,0,0,0,0,0,0.003878339,0,0,0,0,2.120724,2.645037,0.003878339,0,0.003878339,3.991796,66.52979,0.1235086,0,0.003102672,0,2.648916
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05526513,57.07267,55.97849,0.445391,0.445391,0,0,0,0.445391,12.40823,0,5.551115E-17,0,0.05526513,0.4688326,0.445391,0,0,2.116846,2.648528,0,0.4135675,-0.4135675,3.555857,59.26417,0.1235086,0.4899301,0.04421211,0,2.703793
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,54.58373,54.58373,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.576365,2.23496,0,1.452632,-1.452632,2.024649,33.74408,0.1235086,1.774757,0,0,2.23496
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,52.70124,52.70124,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.1904,0.7823286,0,0.567632,-0.567632,1.426313,23.77183,0.1235086,0.5931754,0,0,0.7823286
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,50.97277,50.97277,1.154584,0.2039618,0,-1,0,0.2039618,0,0,0.950622,1.06608,0,0.2146966,0.2039618,0,0,4.821103,0.2146966,0,0.2146966,-0.2146966,1.200002,20,0.1235086,1.270042,0,0,0.2146966
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,49.19296,49.19296,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235086,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,47.93511,47.93511,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235086,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,46.95108,46.95108,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235086,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,45.87292,45.87292,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235086,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,45.07714,45.07714,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235086,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,44.3327,44.3327,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235086,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,43.63105,43.63105,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235086,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,43.05774,43.05774,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1238212,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01394639,43.08723,42.83527,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,26.18869,2.220446E-16,0,0,0.01394639,0,0,1.452632,1.38,3.736741,1.190622,1.393946,0,1.393946,3.777442,62.95724,0.1240382,0.05857881,0.01115711,1.7,1.204569
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03243907,43.01032,42.42454,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.308719,0,0,0,0.03243907,0,0,1.088947,1.0345,2.342794,2.445174,1.066939,0,1.066939,4.789629,79.827,0.1243274,0.6721579,0.02595126,1.7,2.477613
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2371269,47.85974,43.4428,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,25.18432,0,0,0,0.2371269,0,0,0.7584344,0.7205126,1.275855,3.405419,0.9576395,0,0.9576395,5.698126,94.96857,0.1245772,1.035722,0.1897015,1.7,3.642546
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3647112,52.91219,45.89004,0.3918376,0.3918376,0,-1,0,0.3918376,93.07713,0,0,0,0.3647112,0.4124606,0.3918376,0,0,0.3182159,4.267295,0,0.04774944,-0.04774944,5.647794,94.12971,0.1245772,0.4310214,0.2917689,0,4.632006
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2678048,53.2307,48.06346,0.7814251,0.7814251,0,0,0,0.7814251,34.27133,0,1.110223E-16,0,0.2678048,0.8225527,0.7814251,0,0,0.3712708,4.219545,0,0.5547479,-0.5547479,5.063038,84.3838,0.1245772,0.8595675,0.2142438,0,4.48735
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3270145,56.75746,50.29678,0.6046009,0.6046009,0,0,0,0.6046009,54.08767,0,1.110223E-16,0,0.3270145,0.636422,0.6046009,0,0,0.9876574,3.664797,0,0.3094074,-0.3094074,4.736894,78.94807,0.1245772,0.665061,0.2616116,0,3.991812
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2913556,58.38449,52.56433,0.04225181,0.04225181,0,0,0,0.04225181,689.5694,0,0,0,0.2913556,0.04447559,0.04225181,0,0,1.331443,3.35539,0.24688,0,0.24688,4.971105,82.85158,0.1245344,0.04647699,0.2330844,0,3.646745
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4898786,65.07458,54.82332,0.399541,0.399541,0,0,0,0.399541,122.6104,0,0,0,0.4898786,0.4205695,0.399541,0,0,1.084563,3.577582,0.06930915,0,0.06930915,5.036857,83.94745,0.1245224,0.4394951,0.3919029,0,4.067461
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1389897,59.05872,56.26942,0.08232041,0.08232041,0,-1,0,0.08232041,168.8399,0,0,0,0.1389897,0.08665306,0.08232041,0,0,1.015254,3.63996,0.05233666,0,0.05233666,5.086508,84.77496,0.1245133,0.09055245,0.1111918,0,3.77895
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2569509,62.31333,57.03953,0.1393089,0.1393089,0,0,0,0.1393089,184.4469,0,0,0,0.2569509,0.1466409,0.1393089,0,0,0.9629177,3.687063,0.11031,0,0.11031,5.191157,86.51912,0.1244942,0.1532398,0.2055607,0,3.944014
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3527066,65.24194,57.85242,0.4979927,0.4979927,0,0,0,0.4979927,70.82566,0,5.551115E-17,0,0.3527066,0.5242028,0.4979927,0,0,0.8526077,3.786342,0,0.1714962,-0.1714962,5.010385,83.50624,0.1244942,0.547792,0.2821653,0,4.139049
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1554586,60.62086,57.46737,0.735614,0.735614,0,0,0,0.735614,21.13317,0,0,0,0.1554586,0.7743306,0.735614,0,0,1.043159,3.614846,0,0.618872,-0.618872,4.358036,72.63379,0.1244942,0.8091754,0.1243668,0,3.770304
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04968982,56.76342,55.78168,0.4756802,0.4756802,0,0,0,0.4756802,10.44606,0,5.551115E-17,0,0.04968982,0.500716,0.4756802,0,0,1.730795,2.995974,0,0.4510262,-0.4510262,3.882613,64.71008,0.1244942,0.5232483,0.03975186,0,3.045664
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,54.38693,54.38693,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.231935,2.544948,0,0.8195179,-0.8195179,3.018765,50.31265,0.1244942,0.8563962,0,0,2.544948
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,52.56433,52.56433,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.14251,1.72543,0,0.5354168,-0.5354168,2.454386,40.90635,0.1244942,0.5595106,0,0,1.72543
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,50.87864,50.87864,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.737418,1.190013,0,0.7210048,-0.7210048,1.69438,28.23962,0.1244942,0.75345,0,0,1.190013
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,49.09883,49.09883,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.538534,0.4690082,0,0.2193598,-0.2193598,1.463155,24.38587,0.1244942,0.229231,0,0,0.4690082
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,47.84099,47.84099,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.782267,0.2496483,0,0.01695822,-0.01695822,1.445279,24.08794,0.1244942,0.01772134,0,0,0.2496483
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,46.85696,46.85696,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.80111,0.2326901,0,0.1828567,-0.1828567,1.252531,20.87548,0.1244942,0.1910853,0,0,0.2326901
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,45.77024,45.77024,0.0989833,0.04734174,0,-1,0,0.04734174,0,0,0.05164156,0.06153989,0,0.04983341,0.04734174,0,0,5.004284,0.04983341,0,0.04983341,-0.04983341,1.200002,20,0.1244942,0.1088816,0,0,0.04983341
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.98302,44.98302,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244942,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,44.23002,44.23002,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244942,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,43.56259,43.56259,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244942,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,42.98073,42.98073,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1247222,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03462039,43.3935,42.76681,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.81837,2.220446E-16,0,0,0.03462039,0,0,1.452632,1.38,3.679654,1.242,1.41462,0,1.41462,3.851212,64.18674,0.1249685,0.1534445,0.02769631,1.7,1.27662
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.305853,48.0606,42.35609,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,46.17038,0,0,0,0.305853,0,0,1.037556,0.985678,2.265034,2.515158,1.291531,0,1.291531,5.076466,84.6076,0.1252805,0.7286886,0.2446824,1.7,2.821011
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5724258,54.47711,43.34012,0.9788716,0.9788716,0,0,0,0.9788716,58.47812,0,0,0,0.5724258,1.030391,0.9788716,0,0,0.9735029,3.677536,0,0.4579654,-0.4579654,4.593728,76.56198,0.1252805,1.076759,0.4579406,0,4.249962
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8210329,62.69177,45.79591,0.1661921,0.1661921,0,-1,0,0.1661921,494.0264,0,0,0,0.8210329,0.1749391,0.1661921,0,0,1.482353,3.219571,0.6460938,0,0.6460938,5.206666,86.7776,0.1251685,0.1828113,0.6568263,0,4.040604
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8018051,64.66535,47.93511,0,0,0,0,0,0,0,0,0,0,0.8018051,0,0,0,0,0.8362595,3.801055,0.8018051,0,0.8018051,5.967326,99.45523,0.1250299,0,0.641444,0,4.60286
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8493143,68.40252,50.20266,0.3626323,0.3626323,0,0,0,0.3626323,234.2081,0.4331416,0,0,0.8493143,0.3817182,0.3626323,0,0,0.03445451,4.52268,0.03445451,0,0.03445451,6.000012,100,0.1250239,0.3988955,0.6794514,0,5.371994
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6549599,66.28565,52.46165,0.9650734,0.9650734,0,0,0,0.9650734,67.86633,0,0,0,0.6549599,1.015867,0.9650734,0,0,0,4.553689,0,0.3609069,-0.3609069,5.619583,93.65952,0.1250239,1.061581,0.5239679,0,5.208649
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5907842,67.28819,54.7292,0.6103369,0.6103369,0,0,0,0.6103369,96.7964,0,0,0,0.5907842,0.6424599,0.6103369,0,0,0.4010077,4.192782,0,0.05167575,-0.05167575,5.565112,92.75168,0.1250239,0.6713706,0.4726273,0,4.783566
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3440041,63.27483,56.16674,0.1982079,0.1982079,0,-1,0,0.1982079,173.5572,0,0,0,0.3440041,0.2086399,0.1982079,0,0,0.4584252,4.141106,0.1353642,0,0.1353642,5.69353,94.89197,0.1250006,0.2180287,0.2752033,0,4.48511
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2990326,63.0638,56.89407,0.8147445,0.8147445,0,0,0,0.8147445,36.70263,0,0,0,0.2990326,0.8576258,0.8147445,0,0,0.323061,4.262934,0,0.5585932,-0.5585932,5.104721,85.07851,0.1250006,0.8962189,0.2392261,0,4.561967
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09999403,59.7749,57.7583,1.416043,1.416043,0.425,0,0.172125,1.416043,7.061512,0,2.220446E-16,0,0.09999403,1.043203,0.9910426,0,0,0.94372,3.704341,0,0.9432088,-0.9432088,4.110491,68.50805,0.1250006,1.557647,0.07999522,1.7,3.804335
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.0682619,58.68835,57.3219,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0682619,0,0,1.452632,1.38,1.99173,2.761132,1.448262,0,1.448262,5.484433,91.40704,0.1251807,0,0.05460952,1.7,2.829394
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04346558,56.50202,55.64477,0.3670161,0.3670161,0,0,0,0.3670161,11.84296,0,5.551115E-17,0,0.04346558,0.3863328,0.3670161,0,0,0.5434679,4.064568,0,0.3428672,-0.3428672,5.123019,85.38348,0.1251807,0.4037177,0.03477247,0,4.108034
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,54.24146,54.24146,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.9244314,3.721701,0,1.0484,-1.0484,4.017909,66.96502,0.1251807,1.095578,0,0,3.721701
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,52.41887,52.41887,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,2.08932,2.673301,0,1.313955,-1.313955,2.632879,43.88123,0.1251807,1.373083,0,0,2.673301
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,50.73318,50.73318,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.54927,1.359346,0,0.7562473,-0.7562473,1.835724,30.59534,0.1251807,0.7902785,0,0,1.359346
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.97048,48.97048,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.389545,0.6030985,0,0.114237,-0.114237,1.715308,28.5884,0.1251807,0.1193776,0,0,0.6030985
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,47.72119,47.72119,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.516475,0.4888615,0,0.2429588,-0.2429588,1.459207,24.32006,0.1251807,0.2538919,0,0,0.4888615
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,46.76283,46.76283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786429,0.2459027,0,0,0,1.459207,24.32006,0.1251807,0,0,0,0.2459027
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,45.65045,45.65045,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.786429,0.2459027,0,0.1702557,-0.1702557,1.279741,21.32898,0.1251807,0.1779172,0,0,0.2459027
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,44.86322,44.86322,0.1652463,0.07186467,0,-1,0,0.07186467,0,0,0.09338165,0.1099063,0,0.07564703,0.07186467,0,0,4.975602,0.07564703,0,0.07564703,-0.07564703,1.200002,20,0.1251807,0.181771,0,0,0.07564703
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,44.11023,44.11023,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251807,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,43.4428,43.4428,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251807,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.88661,42.88661,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254496,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03036219,43.23887,42.6898,0.109431,0.109431,1.562063,0,0.4825431,0.109431,27.74551,2.220446E-16,0,0,0.03036219,0,0,1.452632,1.38,3.679654,1.242,1.410362,0,1.410362,3.847172,64.11942,0.1256803,0.1203741,0.02428976,1.7,1.272362
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2894306,47.67229,42.28763,0.690195,0.690195,1.7,0,0.5202,0.690195,41.9346,0,0,0,0.2894306,0,0,1.009805,0.9593148,2.269292,2.511326,1.248745,0,1.248745,5.031836,83.86377,0.1259953,0.7592145,0.2315444,1.7,2.800756
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5112944,53.10294,43.24599,0.697156,0.697156,0,0,0,0.697156,73.34002,0,0,0,0.5112944,0.7338484,0.697156,0,0,1.020547,3.635197,0,0.222554,-0.222554,4.797244,79.9539,0.1259953,0.7668716,0.4090355,0,4.146491
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5873557,57.32494,45.67612,0.5685195,0.5685195,0,-1,0,0.5685195,103.3132,0,0,0,0.5873557,0.5984415,0.5685195,0,0,1.267829,3.412643,0,0.01108583,-0.01108583,4.785558,79.75914,0.1259953,0.6253714,0.4698846,0,3.999998
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7844368,64.12046,47.81532,1.002802,1.002802,0,0,0,1.002802,78.22446,0,0,0,0.7844368,1.055581,1.002802,0,0,1.280147,3.401557,0,0.2711446,-0.2711446,4.499747,74.99563,0.1259953,1.103083,0.6275494,0,4.185994
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.184504,77.1287,50.05719,0.519654,0.519654,0,0,0,0.519654,227.941,0,0,0,1.184504,0.5470042,0.519654,0,0,1.581419,3.130412,0.6375002,0,0.6375002,5.104532,85.07537,0.1258853,0.5716194,0.9476036,0,4.314917
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.125377,78.20462,52.2734,0,0,0,0,0,0,0,0.1814588,0,0,1.125377,0,0,0,0,0.9439183,3.704162,0.9439183,0,0.9439183,6.000012,100,0.1257227,0,0.9003017,0,4.829539
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.049883,78.84208,54.53239,0,0,0,0,0,0,0,1.049883,0,0,1.049883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257227,0,0.8399063,0,5.603572
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.035975,80.22171,55.97849,0.3913302,0.3913302,0,-1,0,0.3913302,264.7317,0.6240486,0,0,1.035975,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1257227,0.4304632,0.8287801,0,5.589664
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8344858,75.60239,56.7486,0,0,0,0,0,0,0,0.8344858,0,0,0.8344858,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257227,0,0.6675887,0,5.388175
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.438237,66.85754,57.57005,0.39899,0.39899,0,0,0,0.39899,109.8366,0.01824753,0,0,0.438237,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1257227,0.438889,0.3505896,0,4.991926
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3029361,63.3986,57.13366,0.2633221,0.2633221,0,0,0,0.2633221,115.0439,0.02575495,0,0,0.3029361,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1257227,0.2896543,0.2423489,0,4.856625
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05279917,56.48921,55.44797,0.58679,0.58679,0,0,0,0.58679,8.997967,0,0,0,0.05279917,0.6176737,0.58679,0,0,0,4.553689,0,0.5648745,-0.5648745,5.404582,90.07619,0.1257227,0.645469,0.04223933,0,4.606488
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,54.05321,54.05321,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6276383,3.988814,0,1.176669,-1.176669,4.164264,69.40426,0.1257227,1.229619,0,0,3.988814
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,52.22206,52.22206,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.935048,2.812145,0,0.3864273,-0.3864273,3.756934,62.61544,0.1257227,0.4038166,0,0,2.812145
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,50.53637,50.53637,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.364412,2.425718,0,0.8542586,-0.8542586,2.856466,47.60767,0.1257227,0.8927003,0,0,2.425718
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,48.8079,48.8079,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.313588,1.571459,0,0.04246974,-0.04246974,2.811699,46.86156,0.1257227,0.04438087,0,0,1.571459
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,47.57573,47.57573,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.360777,1.52899,0,0.1333515,-0.1333515,2.671134,44.51881,0.1257227,0.1393523,0,0,1.52899
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,46.61737,46.61737,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.508945,1.395638,0,0.1487435,-0.1487435,2.514345,41.90566,0.1257227,0.155437,0,0,1.395638
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,45.53065,45.53065,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.674216,1.246895,0,0.1331754,-0.1331754,2.373966,39.56601,0.1257227,0.1391683,0,0,1.246895
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,44.76054,44.76054,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.822189,1.113719,0,0.1395888,-0.1395888,2.226826,37.11369,0.1257227,0.1458703,0,0,1.113719
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,44.0161,44.0161,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.977287,0.9741305,0,0.2157701,-0.2157701,1.999384,33.32301,0.1257227,0.2254798,0,0,0.9741305
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,43.36579,43.36579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.217032,0.7583604,0,0,0,1.999384,33.32301,0.1257227,0,0,0,0.7583604
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,42.8096,42.8096,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.217032,0.7583604,0,0.1037969,-0.1037969,1.889973,31.49949,0.1257227,0.1084677,0,0,0.7583604
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03220825,43.1779,42.59568,0.1756581,0.1756581,0,0,0,0.1756581,18.33576,0,0,0,0.03220825,0.1849033,0.1756581,0,0,4.332362,0.6545635,0,0.152695,-0.152695,1.729018,28.81691,0.1257227,0.1932239,0.0257666,0,0.6867718
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2477888,46.76807,42.18495,0.300098,0.300098,0,0,0,0.300098,82.56928,0,0,0,0.2477888,0.3158926,0.300098,0,0,4.502023,0.5018685,0,0.06810387,-0.06810387,1.65723,27.62045,0.1257227,0.3301078,0.198231,0,0.7496572
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.324609,49.25331,43.15187,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,65.32285,0,0,0,0.324609,0,0,1.20307,1.142916,4.577693,0.4337646,1.467525,0,1.467525,3.049447,50.82402,0.1259988,0.5466233,0.2596872,1.7,0.7583736
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5375283,56.10355,45.53065,0.3758224,0.3758224,0,-1,0,0.3758224,143.0272,0,0,0,0.5375283,0.3956025,0.3758224,0,0,3.110168,1.754537,0.1419257,0,0.1419257,3.18409,53.06805,0.1259744,0.4134046,0.4300226,0,2.292066
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6060828,59.91304,47.67841,0.3833491,0.3833491,0,0,0,0.3833491,158.1021,0,0,0,0.6060828,0.4035254,0.3833491,0,0,2.968243,1.88227,0.2025574,0,0.2025574,3.376253,56.27076,0.1259396,0.421684,0.4848663,0,2.488353
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5101618,60.17748,49.86039,1.24699,1.24699,0,0,0,1.24699,40.91145,0,2.220446E-16,0,0.5101618,1.312621,1.24699,0,0,2.765685,2.064572,0,0.8024595,-0.8024595,2.530386,42.17302,0.1259396,1.371689,0.4081294,0,2.574734
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9427933,72.96288,52.0766,0.9924808,0.9924808,0,0,0,0.9924808,94.99361,0,0,0,0.9427933,1.044717,0.9924808,0,0,3.657307,1.262113,0,0.1019233,-0.1019233,2.422949,40.38241,0.1259396,1.091729,0.7542346,0,2.204906
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.047582,78.54567,54.34414,0.2116282,0.2116282,0,0,0,0.2116282,495.0106,0,0,0,1.047582,0.2227665,0.2116282,0,0,3.770555,1.160189,0.8248155,0,0.8248155,3.205438,53.42386,0.125798,0.2327911,0.8380656,0,2.207772
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7840637,73.17935,55.78168,1.094898,1.094898,0,-1,0,1.094898,71.61065,0,0,0,0.7840637,1.152524,1.094898,0,0,2.94574,1.902523,0,0.3684607,-0.3684607,2.817046,46.95068,0.125798,1.204388,0.627251,0,2.686587
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6579104,70.86082,56.50901,0,0,0,0,0,0,0,0,0,0,0.6579104,0,0,0,0,3.35514,1.534063,0.6579104,0,0.6579104,3.441195,57.35313,0.1256853,0,0.5263283,0,2.191973
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5520777,69.27871,57.37325,0.6536628,0.6536628,0,0,0,0.6536628,84.45909,0,0,0,0.5520777,0.6880661,0.6536628,0,0,2.69723,2.126182,0,0.1359885,-0.1359885,3.297851,54.96407,0.1256853,0.7190291,0.4416621,0,2.67826
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2663999,62.4082,56.93685,0.6012199,0.6012199,0,0,0,0.6012199,44.30989,0,0,0,0.2663999,0.632863,0.6012199,0,0,2.848328,1.990193,0,0.3664632,-0.3664632,2.911564,48.52598,0.1256853,0.6613419,0.2131199,0,2.256593
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.0556166,56.34691,55.25116,0.05662462,0.05662462,0,0,0,0.05662462,98.21983,0,6.938894E-18,0,0.0556166,0.05960486,0.05662462,0,0,3.25551,1.62373,0,0.003988261,-0.003988261,2.907361,48.45591,0.1256853,0.06228708,0.04449328,0,1.679347
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,53.81362,53.81362,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.259941,1.619742,0,0.7102221,-0.7102221,2.158721,35.97861,0.1256853,0.7421821,0,0,1.619742
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,52.03381,52.03381,1.695174,0.864044,0,-1,0,0.864044,0,0,0.8311298,1.000647,0,0.90952,0.864044,0,0,4.049077,0.90952,0,0.90952,-0.90952,1.200002,20,0.1256853,1.864691,0,0,0.90952
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,50.34813,50.34813,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256853,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,48.6111,48.6111,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256853,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,47.41315,47.41315,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256853,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,46.44623,46.44623,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256853,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,45.36807,45.36807,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256853,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256853,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.89631,43.89631,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256853,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,43.24599,43.24599,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256853,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,42.6898,42.6898,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1258991,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03401517,43.09043,42.47588,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.75929,2.220446E-16,0,0,0.03401517,0,0,1.452632,1.38,3.679654,1.242,1.414015,0,1.414015,3.850638,64.17717,0.1261513,0.1893625,0.02721214,1.7,1.276015
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.216646,46.05391,42.06516,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,36.37801,0,0,0,0.216646,0,0,1.104459,1.049236,2.265639,2.514614,1.265882,0,1.265882,5.051559,84.19248,0.1264588,0.6550953,0.1733168,1.7,2.73126
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4340174,51.27294,43.0064,1.17888,1.17888,0,0,0,1.17888,36.81609,0,2.220446E-16,0,0.4340174,1.240926,1.17888,0,0,0.9997573,3.653907,0,0.8069085,-0.8069085,4.201003,70.01657,0.1264588,1.296768,0.347214,0,4.087925
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7292366,60.12761,45.38519,1.035598,1.035598,0,-1,0,1.035598,70.41694,0,0,0,0.7292366,1.090104,1.035598,0,0,1.896322,2.846999,0,0.3608668,-0.3608668,3.820616,63.6768,0.1264588,1.139158,0.5833893,0,3.576236
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.807694,64.29023,47.4816,0.5509477,0.5509477,0,0,0,0.5509477,146.6009,0,0,0,0.807694,0.5799449,0.5509477,0,0,2.297286,2.486132,0.2277491,0,0.2277491,4.036677,67.27782,0.1264198,0.6060424,0.6461552,0,3.293826
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.099738,74.27325,49.67214,1.217868,1.217868,0,0,0,1.217868,90.30028,0,2.220446E-16,0,1.099738,1.281966,1.217868,0,0,2.069536,2.691106,0,0.1822281,-0.1822281,3.844592,64.07641,0.1264198,1.339655,0.8797905,0,3.790844
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7923725,68.9331,51.88834,0.5347465,0.5347465,0,0,0,0.5347465,148.1772,0,0,0,0.7923725,0.5628911,0.5347465,0,0,2.272012,2.508878,0.2294814,0,0.2294814,4.062297,67.70482,0.1263806,0.5882212,0.633898,0,3.301251
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7043353,69.34332,54.14734,0.2952211,0.2952211,0,0,0,0.2952211,238.5789,0,0,0,0.7043353,0.310759,0.2952211,0,0,2.042531,2.715411,0.3935763,0,0.3935763,4.435677,73.9278,0.1263133,0.3247432,0.5634682,0,3.419747
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.075714,80.89867,55.59343,1.108467,1.108467,0,-1,0,1.108467,97.04522,0,0,0,1.075714,1.166808,1.108467,0,0,1.648954,3.06963,0,0.0910932,-0.0910932,4.339656,72.32745,0.1263133,1.219314,0.8605716,0,4.145344
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8686039,75.99476,56.3122,0.5243275,0.5243275,0,0,0,0.5243275,165.6606,0,0,0,0.8686039,0.5519236,0.5243275,0,0,1.750169,2.978537,0.3166803,0,0.3166803,4.640085,77.3346,0.1262592,0.5767602,0.6948831,0,3.847141
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6596186,71.60084,57.13366,0.3440067,0.3440067,0,0,0,0.3440067,191.7458,0,0,0,0.6596186,0.3621123,0.3440067,0,0,1.433489,3.263549,0.2975062,0,0.2975062,4.922324,82.03857,0.1262084,0.3784074,0.5276948,0,3.923168
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3057473,63.00285,56.69726,0,0,0,0,0,0,0,0,0,0,0.3057473,0,0,0,0,1.135983,3.531305,0.3057473,0,0.3057473,5.212382,86.87286,0.1261563,0,0.2445978,0,3.837052
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04263569,55.80573,54.96879,1.158498,1.158498,0,0,0,1.158498,3.680255,0,2.220446E-16,0,0.04263569,1.219472,1.158498,0,0,0.8302352,3.806477,0,1.176836,-1.176836,3.971888,66.19799,0.1261563,1.274348,0.03410855,0,3.849113
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,53.52269,53.52269,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.137831,2.629641,0,1.114666,-1.114666,2.796926,46.61535,0.1261563,1.164826,0,0,2.629641
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,51.78566,51.78566,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.376349,1.514975,0,0.9021149,-0.9021149,1.846014,30.76684,0.1261563,0.94271,0,0,1.514975
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,50.10853,50.10853,0.729487,0.5822172,0,-1,0,0.5822172,0,0,0.1472697,0.2202184,0,0.6128603,0.5822172,0,0,4.378698,0.6128603,0,0.6128603,-0.6128603,1.200002,20,0.1261563,0.8024357,0,0,0.6128603
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,48.42285,48.42285,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261563,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,47.21634,47.21634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261563,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,46.2751,46.2751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261563,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,45.22261,45.22261,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261563,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,44.49529,44.49529,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261563,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,43.75084,43.75084,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261563,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261563,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,42.57001,42.57001,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1264334,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01363365,42.60165,42.35609,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01363365,0,0,1.452632,1.38,3.679654,1.242,1.393634,0,1.393634,3.831302,63.85491,0.1266158,0,0.01090692,1.7,1.255634
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1166309,44.09162,41.97103,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1166309,0,0,1.452632,1.38,2.286021,2.49627,1.496631,0,1.496631,5.251131,87.51868,0.12678,0,0.09330475,1.7,2.612901
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4125938,50.7164,42.88661,0.9203807,0.9203807,0,0,0,0.9203807,44.82861,0,1.110223E-16,0,0.4125938,0.9688218,0.9203807,0,0,0.7893898,3.843238,0,0.556228,-0.556228,4.664815,77.74677,0.12678,1.012419,0.3300751,0,4.255832
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6499852,58.18956,45.22261,0.5022838,0.5022838,0,-1,0,0.5022838,129.406,0,0,0,0.6499852,0.5287198,0.5022838,0,0,1.407421,3.28701,0.1212654,0,0.1212654,4.779858,79.66414,0.1267594,0.5525122,0.5199881,0,3.936995
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6968853,61.53672,47.31047,0.2384868,0.2384868,0,0,0,0.2384868,292.2113,0,0,0,0.6968853,0.2510388,0.2384868,0,0,1.286155,3.396149,0.4458466,0,0.4458466,5.202825,86.71358,0.1266835,0.2623355,0.5575083,0,4.093034
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7742354,65.75538,49.47533,0.4748397,0.4748397,0,0,0,0.4748397,163.0519,0,0,0,0.7742354,0.4998313,0.4748397,0,0,0.8403088,3.797411,0.2744041,0,0.2744041,5.463148,91.05228,0.1266368,0.5223237,0.6193883,0,4.571646
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.105169,76.90765,51.69154,0.3119185,0.3119185,0,0,0,0.3119185,354.3134,0.2109289,0,0,1.105169,0.3283353,0.3119185,0,0,0.5659048,4.044374,0.5659048,0,0.5659048,6.000012,100,0.1265408,0.3431103,0.8841351,0,5.149543
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8571936,72.88705,53.90775,0,0,0,0,0,0,0,0.8571936,0,0,0.8571936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265408,0,0.6857549,0,5.410882
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7629766,72.15634,55.35384,0.8165888,0.8165888,0,-1,0,0.8165888,93.43462,0,0,0,0.7629766,0.8595672,0.8165888,0,0,0,4.553689,0,0.09659056,-0.09659056,5.898197,98.30308,0.1265408,0.8982477,0.6103813,0,5.316666
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6912936,71.18884,56.07261,0.1021583,0.1021583,0,0,0,0.1021583,676.6885,0.4764357,0,0,0.6912936,0.1075351,0.1021583,0,0,0.1073228,4.457098,0.1073228,0,0.1073228,6.000012,100,0.1265226,0.1123741,0.5530348,0,5.148392
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4606223,66.64088,56.89407,0.1755389,0.1755389,0,0,0,0.1755389,262.4048,0.2758446,0,0,0.4606223,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1265226,0.1930927,0.3684978,0,5.014311
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2867643,62.29113,56.40633,0.0357931,0.0357931,0,0,0,0.0357931,801.1721,0.2490874,0,0,0.2867643,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1265226,0.03937241,0.2294115,0,4.840453
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05936506,55.89524,54.7292,0.6946903,0.6946903,0,0,0,0.6946903,8.545543,0,1.110223E-16,0,0.05936506,0.731253,0.6946903,0,0,0,4.553689,0,0.6718879,-0.6718879,5.29178,88.19616,0.1265226,0.7641594,0.04749205,0,4.613054
