Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3804463,49.14251,41.9967,0.5731698,0.5731698,0,-1,0,0.5731698,66.37586,0,0,0,0.3804463,0.6033366,0.5731698,0,0,3.301817,1.582054,0,0.2228902,-0.2228902,2.632687,43.87803,0.1261042,0.6304867,0.3043571,0,1.9625
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5082934,53.73681,43.89631,0.7343317,0.7343317,0,0,0,0.7343317,69.21851,0,1.110223E-16,0,0.5082934,0.7729807,0.7343317,0,0,3.549473,1.359164,0,0.2646872,-0.2646872,2.353682,39.22795,0.1261042,0.8077648,0.4066347,0,1.867457
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5320217,56.22638,45.75313,1.110009,1.110009,0.425,0,0.172125,1.110009,47.92948,1.110223E-16,0,0,0.5320217,0.7210625,0.6850094,0,0,3.84357,1.094476,0,0.1890408,-0.1890408,2.154415,35.90685,0.1261042,1.22101,0.4256174,1.7,1.626498
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5242659,58.05038,47.60139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5242659,0,0,1.452632,1.38,4.053615,0.9054357,1.904266,0,1.904266,3.960961,66.01588,0.1261876,0,0.4194127,1.7,1.429702
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5627521,60.91395,49.47533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5627521,0,0,1.452632,1.38,2.149349,2.619275,1.942752,0,1.942752,5.804017,96.73343,0.126265,0,0.4502017,1.7,3.182027
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5333709,61.57283,50.68184,0.9456908,0.9456908,0,-1,0,0.9456908,56.40014,0,0,0,0.5333709,0.9954639,0.9456908,0,0,0.2065966,4.367752,0,0.4620931,-0.4620931,5.316928,88.6153,0.126265,1.04026,0.4266967,0,4.901123
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2485883,56.1019,51.21236,0.6420552,0.6420552,0,0,0,0.6420552,38.71759,0,0,0,0.2485883,0.6758476,0.6420552,0,0,0.7200334,3.905659,0,0.4272593,-0.4272593,4.866558,81.10913,0.126265,0.7062607,0.1988707,0,4.154247
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2336794,56.49691,51.88834,0.3403989,0.3403989,0,0,0,0.3403989,68.6487,0,0,0,0.2336794,0.3583147,0.3403989,0,0,1.194766,3.4784,0,0.1246352,-0.1246352,4.73518,78.91952,0.126265,0.3744388,0.1869435,0,3.712079
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2295235,55.86518,51.35783,0.5821385,0.5821385,0,0,0,0.5821385,39.42764,0,0,0,0.2295235,0.6127774,0.5821385,0,0,1.33325,3.353764,0,0.3832539,-0.3832539,4.331195,72.18645,0.126265,0.6403524,0.1836188,0,3.583288
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07441013,51.18268,49.76626,0,0,0,0,0,0,0,0,0,0,0.07441013,0,0,0,0,1.759087,2.97051,0.07441013,0,0.07441013,4.401787,73.36297,0.1262541,0,0.0595281,0,3.044921
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,48.20037,48.20037,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.684677,3.03748,0,0.8936581,-0.8936581,3.459789,57.66303,0.1262541,0.9338728,0,0,3.03748
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,46.83129,46.83129,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.67763,2.143821,0,0.5202828,-0.5202828,2.911362,48.52261,0.1262541,0.5436955,0,0,2.143821
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,45.4622,45.4622,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.255723,1.623539,0,0.4411403,-0.4411403,2.44636,40.77258,0.1262541,0.4609916,0,0,1.623539
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,44.18724,44.18724,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.745878,1.182398,0,0.02543986,-0.02543986,2.419544,40.32565,0.1262541,0.02658465,0,0,1.182398
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,43.29733,43.29733,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.774145,1.156959,0,0.04080782,-0.04080782,2.376529,39.60873,0.1262541,0.04264417,0,0,1.156959
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,42.52722,42.52722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.819487,1.116151,0,0,0,2.376529,39.60873,0.1262541,0,0,0,1.116151
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,41.7999,41.7999,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.819487,1.116151,0,0.0860772,-0.0860772,2.285795,38.09651,0.1262541,0.08995067,0,0,1.116151
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,41.22659,41.22659,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.915128,1.030074,0,0.1176667,-0.1176667,2.161764,36.02932,0.1262541,0.1229617,0,0,1.030074
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,40.61906,40.61906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.045869,0.9124069,0,0,0,2.161764,36.02932,0.1262541,0,0,0,0.9124069
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.13988,40.13988,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.045869,0.9124069,0,0.04835232,-0.04835232,2.110796,35.17986,0.1262541,0.05052817,0,0,0.9124069
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.80616,39.80616,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.099594,0.8640546,0,0.0136419,-0.0136419,2.096416,34.9402,0.1262541,0.01425579,0,0,0.8640546
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01659733,39.86041,39.56657,0.1479889,0.1479889,0,0,0,0.1479889,11.21525,0,2.775558E-17,0,0.01659733,0.1557778,0.1479889,0,0,4.114751,0.8504126,0,0.1391805,-0.1391805,1.949707,32.49505,0.1262541,0.1627878,0.01327786,0,0.8670099
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.337201,45.40695,39.2243,0.2253205,0.2253205,0,0,0,0.2253205,149.6539,0,0,0,0.337201,0.2371795,0.2253205,0,0,4.269396,0.7112322,0.1000215,0,0.1000215,2.044596,34.07653,0.1262394,0.2478526,0.2697608,0,1.048433
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4945837,49.22029,39.92596,0,0,0,0,0,0,0,0,0,0,0.4945837,0,0,0,0,4.169375,0.8012515,0.4945837,0,0.4945837,2.513799,41.89656,0.1261669,0,0.395667,0,1.295835
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4003685,49.43703,41.90258,0.39904,0.39904,0,-1,0,0.39904,100.3329,0,0,0,0.4003685,0.4200421,0.39904,0,0,3.674791,1.246377,0,0.01967358,-0.01967358,2.493061,41.55094,0.1261669,0.438944,0.3202948,0,1.646745
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.017265,65.06203,43.77651,0.1777874,0.1777874,0,0,0,0.1777874,572.1807,0,0,0,1.017265,0.1871447,0.1777874,0,0,3.696651,1.226703,0.8301207,0,0.8301207,3.280583,54.67627,0.1260452,0.1955662,0.8138123,0,2.243969
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.324088,75.52235,45.62478,1.265986,1.265986,1.7,0,0.5202,1.265986,104.5895,0,0,0,1.324088,0,0,0.4340137,0.412313,2.86653,1.973812,1.736401,0,1.736401,4.927878,82.13113,0.1262398,1.392585,1.059271,1.7,3.2979
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.260459,76.05696,47.4816,0.1036585,0.1036585,0,0,0,0.1036585,1215.973,0.02121632,0,0,1.260459,0.1091142,0.1036585,0,0,1.130129,3.536573,1.130129,0,1.130129,6.000012,100,0.1260747,0.1140244,1.008367,0,4.797032
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8935403,68.49936,49.33842,0,0,0,0,0,0,0,0.8935403,0,0,0.8935403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260747,0,0.7148322,0,5.447229
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4261542,59.09047,50.53637,0.4020489,0.4020489,0,-1,0,0.4020489,105.9956,0.002944824,0,0,0.4261542,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1260747,0.4422538,0.3409234,0,4.979843
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5413272,62.166,51.06689,0.4115781,0.4115781,0,0,0,0.4115781,131.5248,0.1080871,0,0,0.5413272,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1260747,0.4527359,0.4330617,0,5.095016
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4788504,61.51681,51.74288,0.4801843,0.4801843,0,0,0,0.4801843,99.72221,0,0,0,0.4788504,0.5054572,0.4801843,0,0,0,4.553689,0,0.0266068,-0.0266068,5.971966,99.53257,0.1260747,0.5282028,0.3830803,0,5.032539
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3153614,57.4731,51.21236,0.4767287,0.4767287,0,0,0,0.4767287,66.15112,0,1.110223E-16,0,0.3153614,0.5018197,0.4767287,0,0,0.02956311,4.527082,0,0.1864583,-0.1864583,5.775422,96.25684,0.1260747,0.5244015,0.2522891,0,4.842443
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07291375,51.00713,49.6208,0.6260224,0.6260224,0,0,0,0.6260224,11.64715,0,0,0,0.07291375,0.658971,0.6260224,0,0,0.236739,4.340624,0,0.5860572,-0.5860572,5.157663,85.96088,0.1260747,0.6886246,0.058331,0,4.413538
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,48.08058,48.08058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8879136,3.754567,0,0,0,5.157663,85.96088,0.1260747,0,0,0,3.754567
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,46.71149,46.71149,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8879136,3.754567,0,0.35617,-0.35617,4.782227,79.70362,0.1260747,0.3721977,0,0,3.754567
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,45.3424,45.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283658,3.398397,0,0,0,4.782227,79.70362,0.1260747,0,0,0,3.398397
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283658,3.398397,0,0,0,4.782227,79.70362,0.1260747,0,0,0,3.398397
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,43.17754,43.17754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283658,3.398397,0,0,0,4.782227,79.70362,0.1260747,0,0,0,3.398397
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,42.42454,42.42454,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.283658,3.398397,0,0.1323142,-0.1323142,4.642756,77.3791,0.1260747,0.1382684,0,0,3.398397
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,41.70577,41.70577,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.430674,3.266083,0,0.09118247,-0.09118247,4.546641,75.77719,0.1260747,0.09528568,0,0,3.266083
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.531988,3.1749,0,0,0,4.546641,75.77719,0.1260747,0,0,0,3.1749
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,40.52494,40.52494,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.531988,3.1749,0,0.04904229,-0.04904229,4.494946,74.91561,0.1260747,0.05124919,0,0,3.1749
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.04575,40.04575,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.586479,3.125858,0,0.04293383,-0.04293383,4.449689,74.16134,0.1260747,0.04486585,0,0,3.125858
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,39.72916,39.72916,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.634184,3.082924,0,0.1694513,-0.1694513,4.271072,71.18439,0.1260747,0.1770766,0,0,3.082924
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02488639,39.91319,39.47245,0.2509575,0.2509575,0,0,0,0.2509575,9.916577,0,0,0,0.02488639,0.2641658,0.2509575,0,0,1.822463,2.913472,0,0.2392794,-0.2392794,4.018849,66.98069,0.1260747,0.2760532,0.01990911,0,2.938359
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1830199,42.42286,39.13018,0.847621,0.847621,0,0,0,0.847621,21.59218,0,1.110223E-16,0,0.1830199,0.8922327,0.847621,0,0,2.088329,2.674193,0,0.7092128,-0.7092128,3.271274,54.52112,0.1260747,0.9323831,0.1464159,0,2.857213
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.534035,49.93135,39.84895,1.073261,1.073261,0,0,0,1.073261,49.75818,0,0,0,0.534035,1.129748,1.073261,0,0,2.876343,1.96498,0,0.5957132,-0.5957132,2.643337,44.05552,0.1260747,1.180587,0.427228,0,2.499015
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3206798,47.74298,41.77423,0.3855318,0.3855318,0,-1,0,0.3855318,83.17854,0,0,0,0.3206798,0.405823,0.3855318,0,0,3.538246,1.369267,0,0.08514322,-0.08514322,2.553588,42.55971,0.1260747,0.424085,0.2565438,0,1.689947
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2602038,48.52444,43.65672,0.06397574,0.06397574,0,0,0,0.06397574,406.7226,0,0,0,0.2602038,0.06734288,0.06397574,0,0,3.63285,1.284124,0.1928609,0,0.1928609,2.736552,45.6091,0.1260466,0.07037331,0.208163,0,1.544328
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2979729,51.17675,45.50499,0.6410252,0.6410252,0,0,0,0.6410252,46.4838,0,0,0,0.2979729,0.6747634,0.6410252,0,0,3.439989,1.457699,0,0.3767905,-0.3767905,2.33938,38.98959,0.1260466,0.7051277,0.2383783,0,1.755672
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3230792,53.58457,47.33614,0.4191308,0.4191308,0,0,0,0.4191308,77.08314,0,0,0,0.3230792,0.4411903,0.4191308,0,0,3.858645,1.080908,0,0.1181111,-0.1181111,2.21488,36.91459,0.1260466,0.4610439,0.2584634,0,1.403988
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7354901,64.52422,49.19296,0.851797,0.851797,0,0,0,0.851797,86.34571,0,1.110223E-16,0,0.7354901,0.8966284,0.851797,0,0,3.98988,0.9627972,0,0.1611383,-0.1611383,2.045025,34.08368,0.1260466,0.9369767,0.5883921,0,1.698287
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3875619,58.11889,50.39091,0,0,0,-1,0,0,0,0,0,0,0.3875619,0,0,0,0,4.168922,0.8016589,0.3875619,0,0.3875619,2.412699,40.21156,0.12599,0,0.3100495,0,1.189221
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3571992,58.04016,50.92143,0.6342853,0.6342853,0,0,0,0.6342853,56.31522,0,0,0,0.3571992,0.6676688,0.6342853,0,0,3.78136,1.150465,0,0.3104696,-0.3104696,2.085435,34.75718,0.12599,0.6977139,0.2857593,0,1.507664
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2579093,56.6905,51.59742,0.7057427,0.7057427,0,0,0,0.7057427,36.54438,0,1.110223E-16,0,0.2579093,0.7428871,0.7057427,0,0,4.126327,0.839995,0,0.4849778,-0.4849778,1.574223,26.237,0.12599,0.776317,0.2063274,0,1.097904
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1563986,54.10214,51.06689,0.03363474,0.03363474,0,0,0,0.03363474,464.9911,0,0,0,0.1563986,0.035405,0.03363474,0,0,4.665191,0.3550172,0.1209936,0,0.1209936,1.689008,28.15008,0.1259724,0.03699822,0.1251189,0,0.5114158
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04508782,50.32879,49.47533,0.197649,0.197649,0,0,0,0.197649,22.81207,0,0,0,0.04508782,0.2080515,0.197649,0,0,4.544197,0.4639114,0,0.1629637,-0.1629637,1.517229,25.2871,0.1259724,0.2174139,0.03607025,0,0.5089992
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.93511,47.93511,0.5994427,0.2859003,0,-1,0,0.2859003,0,0,0.3135424,0.3734867,0,0.3009477,0.2859003,0,0,4.725268,0.3009477,0,0.3009477,-0.3009477,1.200002,20,0.1259724,0.659387,0,0,0.3009477
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,46.59169,46.59169,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,45.24828,45.24828,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.99043,43.99043,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.07486,43.07486,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,42.33042,42.33042,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,41.63732,41.63732,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.02979,41.02979,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,40.45648,40.45648,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.9773,39.9773,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259724,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,39.6607,39.6607,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.126201,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004513513,39.47515,39.39544,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.09545,2.220446E-16,0,0,0.004513513,0,0,1.452632,1.38,3.679654,1.242,1.384513,0,1.384513,3.82265,63.71071,0.1263676,0.02743709,0.003610811,1.7,1.246513
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06273967,40.17465,39.06173,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.21505,0,0,0,0.06273967,0,0,1.287647,1.223265,2.295141,2.488062,1.286005,0,1.286005,5.042661,84.04419,0.1266257,0.453588,0.05019173,1.7,2.550802
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2222123,43.78728,39.75483,0.2599082,0.2599082,0,0,0,0.2599082,85.49647,0,0,0,0.2222123,0.2735875,0.2599082,0,0,1.009136,3.645466,0,0.05137523,-0.05137523,4.988507,83.14162,0.1266257,0.285899,0.1777698,0,3.867679
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1487502,44.38982,41.6801,2.04831,1.38,0,-1,0,1.38,10.779,2.220446E-16,0.6683096,0.8731406,0.1487502,1.452632,1.38,0,0,1.06622,3.594091,0,1.303881,-1.303881,3.614095,60.2348,0.1266257,2.253141,0.1190001,0,3.742841
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2616382,48.45494,43.56259,0.6395705,0.6395705,0,0,0,0.6395705,40.90842,0,0,0,0.2616382,0.6732321,0.6395705,0,0,2.514977,2.29021,0,0.4115939,-0.4115939,3.180237,53.00385,0.1266257,0.7035276,0.2093106,0,2.551848
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2543765,50.19606,45.38519,1.290999,1.290999,0.425,0,0.172125,1.290999,19.70386,1.110223E-16,0,0,0.2543765,0.9115775,0.8659987,0,0,2.972304,1.878616,0,0.6572011,-0.6572011,2.487487,41.45803,0.1266257,1.420099,0.2035012,1.7,2.132992
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3227777,53.4535,47.21634,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3227777,0,0,1.452632,1.38,3.702527,1.221415,1.702778,0,1.702778,4.102883,68.38125,0.1267361,0,0.2582222,1.7,1.544192
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5150757,59.40909,49.04749,0.495845,0.495845,1.7,0,0.5202,0.495845,103.8784,0,0,0,0.5150757,0,0,1.204155,1.143947,1.999749,2.753915,1.659023,0,1.659023,5.676771,94.61266,0.1269384,0.5454295,0.4120606,1.7,3.26899
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2186231,54.49957,50.24545,0.1904286,0.1904286,0,-1,0,0.1904286,114.8058,0,0,0,0.2186231,0.2004512,0.1904286,0,0,0.3407263,4.247036,0.01817196,0,0.01817196,5.69401,94.89998,0.1269358,0.2094715,0.1748985,0,4.465659
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3498267,57.73322,50.77596,1.074134,1.074134,0,0,0,1.074134,32.56826,0,0,0,0.3498267,1.130667,1.074134,0,0,0.3225543,4.26339,0,0.7808407,-0.7808407,4.870932,81.18203,0.1269358,1.181548,0.2798614,0,4.613217
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07824447,52.90708,51.40061,0.5462169,0.5462169,0,0,0,0.5462169,14.3248,0,0,0,0.07824447,0.5749651,0.5462169,0,0,1.190155,3.482549,0,0.4967207,-0.4967207,4.347342,72.45556,0.1269358,0.6008386,0.06259558,0,3.560794
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1356658,53.54454,50.92143,0.5588203,0.5588203,0,0,0,0.5588203,24.27718,0,0,0,0.1356658,0.5882319,0.5588203,0,0,1.742067,2.985829,0,0.4525661,-0.4525661,3.870296,64.5048,0.1269358,0.6147023,0.1085327,0,3.121495
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07189219,50.65943,49.29564,0.5029896,0.5029896,0,0,0,0.5029896,14.29298,0,0,0,0.07189219,0.5294628,0.5029896,0,0,2.244918,2.533262,0,0.4575706,-0.4575706,3.387974,56.46612,0.1269358,0.5532886,0.05751375,0,2.605155
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,47.7982,47.7982,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.75333,2.075692,0,0.00659906,-0.00659906,3.381018,56.35019,0.1269358,0.006896018,0,0,2.075692
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,46.44623,46.44623,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.760662,2.069093,0,1.038556,-1.038556,2.286283,38.10464,0.1269358,1.085291,0,0,2.069093
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.10281,45.10281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914614,1.030537,0,0,0,2.286283,38.10464,0.1269358,0,0,0,1.030537
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.87064,43.87064,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.914614,1.030537,0,0.01544056,-0.01544056,2.270007,37.83338,0.1269358,0.01613538,0,0,1.030537
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.98073,42.98073,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.93177,1.015096,0,0.06547648,-0.06547648,2.200989,36.68308,0.1269358,0.06842292,0,0,1.015096
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,42.23629,42.23629,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.004522,0.9496195,0,0.03611883,-0.03611883,2.162917,36.04854,0.1269358,0.03774418,0,0,0.9496195
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,41.51752,41.51752,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.044653,0.9135007,0,0.07708541,-0.07708541,2.081661,34.69429,0.1269358,0.08055425,0,0,0.9135007
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.93566,40.93566,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.130304,0.8364152,0,0.05019848,-0.05019848,2.028748,33.81239,0.1269358,0.05245741,0,0,0.8364152
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,40.36235,40.36235,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.18608,0.7862168,0,0.1408457,-0.1408457,1.880283,31.33799,0.1269358,0.1471838,0,0,0.7862168
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.87462,39.87462,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.342576,0.645371,0,0.2720893,-0.2720893,1.593476,26.55788,0.1269358,0.2843333,0,0,0.645371
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,39.59224,39.59224,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.644897,0.3732817,0,0.1186622,-0.1186622,1.468395,24.4732,0.1269358,0.124002,0,0,0.3732817
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008800296,39.45672,39.30132,0.02755946,0.02755946,0,0,0,0.02755946,31.93203,0,0,0,0.008800296,0.02900996,0.02755946,0,0,4.776744,0.2546196,0,0.02020966,-0.02020966,1.447092,24.11815,0.1269358,0.0303154,0.007040237,0,0.2634199
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04776186,39.80433,38.95905,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.5506,2.220446E-16,0,0,0.04776186,0,0,1.452632,1.38,4.799199,0.2344099,1.427762,0,1.427762,2.801586,46.693,0.1271658,0.2556521,0.03820949,1.7,0.2821718
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1317148,42.02442,39.6607,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.21498,0,0,0,0.1317148,0,0,1.216021,1.15522,3.371437,1.519396,1.286935,0,1.286935,4.02248,67.04119,0.1274208,0.5323771,0.1053718,1.7,1.65111
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4834678,50.76359,41.58598,0.4477534,0.4477534,0,-1,0,0.4477534,107.9763,0,0,0,0.4834678,0.4713194,0.4477534,0,0,2.084502,2.677637,0.01214841,0,0.01214841,4.034004,67.23327,0.127419,0.4925287,0.3867742,0,3.161104
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5960198,55.08624,43.4428,0.5835798,0.5835798,0,0,0,0.5835798,102.1317,0,0,0,0.5960198,0.6142945,0.5835798,0,0,2.072354,2.68857,0,0.0182747,-0.0182747,4.014741,66.91222,0.127419,0.6419377,0.4768158,0,3.28459
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3946865,52.88921,45.29107,0.8193802,0.8193802,0,0,0,0.8193802,48.16891,0,1.110223E-16,0,0.3946865,0.8625055,0.8193802,0,0,2.092659,2.670296,0,0.467819,-0.467819,3.521617,58.69349,0.127419,0.9013183,0.3157492,0,3.064982
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4714383,56.38725,47.09655,0.1452055,0.1452055,0,0,0,0.1452055,324.6697,0,0,0,0.4714383,0.1528479,0.1452055,0,0,2.612458,2.202477,0.3185904,0,0.3185904,3.823858,63.73084,0.1273726,0.159726,0.3771506,0,2.673915
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3180796,55.14389,48.9277,0.7519664,0.7519664,0,0,0,0.7519664,42.2997,0,1.110223E-16,0,0.3180796,0.7915436,0.7519664,0,0,2.293868,2.489208,0,0.4734641,-0.4734641,3.324783,55.41294,0.1273726,0.8271631,0.2544636,0,2.807287
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3981563,58.0437,50.10853,0.5872673,0.5872673,0,-1,0,0.5872673,67.79815,0,0,0,0.3981563,0.618176,0.5872673,0,0,2.819939,2.015744,0,0.2200197,-0.2200197,3.092862,51.5476,0.1273726,0.645994,0.3185251,0,2.4139
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4657974,59.99585,50.58772,0.3309678,0.3309678,0,0,0,0.3309678,140.738,0,0,0,0.4657974,0.3483872,0.3309678,0,0,3.064405,1.795724,0.1174102,0,0.1174102,3.204247,53.40401,0.1273556,0.3640646,0.3726379,0,2.261522
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.25522,56.29006,51.2637,0.6391502,0.6391502,0,0,0,0.6391502,39.93115,0,0,0,0.25522,0.6727897,0.6391502,0,0,2.946995,1.901393,0,0.4175697,-0.4175697,2.76409,46.06807,0.1273556,0.7030653,0.204176,0,2.156613
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.0799885,52.26671,50.73318,0,0,0,0,0,0,0,0,0,0,0.0799885,0,0,0,0,3.410961,1.483824,0.0799885,0,0.0799885,2.839974,47.3328,0.1273439,0,0.0639908,0,1.563812
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.0669035,50.40869,49.14162,0.13455,0.13455,0,0,0,0.13455,49.72388,0,2.775558E-17,0,0.0669035,0.1416316,0.13455,0,0,3.330973,1.555813,0,0.07472812,-0.07472812,2.761203,46.01996,0.1273439,0.148005,0.0535228,0,1.622717
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,47.65274,47.65274,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.414004,1.481085,0,0.252434,-0.252434,2.495115,41.58516,0.1273439,0.2637935,0,0,1.481085
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,46.32644,46.32644,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.694486,1.228651,0,0.9049828,-0.9049828,1.541179,25.68626,0.1273439,0.945707,0,0,1.228651
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.98302,44.98302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.700023,0.3236684,0,0,0,1.541179,25.68626,0.1273439,0,0,0,0.3236684
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,43.75084,43.75084,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.700023,0.3236684,0,0.06647062,-0.06647062,1.471113,24.5185,0.1273439,0.0694618,0,0,0.3236684
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.88661,42.88661,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0.008635743,0,0.24208,0.229976,0,0,4.773879,0.2571978,0,0.24208,-0.24208,1.215938,20.26559,0.1273439,0.2529736,0,0,0.2571978
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.14217,42.14217,0.1593716,0.01436186,0,-1,0,0.01436186,0,0,0.1450098,0.1609469,0,0.01511775,0.01436186,0,0,5.042857,0.01511775,0,0.01511775,-0.01511775,1.200002,20,0.1273439,0.1753088,0,0,0.01511775
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,41.44051,41.44051,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273439,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.84153,40.84153,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273439,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,40.28535,40.28535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273439,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.80616,39.80616,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273439,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,39.48956,39.48956,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275573,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01769437,39.51979,39.20719,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.06945,0,0,0,0.01769437,0,0,1.452632,1.38,3.679654,1.242,1.397694,0,1.397694,3.835155,63.91912,0.1277473,0.121123,0.0141555,1.7,1.259694
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2967193,44.29244,38.89059,1.296737,1.296737,1.7,0,0.5202,1.296737,22.88199,0,0,0,0.2967193,0,0,0.4032631,0.3830999,2.28196,2.499925,0.6798192,0,0.6798192,4.480088,74.66798,0.1278849,1.426411,0.2373754,1.7,2.796644
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7193187,53.49584,39.59224,0.1755157,0.1755157,1.104802,0,0.357711,0.1755157,409.8317,0,0,0,0.7193187,0,0,0.9292864,0.8828221,1.602141,3.111762,1.602141,0,1.602141,6.000012,100,0.1278864,0.1930672,0.575455,1.7,3.831081
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.024737,62.56037,41.49185,0,0,0,-1,0,0,0,1.024737,0,0,1.024737,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278864,0,0.8197899,0,5.578426
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.22519,69.9075,43.36579,0.3593656,0.3593656,0,0,0,0.3593656,340.9312,0.8469101,0,0,1.22519,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1278864,0.3953022,0.9801518,0,5.778879
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.201868,71.54662,45.19694,0.5365718,0.5365718,0,0,0,0.5365718,223.9902,0.6370558,0,0,1.201868,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1278864,0.590229,0.9614946,0,5.755557
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.115876,71.44939,47.00242,0.6724092,0.6724092,0,0,0,0.6724092,165.9519,0.4080767,0,0,1.115876,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1278864,0.7396501,0.8927006,0,5.669565
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6872615,63.00784,48.83357,0.736049,0.736049,0,0,0,0.736049,93.37171,0,0,0,0.6872615,0.7747884,0.736049,0,0,0,4.553689,0,0.08752689,-0.08752689,5.907751,98.46231,0.1278864,0.8096539,0.5498092,0,5.240951
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.0975,74.62052,50.00585,0.664942,0.664942,0,-1,0,0.664942,165.052,0.3003092,0,0,1.0975,0.6999389,0.664942,0,0,0.09725209,4.466162,0.09725209,0,0.09725209,6.000012,100,0.1278723,0.7314361,0.8780001,0,5.563662
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9225191,70.57584,50.49359,0.5878816,0.5878816,0,0,0,0.5878816,156.9226,0.3036964,0,0,0.9225191,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1278723,0.6466697,0.7380153,0,5.476208
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6267423,64.1481,51.11823,1.455214,1.455214,0.425,0,0.172125,1.455214,43.06874,0,0,0,0.6267423,1.084435,1.030214,0,0,0,4.553689,0,0.4576932,-0.4576932,5.517561,91.95917,0.1278723,1.600735,0.5013939,1.7,5.180431
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4157421,58.92326,50.58772,0,0,0,0,0,0,0,0,0,0,0.4157421,0,0,0,0,0.508548,4.095996,0.4157421,0,0.4157421,5.911969,98.53262,0.127812,0,0.3325936,0,4.511738
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07356217,50.41505,49.02182,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.646699,2.220446E-16,0,0,0.07356217,1.452632,1.38,0,0,0.0928059,4.470164,0,1.379069,-1.379069,4.458302,74.30488,0.127812,2.218949,0.05884974,1.7,4.543726
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,47.57573,47.57573,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.625105,3.091094,0,0.9166147,-0.9166147,3.492105,58.20163,0.127812,0.9578624,0,0,3.091094
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,46.25798,46.25798,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.643566,2.174479,0,0.9844916,-0.9844916,2.45436,40.90591,0.127812,1.028794,0,0,2.174479
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.90601,44.90601,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.737446,1.189988,0,0.7576489,-0.7576489,1.655728,27.59541,0.127812,0.7917431,0,0,1.189988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,43.6995,43.6995,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.579278,0.4323389,0,0.1030503,-0.1030503,1.547103,25.785,0.127812,0.1076876,0,0,0.4323389
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,42.8096,42.8096,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.693778,0.3292886,0,0.05215453,-0.05215453,1.492127,24.86874,0.127812,0.05450148,0,0,0.3292886
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.06516,42.06516,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.751728,0.277134,0,0.1674835,-0.1674835,1.315584,21.92636,0.127812,0.1750202,0,0,0.277134
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,41.37206,41.37206,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.93782,0.1096506,0,0.08781357,-0.08781357,1.223021,20.38364,0.127812,0.09176519,0,0,0.1096506
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035391,0.021837,0,0,0,1.223021,20.38364,0.127812,0,0,0,0.021837
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.19122,40.19122,0.0872381,0.02074515,0,-1,0,0.02074515,0,0,0.06649296,0.07521677,0,0.021837,0.02074515,0,0,5.035391,0.021837,0,0.021837,-0.021837,1.200002,20,0.127812,0.09596191,0,0,0.021837
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,39.72916,39.72916,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127812,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,39.42111,39.42111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127812,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.0139979,39.37725,39.13018,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.71016,0,0,0,0.0139979,0,0,1.402815,1.332674,5.059654,0,1.346672,0,1.346672,2.477568,41.29271,0.1280552,0.3269037,0.01119832,1.7,0.0139979
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2428017,43.18579,38.79646,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.45967,0,0,0,0.2428017,0,0,0.8468567,0.8045139,3.712982,1.212005,1.047316,0,1.047316,3.471138,57.85219,0.1282734,0.9384576,0.1942414,1.7,1.454806
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6088734,51.0989,39.51524,1.8579,1.8579,1.7,0,0.5202,1.8579,32.77213,0,0,0,0.6088734,0.1662105,0.1578999,0,0,2.665667,2.154589,0.442663,0,0.442663,3.891085,64.8513,0.1283534,2.04369,0.4870988,1.7,2.763462
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9918501,61.66319,41.39772,0.7418098,0.7418098,0,-1,0,0.7418098,133.7068,0,0,0,0.9918501,0.7808525,0.7418098,0,0,2.223004,2.552985,0.2109976,0,0.2109976,4.091255,68.18745,0.1283228,0.8159909,0.7934801,0,3.544836
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.224181,69.7639,43.27166,0.3519499,0.3519499,0,0,0,0.3519499,347.8282,0,0,0,1.224181,0.3704736,0.3519499,0,0,2.012006,2.742883,0.8537076,0,0.8537076,4.901154,81.68573,0.128199,0.3871449,0.9793449,0,3.967065
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.22233,71.98805,45.10281,0.7771565,0.7771565,0,0,0,0.7771565,157.2824,0,0,0,1.22233,0.8180594,0.7771565,0,0,1.158299,3.51122,0.4042709,0,0.4042709,5.284678,88.0778,0.1281405,0.8548722,0.9778643,0,4.733551
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.257025,75.22935,46.90829,0.06474488,0.06474488,0,0,0,0.06474488,1941.505,0.4348449,0,0,1.257025,0.06815251,0.06474488,0,0,0.7540277,3.875064,0.7540277,0,0.7540277,6.000012,100,0.1280314,0.07121937,1.00562,0,5.132089
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.322469,79.48679,48.71378,0.961877,0.961877,0,0,0,0.961877,137.4884,0.3099669,0,0,1.322469,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1280314,1.058065,1.057975,0,5.876158
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.084606,74.08992,49.86039,0.6660066,0.6660066,0,-1,0,0.6660066,162.8521,0.3835464,0,0,1.084606,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1280314,0.7326073,0.8676848,0,5.638295
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7781019,66.83575,50.34813,0.5930315,0.5930315,0,0,0,0.5930315,131.2075,0.1538583,0,0,0.7781019,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1280314,0.6523346,0.6224815,0,5.331791
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6672537,64.97756,51.02411,0.3246862,0.3246862,0,0,0,0.3246862,205.5072,0.3254787,0,0,0.6672537,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1280314,0.3571548,0.5338029,0,5.220942
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3815395,58.10053,50.49359,1.272316,1.272316,0.425,0,0.172125,1.272316,29.9878,0,0,0,0.3815395,0.8919114,0.8473158,0,0,0,4.553689,0,0.5103719,-0.5103719,5.462033,91.0337,0.1280314,1.399547,0.3052316,1.7,4.935228
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0738908,50.35225,48.95337,1.800022,1.800022,0.425,0,0.172125,1.800022,4.104993,0,2.220446E-16,0,0.0738908,1.447392,1.375023,0,0,0.5670799,4.043317,0,1.373501,-1.373501,4.014235,66.90379,0.1280314,1.980025,0.05911264,1.7,4.117208
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.093193,2.669816,0,0,0,4.014235,66.90379,0.1280314,0,0,0,2.669816
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,46.1553,46.1553,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.093193,2.669816,0,0.1806309,-0.1806309,3.823833,63.73043,0.1280314,0.1887593,0,0,2.669816
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,44.83755,44.83755,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.293894,2.489185,0,0.2770407,-0.2770407,3.531807,58.86333,0.1280314,0.2895075,0,0,2.489185
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,43.63105,43.63105,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.601717,2.212144,0,0.1270707,-0.1270707,3.397863,56.63093,0.1280314,0.1327888,0,0,2.212144
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,42.76681,42.76681,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.742906,2.085073,0,0.1585914,-0.1585914,3.230693,53.84477,0.1280314,0.165728,0,0,2.085073
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.97103,41.97103,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.919119,1.926482,0,0.05522507,-0.05522507,3.172481,52.87457,0.1280314,0.0577102,0,0,1.926482
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,41.26937,41.26937,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.98048,1.871257,0,0.01436382,-0.01436382,3.15734,52.62222,0.1280314,0.0150102,0,0,1.871257
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,40.6704,40.6704,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.99644,1.856893,0,0.08301014,-0.08301014,3.069839,51.16389,0.1280314,0.0867456,0,0,1.856893
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.11421,40.11421,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.088673,1.773883,0,0.09090819,-0.09090819,2.974014,49.5668,0.1280314,0.09499906,0,0,1.773883
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,39.63503,39.63503,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.189682,1.682975,0,0.08029209,-0.08029209,2.889378,48.15621,0.1280314,0.08390523,0,0,1.682975
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,39.32698,39.32698,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.278896,1.602683,0,0.1142363,-0.1142363,2.768963,46.14929,0.1280314,0.1193769,0,0,1.602683
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02249366,39.43322,39.03605,0,0,0,0,0,0,0,0,0,0,0.02249366,0,0,0,0,3.405825,1.488446,0.02249366,0,0.02249366,2.790302,46.50494,0.1280282,0,0.01799493,0,1.51094
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2856856,43.88118,38.69378,0.6821818,0.6821818,0,0,0,0.6821818,41.87822,0,0,0,0.2856856,0.7180861,0.6821818,0,0,3.383331,1.508691,0,0.4324006,-0.4324006,2.334512,38.90845,0.1280282,0.7504,0.2285485,0,1.794376
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3736088,46.31113,39.42111,0.6917198,0.6917198,0,0,0,0.6917198,54.01159,0,0,0,0.3736088,0.728126,0.6917198,0,0,3.863776,1.07629,0,0.3545172,-0.3545172,1.960818,32.68023,0.1280282,0.7608917,0.2988871,0,1.449899
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5565732,51.94276,41.29505,0.6855229,0.6855229,0,-1,0,0.6855229,81.18957,0,0,0,0.5565732,0.7216031,0.6855229,0,0,4.257684,0.721773,0,0.16503,-0.16503,1.786861,29.78096,0.1280282,0.7540752,0.4452585,0,1.278346
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6499487,55.92022,43.15187,0.4866667,0.4866667,0,0,0,0.4866667,133.5511,0,0,0,0.6499487,0.5122807,0.4866667,0,0,4.441051,0.556743,0.137668,0,0.137668,1.917464,31.95768,0.1280083,0.5353333,0.519959,0,1.206692
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8720286,62.98181,45.00013,0.1314156,0.1314156,0,0,0,0.1314156,663.5655,0,0,0,0.8720286,0.1383322,0.1314156,0,0,4.303383,0.6806442,0.7336964,0,0.7336964,2.61351,43.55841,0.1279024,0.1445572,0.6976229,0,1.552673
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.264112,75.28004,46.7885,0.4296777,0.4296777,0,0,0,0.4296777,294.2001,0,0,0,1.264112,0.4522924,0.4296777,0,0,3.569687,1.340971,0.8118199,0,0.8118199,3.38367,56.39439,0.1277855,0.4726455,1.01129,0,2.605083
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.163382,74.69151,48.58543,1.022472,1.022472,0,0,0,1.022472,113.7813,0,0,0,1.163382,1.076286,1.022472,0,0,2.757867,2.071609,0.08709563,0,0.08709563,3.466296,57.77148,0.1277729,1.124719,0.9307057,0,3.234991
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6343922,62.83427,49.76626,1.440626,1.38,0,-1,0,1.38,45.97045,2.220446E-16,0.06062614,0.2046888,0.6343922,1.452632,1.38,0,0,2.670771,2.149995,0,0.8182394,-0.8182394,2.603796,43.39651,0.1277729,1.584689,0.5075138,0,2.784387
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5422712,61.29702,50.24545,0.4626425,0.4626425,0,0,0,0.4626425,117.2117,0,0,0,0.5422712,0.4869921,0.4626425,0,0,3.579926,1.331756,0.05527908,0,0.05527908,2.656238,44.27055,0.127765,0.5089068,0.433817,0,1.874027
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4597643,60.17647,50.87864,0.3438182,0.3438182,0,0,0,0.3438182,133.7231,0,0,0,0.4597643,0.3619139,0.3438182,0,0,3.524647,1.381507,0.0978504,0,0.0978504,2.749067,45.8177,0.1277509,0.3782,0.3678114,0,1.841271
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3761778,57.87968,50.39091,0.4277844,0.4277844,0,0,0,0.4277844,87.9363,0,0,0,0.3761778,0.4502993,0.4277844,0,0,3.426796,1.469572,0,0.07412159,-0.07412159,2.670936,44.51552,0.1277509,0.4705628,0.3009422,0,1.84575
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07044189,50.13963,48.8079,0,0,0,0,0,0,0,0,0,0,0.07044189,0,0,0,0,3.509154,1.39545,0.07044189,0,0.07044189,2.737763,45.6293,0.1277408,0,0.05635352,0,1.465892
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,47.3618,47.3618,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.438712,1.458848,0,0.8074186,-0.8074186,1.88667,31.44443,0.1277408,0.8437524,0,0,1.458848
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.0355,46.0355,0.7093928,0.6188582,0,-1,0,0.6188582,0,0,0.09053473,0.161474,0,0.6514296,0.6188582,0,0,4.335844,0.6514296,0,0.6514296,-0.6514296,1.200002,20,0.1277408,0.7803321,0,0,0.6514296
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,44.71776,44.71776,0.6632558,0,0,-1,0,0,0,0,0.6632558,0.7295813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277408,0.7295813,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,43.51125,43.51125,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277408,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,42.64702,42.64702,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277408,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.87691,41.87691,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277408,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,41.20092,41.20092,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277408,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,40.57627,40.57627,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277408,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.02008,40.02008,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277408,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,39.56657,39.56657,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277408,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,39.24997,39.24997,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279206,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02301626,39.36527,38.95905,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.07297,2.220446E-16,0,0,0.02301626,0,0,1.452632,1.38,3.679654,1.242,1.403016,0,1.403016,3.840204,64.00327,0.1281101,0.1327423,0.01841301,1.7,1.265016
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2252919,42.71159,38.651,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.2057,0,0,0,0.2252919,0,0,0.7291526,0.692695,2.276638,2.504715,0.9179869,0,0.9179869,4.711082,78.51788,0.128299,1.067932,0.1802335,1.7,2.730006
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5217956,49.12671,39.32698,0.5591974,0.5591974,1.35421,0,0.4257994,0.5591974,93.31154,0,0,0,0.5217956,0,0,0.7950128,0.7552622,1.358651,3.330903,1.277058,0,1.277058,5.922606,98.7099,0.1284312,0.6151171,0.4174365,1.7,3.852699
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6571281,53.91204,41.17525,0.04796229,0.04796229,0,-1,0,0.04796229,1370.093,0.5250481,0,0,0.6571281,0.05048662,0.04796229,0,0,0.08159342,4.480255,0.08159342,0,0.08159342,6.000012,100,0.1284194,0.05275852,0.5257025,0,5.137383
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6865703,56.60831,43.05774,0,0,0,0,0,0,0,0.6865703,0,0,0.6865703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284194,0,0.5492563,0,5.240259
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7548184,60.14137,44.88034,0.06786392,0.06786392,0,0,0,0.06786392,1112.253,0.6833827,0,0,0.7548184,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1284194,0.07465031,0.6038547,0,5.308507
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8509913,64.38116,46.66015,0.9302949,0.9302949,0,0,0,0.9302949,91.47543,0,0,0,0.8509913,0.9792578,0.9302949,0,0,0,4.553689,0,0.1282666,-0.1282666,5.864807,97.74659,0.1284194,1.023324,0.680793,0,5.40468
