Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8863704,67.31138,48.46563,0,0,0,0,0,0,0,0.743852,0,0,0.8863704,0,0,0,0,0.1425184,4.425422,0.1425184,0,0.1425184,6.000012,100,0.128399,0,0.7090964,0,5.311793
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7448838,65.22489,49.6208,0.2949716,0.2949716,0,-1,0,0.2949716,252.5273,0.4343874,0,0,0.7448838,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.128399,0.3244688,0.595907,0,5.298573
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1874748,53.73805,50.10853,0.07714439,0.07714439,0,0,0,0.07714439,243.018,0.1062701,0,0,0.1874748,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.128399,0.08485883,0.1499798,0,4.741164
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4124091,59.00662,50.73318,0.5280594,0.5280594,0,0,0,0.5280594,78.09901,0,0,0,0.4124091,0.555852,0.5280594,0,0,0,4.553689,0,0.1434429,-0.1434429,5.84881,97.47997,0.128399,0.5808653,0.3299273,0,4.966098
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1311013,52.76725,50.24545,0,0,0,0,0,0,0,0,0,0,0.1311013,0,0,0,0,0.1593809,4.410246,0.1311013,0,0.1311013,5.973184,99.55286,0.1283801,0,0.1048811,0,4.541348
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.0748318,50.10249,48.68811,0.3263223,0.3263223,0,0,0,0.3263223,22.93187,0,0,0,0.0748318,0.3434972,0.3263223,0,0,0.0282796,4.528237,0,0.2686654,-0.2686654,5.689985,94.8329,0.1283801,0.3589546,0.05986544,0,4.603069
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,47.21634,47.21634,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3267967,4.259572,0,0.3082404,-0.3082404,5.365071,89.41768,0.1283801,0.3221112,0,0,4.259572
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,45.89004,45.89004,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6692861,3.951331,0,1.452632,-1.452632,3.833863,63.89759,0.1283801,1.726491,0,0,3.951331
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,44.59797,44.59797,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.283321,2.4987,0,0.2559944,-0.2559944,3.564022,59.40024,0.1283801,0.2675142,0,0,2.4987
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,43.39146,43.39146,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.56776,2.242705,0,0.05474464,-0.05474464,3.506315,58.43848,0.1283801,0.05720815,0,0,2.242705
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,42.54434,42.54434,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.628587,2.187961,0,0.07440498,-0.07440498,3.427886,57.13132,0.1283801,0.07775321,0,0,2.187961
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,41.7999,41.7999,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.711259,2.113556,0,0.2406279,-0.2406279,3.174242,52.90392,0.1283801,0.2514562,0,0,2.113556
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.1068,41.1068,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.978623,1.872928,0,0.2503753,-0.2503753,2.910323,48.50529,0.1283801,0.2616422,0,0,1.872928
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,40.48215,40.48215,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.256818,1.622553,0,0.2175165,-0.2175165,2.681041,44.68392,0.1283801,0.2273047,0,0,1.622553
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.95163,39.95163,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.498503,1.405036,0,0.1489701,-0.1489701,2.524012,42.06678,0.1283801,0.1556738,0,0,1.405036
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,39.48956,39.48956,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.664026,1.256066,0,0.1694202,-0.1694202,2.345428,39.09038,0.1283801,0.1770441,0,0,1.256066
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.85227,1.086646,0,0,0,2.345428,39.09038,0.1283801,0,0,0,1.086646
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01135196,39.0649,38.86492,0.01189456,0.01189456,0,0,0,0.01189456,95.43823,0,0,0,0.01135196,0.01252059,0.01189456,0,0,3.85227,1.086646,0,0.001168632,-0.001168632,2.344196,39.06985,0.1283801,0.01308402,0.009081569,0,1.097998
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09314213,40.22675,38.57399,0.4109047,0.4109047,0,0,0,0.4109047,22.66757,0,0,0,0.09314213,0.4325313,0.4109047,0,0,3.853569,1.085477,0,0.3393891,-0.3393891,1.986448,33.1074,0.1283801,0.4519952,0.0745137,0,1.178619
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2571814,43.92098,39.24997,0.4003997,0.4003997,0,0,0,0.4003997,64.23117,0,0,0,0.2571814,0.4214734,0.4003997,0,0,4.230668,0.746088,0,0.164292,-0.164292,1.813269,30.22109,0.1283801,0.4404397,0.2057452,0,1.00327
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4369659,49.32391,41.1068,1.217526,0.9678239,0,-1,0,0.9678239,45.14932,0,0.2497022,0.7035488,0.4369659,1.018762,0.9678239,0,0,4.413214,0.5817961,0,0.5817961,-0.5817961,1.200002,20,0.1283801,1.339279,0.3495727,0,1.018762
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5034754,52.65835,42.98073,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,77.41261,0,0,0,0.5034754,0,0,1.049621,0.9971399,5.059654,0,1.500615,0,1.500615,2.623611,43.72676,0.128597,0.715417,0.4027804,1.7,0.5034754
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6769035,58.32866,44.81189,0.485629,0.485629,1.7,0,0.5202,0.485629,139.387,0,0,0,0.6769035,0,0,1.214371,1.153652,3.559039,1.350554,1.830556,0,1.830556,4.360229,72.67033,0.1287658,0.5341918,0.5415228,1.7,2.027457
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5759548,58.07261,46.59169,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,57.95156,0,0,0,0.5759548,0,0,0.7061444,0.6708372,1.728483,2.998054,1.246792,0,1.246792,5.54304,92.38381,0.1290103,1.093241,0.4607638,1.7,3.574009
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8661266,66.73709,48.39718,0.1907125,0.1907125,0,0,0,0.1907125,454.153,0.1836855,0,0,0.8661266,0.20075,0.1907125,0,0,0.4816911,4.120167,0.4816911,0,0.4816911,6.000012,100,0.1289411,0.2097838,0.6929013,0,4.986294
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4800496,59.1677,49.52667,1.010983,1.010983,0,-1,0,1.010983,47.48344,0,0,0,0.4800496,1.064193,1.010983,0,0,0,4.553689,0,0.5841433,-0.5841433,5.384271,89.73767,0.1289411,1.112082,0.3840396,0,5.033739
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2118235,54.11715,50.00585,0.4193891,0.4193891,0,0,0,0.4193891,50.50763,0,5.551115E-17,0,0.2118235,0.4414622,0.4193891,0,0,0.6490481,3.969546,0,0.2296387,-0.2296387,5.14221,85.70334,0.1289411,0.461328,0.1694588,0,4.181369
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03335655,51.27439,50.63905,0.5338234,0.5338234,0,0,0,0.5338234,6.248611,0,1.110223E-16,0,0.03335655,0.5619194,0.5338234,0,0,0.9042022,3.739907,0,0.5285628,-0.5285628,4.585056,76.41745,0.1289411,0.5872058,0.02668524,0,3.773263
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1610253,53.21516,50.10853,1.080079,1.080079,0,0,0,1.080079,14.90866,0,2.220446E-16,0,0.1610253,1.136925,1.080079,0,0,1.491494,3.211344,0,0.9758999,-0.9758999,3.556367,59.27267,0.1289411,1.188087,0.1288202,0,3.372369
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05963157,49.69238,48.56831,0.3362613,0.3362613,0,0,0,0.3362613,17.7337,0,0,0,0.05963157,0.3539592,0.3362613,0,0,2.575828,2.235444,0,0.2943276,-0.2943276,3.246119,54.10187,0.1289411,0.3698874,0.04770526,0,2.295076
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,47.12222,47.12222,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.902858,1.941117,0,1.124939,-1.124939,2.060329,34.33874,0.1289411,1.175562,0,0,1.941117
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.82159,45.82159,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.152791,0.8161772,0,0.3731356,-0.3731356,1.667009,27.78343,0.1289411,0.3899267,0,0,0.8161772
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,44.52095,44.52095,1.915805,0.4208895,0,-1,0,0.4208895,0,0,1.494915,1.686496,0,0.4430416,0.4208895,0,0,4.567386,0.4430416,0,0.4430416,-0.4430416,1.200002,20,0.1289411,2.107385,0,0,0.4430416
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,43.323,43.323,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289411,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,42.45021,42.45021,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289411,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,41.70577,41.70577,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289411,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.02979,41.02979,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289411,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,40.37947,40.37947,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289411,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.84895,39.84895,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289411,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,39.42111,39.42111,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289411,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.10451,39.10451,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291573,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02136381,39.1988,38.82213,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.15658,2.220446E-16,0,0,0.02136381,0,0,1.452632,1.38,3.679654,1.242,1.401364,0,1.401364,3.838636,63.97713,0.1293731,0.2313789,0.01709105,1.7,1.263364
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2387408,42.81123,38.50554,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,41.2304,0,0,0,0.2387408,0,0,1.120959,1.064911,2.278291,2.503227,1.303652,0,1.303652,5.075389,84.58965,0.1296147,0.6369449,0.1909927,1.7,2.741968
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4380598,47.3124,39.18152,0.360963,0.360963,0,0,0,0.360963,121.3586,0,0,0,0.4380598,0.3799611,0.360963,0,0,0.9746385,3.676514,0.05809874,0,0.05809874,5.130506,85.50826,0.1296064,0.3970594,0.3504479,0,4.114574
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.680289,54.22604,41.01267,0,0,0,-1,0,0,0,0,0,0,0.680289,0,0,0,0,0.9165398,3.728803,0.680289,0,0.680289,5.775885,96.26456,0.1295088,0,0.5442312,0,4.409092
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.662827,55.87864,42.86094,0.6737908,0.6737908,0,0,0,0.6737908,98.37282,1.110223E-16,0,0,0.662827,0.7092534,0.6737908,0,0,0.2362508,4.341063,0,0.04642649,-0.04642649,5.726947,95.44893,0.1295088,0.7411699,0.5302616,0,5.00389
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6437511,57.44403,44.66642,0.7704336,0.7704336,0,0,0,0.7704336,83.55698,0,0,0,0.6437511,0.8109828,0.7704336,0,0,0.2878358,4.294637,0,0.1672317,-0.1672317,5.550669,92.51097,0.1295088,0.847477,0.5150009,0,4.938388
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7040458,60.73958,46.44623,0.1730355,0.1730355,0,0,0,0.1730355,406.8794,0.04825446,0,0,0.7040458,0.1821426,0.1730355,0,0,0.4736488,4.127405,0.4736488,0,0.4736488,6.000012,100,0.1294409,0.190339,0.5632367,0,4.831451
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1806367,51.70196,48.25171,0,0,0,0,0,0,0,0.1806367,0,0,0.1806367,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294409,0,0.1445094,0,4.734326
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6479409,62.71743,49.38121,0.6142569,0.6142569,0,-1,0,0.6142569,105.4837,0.001354744,0,0,0.6479409,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1294409,0.6756826,0.5183527,0,5.20163
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2773916,55.28662,49.86039,0.4754145,0.4754145,0,0,0,0.4754145,58.34731,0,5.551115E-17,0,0.2773916,0.5004364,0.4754145,0,0,0,4.553689,0,0.2230448,-0.2230448,5.764902,96.08151,0.1294409,0.522956,0.2219132,0,4.83108
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2820387,56.03872,50.49359,0.05038431,0.05038431,0,0,0,0.05038431,559.7749,0,0,0,0.2820387,0.05303612,0.05038431,0,0,0.2478275,4.330644,0.2290026,0,0.2290026,5.982153,99.70235,0.1294081,0.05542274,0.225631,0,4.612683
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1610363,53.06685,49.96307,0.5220829,0.5220829,0,0,0,0.5220829,30.84497,0,1.110223E-16,0,0.1610363,0.5495609,0.5220829,0,0,0.01882491,4.536747,0,0.3885246,-0.3885246,5.572612,92.87669,0.1294081,0.5742912,0.128829,0,4.697783
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06915368,49.70081,48.39718,1.25177,1.25177,0,0,0,1.25177,5.524473,0,0,0,0.06915368,1.317652,1.25177,0,0,0.4505189,4.148222,0,1.248499,-1.248499,4.256579,70.94284,0.1294081,1.376947,0.05532295,0,4.217376
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.97675,46.97675,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.83774,2.899723,0,1.022499,-1.022499,3.17877,52.9794,0.1294081,1.068511,0,0,2.899723
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,45.67612,45.67612,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.97385,1.877224,0,0.873549,-0.873549,2.257969,37.63274,0.1294081,0.9128587,0,0,1.877224
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,44.37549,44.37549,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.94446,1.003675,0,0.4297256,-0.4297256,1.804998,30.08324,0.1294081,0.4490633,0,0,1.003675
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,43.19465,43.19465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.421933,0.5739495,0,0,0,1.804998,30.08324,0.1294081,0,0,0,0.5739495
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,42.35609,42.35609,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.421933,0.5739495,0,0.02627946,-0.02627946,1.777297,29.62156,0.1294081,0.02746204,0,0,0.5739495
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,41.58598,41.58598,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.451132,0.54767,0,0.2279444,-0.2279444,1.537023,25.61699,0.1294081,0.2382019,0,0,0.54767
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.93566,40.93566,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.704404,0.3197256,0,0.258278,-0.258278,1.264774,21.07952,0.1294081,0.2699006,0,0,0.3197256
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,40.31102,40.31102,0.1020848,0.0583752,0,-1,0,0.0583752,0,0,0.04370959,0.05391807,0,0.06144758,0.0583752,0,0,4.991379,0.06144758,0,0.06144758,-0.06144758,1.200002,20,0.1294081,0.1122933,0,0,0.06144758
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.78049,39.78049,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294081,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,39.3441,39.3441,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294081,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.03605,39.03605,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295602,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008494719,38.89462,38.74512,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.865289,2.220446E-16,0,0,0.008494719,0,0,1.452632,1.38,3.679654,1.242,1.388495,0,1.388495,3.826427,63.77366,0.129754,0.1593134,0.006795775,1.7,1.250495
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2349295,42.67027,38.43708,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,44.95374,0,0,0,0.2349295,0,0,1.177397,1.118527,2.29116,2.491645,1.353457,0,1.353457,5.110429,85.17365,0.1299865,0.5748631,0.1879436,1.7,2.726575
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5818182,50.10125,39.10451,0.6033267,0.6033267,0,0,0,0.6033267,96.43501,0,0,0,0.5818182,0.6350808,0.6033267,0,0,0.9377028,3.709756,0,0.0532626,-0.0532626,5.054286,84.23792,0.1299865,0.6636594,0.4654545,0,4.291574
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8147309,57.03671,40.90999,0.5843249,0.5843249,0,-1,0,0.5843249,139.4312,0,0,0,0.8147309,0.6150789,0.5843249,0,0,0.9968835,3.656494,0.1996521,0,0.1996521,5.243692,87.39469,0.1299579,0.6427574,0.6517848,0,4.471225
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9477212,62.23318,42.79248,0.2353523,0.2353523,0,0,0,0.2353523,402.6819,0,0,0,0.9477212,0.2477393,0.2353523,0,0,0.7972314,3.836181,0.6999819,0,0.6999819,5.907753,98.46236,0.1298578,0.2588876,0.7581769,0,4.783902
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.181053,70.24669,44.59797,0.2290066,0.2290066,0,0,0,0.2290066,515.7291,0.8427444,0,0,1.181053,0.2410595,0.2290066,0,0,0.09724952,4.466165,0.09724952,0,0.09724952,6.000012,100,0.1298439,0.2519072,0.9448428,0,5.647218
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.209181,73.18359,46.3521,0,0,0,0,0,0,0,1.209181,0,0,1.209181,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298439,0,0.9673451,0,5.76287
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.084824,71.99369,48.13192,0.3982795,0.3982795,0,0,0,0.3982795,272.3777,0.6655828,0,0,1.084824,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1298439,0.4381074,0.8678595,0,5.638514
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9652989,70.22066,49.26141,0,0,0,-1,0,0,0,0.9652989,0,0,0.9652989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298439,0,0.7722391,0,5.518988
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8160082,67.03951,49.72348,0.7076347,0.7076347,0,0,0,0.7076347,115.3149,0.07112963,0,0,0.8160082,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1298439,0.7783982,0.6528066,0,5.369697
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3800616,57.91609,50.34813,0.6120808,0.6120808,0,0,0,0.6120808,62.09336,0,0,0,0.3800616,0.6442956,0.6120808,0,0,0,4.553689,0,0.264234,-0.264234,5.721485,95.35789,0.1298439,0.6732889,0.3040493,0,4.933751
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3173309,56.10205,49.86039,1.0612,1.0612,0,0,0,1.0612,29.90304,0,0,0,0.3173309,1.117052,1.0612,0,0,0.2935934,4.289455,0,0.7997212,-0.7997212,4.878505,81.30825,0.1298439,1.16732,0.2538647,0,4.606786
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07476517,49.71257,48.30305,0.7436544,0.7436544,0,0,0,0.7436544,10.05375,0,0,0,0.07476517,0.7827941,0.7436544,0,0,1.182173,3.489734,0,0.7080289,-0.7080289,4.132177,68.86948,0.1298439,0.8180198,0.05981214,0,3.564499
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,46.88263,46.88263,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.968871,2.781705,0,0.9419732,-0.9419732,3.13925,52.32072,0.1298439,0.984362,0,0,2.781705
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,45.60767,45.60767,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.015508,1.839732,0,1.001927,-1.001927,2.083125,34.71869,0.1298439,1.047014,0,0,1.839732
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,44.30703,44.30703,1.145887,0.7959138,0,-1,0,0.7959138,0,0,0.3499734,0.4645622,0,0.837804,0.7959138,0,0,4.128761,0.837804,0,0.837804,-0.837804,1.200002,20,0.1298439,1.260476,0,0,0.837804
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.15187,43.15187,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298439,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,42.26196,42.26196,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298439,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,41.51752,41.51752,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298439,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.86721,40.86721,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298439,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,40.21689,40.21689,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298439,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,39.71204,39.71204,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298439,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,39.27564,39.27564,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298439,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.95905,38.95905,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13006,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01847124,39.00194,38.67667,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.59391,0,0,0,0.01847124,0,0,1.452632,1.38,3.679654,1.242,1.398471,0,1.398471,3.835892,63.9314,0.1302445,0.1392249,0.01477699,1.7,1.260471
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2158125,42.26451,38.38574,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.06432,0,0,0,0.2158125,0,0,0.8389652,0.797017,2.281183,2.500624,1.01283,0,1.01283,4.796746,79.94561,0.1304469,0.9471382,0.17265,1.7,2.716437
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5662459,49.71121,39.03605,0.2353447,0.2353447,0.9744054,0,0.3221127,0.2353447,240.6028,0,0,0,0.5662459,0,0,0.7390608,0.7021077,1.268354,3.412171,1.268354,0,1.268354,6.000012,100,0.1304482,0.2588792,0.4529967,1.7,3.978417
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9336597,59.65543,40.84153,0.3858248,0.3858248,0,-1,0,0.3858248,241.9906,0.5275283,0,0,0.9336597,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1304482,0.4244073,0.7469277,0,5.487349
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9225802,61.52141,42.6898,0,0,0,0,0,0,0,0.9225802,0,0,0.9225802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304482,0,0.7380642,0,5.476269
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7294478,59.11401,44.46961,0,0,0,0,0,0,0,0.7294478,0,0,0.7294478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304482,0,0.5835583,0,5.283137
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6551133,59.41119,46.23231,0.7930436,0.7930436,0,0,0,0.7930436,82.60748,0,1.110223E-16,0,0.6551133,0.8347827,0.7930436,0,0,0,4.553689,0,0.1796694,-0.1796694,5.810624,96.84354,0.1304482,0.872348,0.5240906,0,5.208802
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.642938,61.09719,48.01212,0,0,0,0,0,0,0,0.4433053,0,0,0.642938,0,0,0,0,0.1996327,4.37402,0.1996327,0,0.1996327,6.000012,100,0.1304197,0,0.5143504,0,5.016957
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5123316,59.45098,49.14162,0.05480235,0.05480235,0,-1,0,0.05480235,934.8716,0.4546449,0,0,0.5123316,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1304197,0.06028259,0.4098653,0,5.06602
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4999664,59.65248,49.57801,0.4529538,0.4529538,0,0,0,0.4529538,110.3791,0.02317294,0,0,0.4999664,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1304197,0.4982491,0.3999731,0,5.053655
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2303497,54.63778,50.15132,1.087842,1.087842,0,0,0,1.087842,21.17492,0,0,0,0.2303497,1.145097,1.087842,0,0,0,4.553689,0,0.9147474,-0.9147474,5.035784,83.92956,0.1304197,1.196627,0.1842798,0,4.784039
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1589254,52.72836,49.67214,0.6938237,0.6938237,0,0,0,0.6938237,22.90574,0,1.110223E-16,0,0.1589254,0.7303407,0.6938237,0,0,1.016386,3.638942,0,0.5714153,-0.5714153,4.433459,73.89084,0.1304197,0.7632061,0.1271403,0,3.797867
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06582648,49.39603,48.15759,1.188258,1.188258,0,0,0,1.188258,5.539746,0,0,0,0.06582648,1.250798,1.188258,0,0,1.651292,3.067526,0,1.184971,-1.184971,3.18439,53.07305,0.1304197,1.307084,0.05266118,0,3.133353
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,46.73716,46.73716,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.967927,1.882555,0,0.4948602,-0.4948602,2.662761,44.37926,0.1304197,0.5171289,0,0,1.882555
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517771,1.387695,0,0,0,2.662761,44.37926,0.1304197,0,0,0,1.387695
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,44.18724,44.18724,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.517771,1.387695,0,0.7826003,-0.7826003,1.837828,30.63041,0.1304197,0.8178173,0,0,1.387695
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.03207,43.03207,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.387327,0.6050944,0,0.1492795,-0.1492795,1.680474,28.00784,0.1304197,0.1559971,0,0,0.6050944
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.15928,42.15928,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.553193,0.455815,0,0.01992361,-0.01992361,1.659472,27.65782,0.1304197,0.02082018,0,0,0.455815
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,41.41484,41.41484,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.575331,0.4358914,0,0.1459918,-0.1459918,1.505583,25.093,0.1304197,0.1525615,0,0,0.4358914
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.76453,40.76453,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.737544,0.2898995,0,0.09554937,-0.09554937,1.404865,23.41438,0.1304197,0.0998491,0,0,0.2898995
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.11421,40.11421,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.01312644,0,0.1892431,0.179781,0,0,4.84371,0.1943501,0,0.1892431,-0.1892431,1.205386,20.08972,0.1304197,0.1977591,0,0,0.1943501
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,39.63503,39.63503,0.3166729,0.004851655,0,-1,0,0.004851655,0,0,0.3118212,0.3434885,0,0.005107006,0.004851655,0,0,5.05398,0.005107006,0,0.005107006,-0.005107006,1.200002,20,0.1304197,0.3483401,0,0,0.005107006
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.20719,39.20719,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304197,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.89059,38.89059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304197,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.0154019,38.87066,38.59966,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,45.89759,0,0,0,0.0154019,0,0,1.452632,1.38,5.059654,0,1.395402,0,1.395402,2.523797,42.0632,0.1305725,0.0369128,0.01232152,1.7,0.0154019
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1741699,41.40507,38.29161,0.565051,0.565051,1.7,0,0.5202,0.565051,30.82375,0,0,0,0.1741699,0,0,1.134949,1.078202,3.664253,1.255862,1.252371,0,1.252371,3.711901,61.86489,0.1308159,0.6215561,0.1393359,1.7,1.430032
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.181275,42.24229,38.98471,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,283.7074,2.220446E-16,0,0,0.181275,0,0,1.452632,1.38,2.411881,2.382996,1.561275,0,1.561275,5.193056,86.55077,0.130954,0.07028455,0.14502,1.7,2.564271
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2695799,45.69947,40.74741,1.277849,1.277849,0,-1,0,1.277849,21.09637,0,0,0.02563434,0.2695799,1.345105,1.277849,0,0,0.8506061,3.788143,0,1.075525,-1.075525,4.059354,67.65576,0.130954,1.405634,0.2156639,0,4.057724
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3849814,49.86063,42.59568,0.7709024,0.7709024,0,0,0,0.7709024,49.93905,0,0,0,0.3849814,0.8114762,0.7709024,0,0,2.045634,2.712619,0,0.4264949,-0.4264949,3.609789,60.16302,0.130954,0.8479927,0.3079851,0,3.0976
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1667656,47.47408,44.37549,0,0,0,0,0,0,0,0,0,0,0.1667656,0,0,0,0,2.519517,2.286124,0.1667656,0,0.1667656,3.767996,62.79981,0.1309302,0,0.1334125,0,2.452889
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3954845,53.79783,46.13818,0.6610568,0.6610568,0,0,0,0.6610568,59.8261,0,1.110223E-16,0,0.3954845,0.6958492,0.6610568,0,0,2.352751,2.436213,0,0.3003648,-0.3003648,3.451384,57.52295,0.1309302,0.7271625,0.3163876,0,2.831697
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3720333,55.1909,47.918,0.9492231,0.9492231,0,0,0,0.9492231,39.19345,0,0,0,0.3720333,0.9991822,0.9492231,0,0,2.68649,2.135848,0,0.6271489,-0.6271489,2.790311,46.50509,0.1309302,1.044145,0.2976266,0,2.507881
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6748393,62.961,49.04749,0,0,0,-1,0,0,0,0,0,0,0.6748393,0,0,0,0,3.383322,1.508699,0.6748393,0,0.6748393,3.43052,57.17522,0.1308341,0,0.5398714,0,2.183538
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5061011,59.67499,49.47533,0.1370182,0.1370182,0,0,0,0.1370182,369.3679,0,0,0,0.5061011,0.1442297,0.1370182,0,0,2.708483,2.116055,0.3618715,0,0.3618715,3.773821,62.8969,0.1307827,0.15072,0.4048809,0,2.622156
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1075713,52.16955,50.10853,0,0,0,0,0,0,0,0,0,0,0.1075713,0,0,0,0,2.346611,2.441739,0.1075713,0,0.1075713,3.875872,64.59774,0.1307674,0,0.08605707,0,2.54931
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1757295,52.96264,49.57801,0,0,0,0,0,0,0,0,0,0,0.1757295,0,0,0,0,2.23904,2.538553,0.1757295,0,0.1757295,4.042584,67.37627,0.1307424,0,0.1405836,0,2.714283
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07482395,49.48915,48.08058,0.6577535,0.6577535,0,0,0,0.6577535,11.37568,0,0,0,0.07482395,0.6923721,0.6577535,0,0,2.06331,2.69671,0,0.6175481,-0.6175481,3.391631,56.52707,0.1307424,0.7235288,0.05985916,0,2.771534
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,46.68582,46.68582,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.749475,2.079162,0,0.2837487,-0.2837487,3.092534,51.54213,0.1307424,0.2965175,0,0,2.079162
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,45.43653,45.43653,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.064751,1.795413,0,1.054858,-1.054858,1.980616,33.0102,0.1307424,1.102327,0,0,1.795413
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.1359,44.1359,0.9607427,0.7035271,0,-1,0,0.7035271,0,0,0.2572155,0.3532898,0,0.7405549,0.7035271,0,0,4.236815,0.7405549,0,0.7405549,-0.7405549,1.200002,20,0.1307424,1.056817,0,0,0.7405549
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.98073,42.98073,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307424,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.09083,42.09083,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307424,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,41.34639,41.34639,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307424,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,40.69607,40.69607,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307424,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.04575,40.04575,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307424,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,39.56657,39.56657,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307424,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307424,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.82213,38.82213,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309111,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005898343,38.66052,38.55687,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.4002,2.220446E-16,0,0,0.005898343,0,0,1.452632,1.38,3.679654,1.242,1.385898,0,1.385898,3.823964,63.7326,0.1310692,0.05691285,0.004718674,1.7,1.247898
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1042915,40.08929,38.24027,0.65713,0.65713,1.7,0,0.5202,0.65713,15.87075,0,0,0,0.1042915,0,0,1.04287,0.9907265,2.293756,2.489309,1.095018,0,1.095018,4.862789,81.04633,0.1312888,0.722843,0.08343317,1.7,2.5936
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1745318,42.04884,38.91626,1.665408,1.665408,0.425,0,0.172125,1.665408,10.47982,0,2.220446E-16,0,0.1745318,1.305693,1.240409,0,0,1.198738,3.474825,0,1.131161,-1.131161,3.67044,61.17389,0.1312888,1.831949,0.1396255,1.7,3.649356
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2772302,45.76514,40.6704,0.1396043,0.1396043,0,-1,0,0.1396043,198.5829,0,0,0,0.2772302,0.1469519,0.1396043,0,0,2.455584,2.343663,0.1302783,0,0.1302783,3.794033,63.23376,0.1312703,0.1535647,0.2217842,0,2.620893
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2103318,46.38222,42.50155,0,0,0,0,0,0,0,0,0,0,0.2103318,0,0,0,0,2.325306,2.460914,0.2103318,0,0.2103318,3.993572,66.55939,0.1312404,0,0.1682655,0,2.671246
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1533151,47.14975,44.30703,0.4984919,0.4984919,0,0,0,0.4984919,30.75578,0,0,0,0.1533151,0.5247284,0.4984919,0,0,2.114974,2.650213,0,0.3714133,-0.3714133,3.602068,60.03434,0.1312404,0.5483411,0.122652,0,2.803528
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1337277,48.53741,46.0355,0.7229864,0.7229864,0,0,0,0.7229864,18.49657,0,0,0,0.1337277,0.7610383,0.7229864,0,0,2.527655,2.278799,0,0.6273106,-0.6273106,2.940824,49.01364,0.1312404,0.795285,0.1069822,0,2.412527
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2963804,53.54591,47.81532,0.8438734,0.8438734,0,0,0,0.8438734,35.12143,0,0,0,0.2963804,0.8882878,0.8438734,0,0,3.224667,1.651489,0,0.5919074,-0.5919074,2.316899,38.61491,0.1312404,0.9282607,0.2371043,0,1.947869
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1738854,52.30503,48.97048,0.9361244,0.9361244,0,-1,0,0.9361244,18.57503,0,1.110223E-16,0,0.1738854,0.9853942,0.9361244,0,0,3.882342,1.059581,0,0.8115088,-0.8115088,1.461494,24.35818,0.1312404,1.029737,0.1391083,0,1.233467
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1968405,53.23054,49.43255,0,0,0,0,0,0,0,0,0,0,0.1968405,0,0,0,0,4.784019,0.2480724,0.1968405,0,0.1968405,1.648233,27.4705,0.1312125,0,0.1574724,0,0.4449129
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1085613,52.08467,50.00585,0.3309714,0.3309714,0,0,0,0.3309714,32.8008,0,0,0,0.1085613,0.348391,0.3309714,0,0,4.587178,0.4252289,0,0.2398297,-0.2398297,1.39543,23.25712,0.1312125,0.3640686,0.08684904,0,0.5337902
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.0865024,51.12126,49.47533,1.062976,1.062976,0.8046696,0,0.2757748,1.062976,8.137755,0,0,0,0.0865024,0.2719015,0.2583065,0,0,4.853655,0.1853991,0,0.1853991,-0.1853991,1.200002,20,0.1312125,1.169274,0.06920192,1.7,0.2719015
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07530533,49.42921,48.01212,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,40.99018,0,0,0,0.07530533,0,0,1.452632,1.38,5.059654,0,1.455305,0,1.455305,2.580626,43.01035,0.1314031,0.2020871,0.06024426,1.7,0.07530533
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,46.61737,46.61737,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.604349,1.309775,0,0.05542726,-0.05542726,2.522201,42.03659,0.1314031,0.05792148,0,0,1.309775
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665935,1.254348,0,0,0,2.522201,42.03659,0.1314031,0,0,0,1.254348
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665935,1.254348,0,0,0,2.522201,42.03659,0.1314031,0,0,0,1.254348
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665935,1.254348,0,0,0,2.522201,42.03659,0.1314031,0,0,0,1.254348
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.03949,42.03949,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.665935,1.254348,0,0.2022508,-0.2022508,2.30901,38.48342,0.1314031,0.2113521,0,0,1.254348
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,41.29505,41.29505,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.890658,1.052097,0,0.2670853,-0.2670853,2.027477,33.79122,0.1314031,0.2791042,0,0,1.052097
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,40.64473,40.64473,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.187419,0.7850114,0,0.09023622,-0.09023622,1.93236,32.20593,0.1314031,0.09429686,0,0,0.7850114
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.99442,39.99442,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.287682,0.6947752,0,0.1000212,-0.1000212,1.826928,30.44874,0.1314031,0.1045222,0,0,0.6947752
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,39.5409,39.5409,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.398817,0.594754,0,0.1465091,-0.1465091,1.672494,27.87484,0.1314031,0.153102,0,0,0.594754
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.10451,39.10451,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.561604,0.4482449,0,0.07257722,-0.07257722,1.595991,26.59979,0.1314031,0.07584319,0,0,0.4482449
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.79646,38.79646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.642246,0.3756677,0,0,0,1.595991,26.59979,0.1314031,0,0,0,0.3756677
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009858577,38.67879,38.50554,0,0,0,0,0,0,0,0,0,0,0.009858577,0,0,0,0,4.642246,0.3756677,0.009858577,0,0.009858577,1.605344,26.75567,0.1314017,0,0.007886861,0,0.3855262
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07539346,39.52088,38.18893,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.04982,0,0,0,0.07539346,0.3423132,0.3251975,0,0,4.632387,0.3845404,0,0.2669197,-0.2669197,1.323985,22.06638,0.1314017,0.8252172,0.06031477,1.7,0.4599338
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08889447,40.44446,38.86492,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.87069,0,0,0,0.08889447,0,0,0.9511433,0.9035861,4.928965,0.1176207,0.9924806,0,0.9924806,2.265535,37.75885,0.1315999,0.8237423,0.07111558,1.7,0.2065151
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1624223,43.56231,40.61906,0.8262112,0.8262112,0,-1,0,0.8262112,19.65869,0,1.110223E-16,0,0.1624223,0.869696,0.8262112,0,0,3.936484,1.010853,0,0.7072737,-0.7072737,1.520003,25.33334,0.1315999,0.9088323,0.1299378,0,1.173275
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09076769,44.10065,42.45021,1.220176,1.220176,0.8455459,0,0.286934,1.220176,7.438902,0,0,0,0.09076769,0.3943472,0.3746299,0,0,4.722344,0.3035795,0,0.3035795,-0.3035795,1.200002,20,0.1315999,1.342193,0.07261415,1.7,0.3943472
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05753404,45.30994,44.2557,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05753404,0,0,1.452632,1.38,5.059654,0,1.437534,0,1.437534,2.563767,42.72936,0.1317319,0,0.04602723,1.7,0.05753404
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1053705,47.97401,46.00983,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.88412,0,0,0,0.1053705,0,0,0.8133506,0.7726831,3.62212,1.293781,0.8780535,0,0.8780535,3.396762,56.61258,0.1319055,0.9753143,0.08429637,1.7,1.399151
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1896496,51.41372,47.7982,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1896496,0,0,1.452632,1.38,2.744067,2.084029,1.56965,0,1.56965,4.885862,81.43087,0.132018,0,0.1517196,1.7,2.273678
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.223166,53.23372,48.9277,0.3387016,0.3387016,0,-1,0,0.3387016,65.88869,0,0,0,0.223166,0.356528,0.3387016,0,0,1.174417,3.496713,0,0.1333619,-0.1333619,4.745286,79.08794,0.132018,0.3725717,0.1785328,0,3.719879
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1147342,51.52738,49.33842,0.4732153,0.4732153,0,0,0,0.4732153,24.24567,0,0,0,0.1147342,0.4981213,0.4732153,0,0,1.322597,3.363352,0,0.3833871,-0.3833871,4.341161,72.35253,0.132018,0.5205368,0.09178737,0,3.478086
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1020751,51.86349,49.91173,1.214926,1.214926,0,0,0,1.214926,8.401752,0,0,0,0.1020751,1.278869,1.214926,0,0,1.748583,2.979964,0,1.176794,-1.176794,3.100711,51.67841,0.132018,1.336419,0.08166005,0,3.082039
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.0922491,51.13666,49.38121,0,0,0,0,0,0,0,0,0,0,0.0922491,0,0,0,0,3.056132,1.80317,0.0922491,0,0.0922491,3.188226,53.13699,0.1320049,0,0.07379928,0,1.895419
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07232198,49.2776,47.918,0.8314559,0.8314559,0,0,0,0.8314559,8.698234,0,1.110223E-16,0,0.07232198,0.8752168,0.8314559,0,0,2.963883,1.886194,0,0.8028948,-0.8028948,2.3419,39.03159,0.1320049,0.9146015,0.05785758,0,1.958516
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,46.52324,46.52324,1.633967,1.029135,0,-1,0,1.029135,0,0,0.6048324,0.7682291,0,1.0833,1.029135,0,0,3.855988,1.0833,0,1.0833,-1.0833,1.200002,20,0.1320049,1.797364,0,0,1.0833
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,45.31673,45.31673,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.0161,44.0161,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.86094,42.86094,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.9967,41.9967,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,41.25226,41.25226,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.60194,40.60194,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.95163,39.95163,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.47245,39.47245,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.06173,39.06173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320049,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,38.71945,38.71945,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321556,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001905231,38.47052,38.43708,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8193547,2.220446E-16,0,0,0.001905231,0,0,1.452632,1.38,3.679654,1.242,1.381905,0,1.381905,3.820176,63.66947,0.1323694,0.2557811,0.001524185,1.7,1.243905
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04400543,38.89489,38.12048,1.176963,1.176963,1.7,0,0.5202,1.176963,3.738896,0,0,0,0.04400543,0,0,0.5230367,0.4968849,2.297749,2.485715,0.5408903,0,0.5408903,4.333309,72.22168,0.1324762,1.29466,0.03520435,1.7,2.52972
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06391873,39.95441,38.82213,1.097799,1.097799,1.7,0,0.5202,1.097799,5.822445,0,0,0,0.06391873,0,0,0.6022013,0.5720912,1.756859,2.972516,0.6360099,0,0.6360099,4.936681,82.27785,0.1326011,1.207579,0.05113498,1.7,3.036435
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1703653,43.61312,40.52494,0.849035,0.849035,0,-1,0,0.849035,20.06576,0,1.110223E-16,0,0.1703653,0.893721,0.849035,0,0,1.120849,3.544925,0,0.7233557,-0.7233557,4.174198,69.56982,0.1326011,0.9339384,0.1362922,0,3.71529
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.261164,47.20007,42.35609,1.104762,1.104762,0,0,0,1.104762,23.63985,0,0,0,0.261164,1.162907,1.104762,0,0,1.924577,2.821569,0,0.9017429,-0.9017429,3.223677,53.72784,0.1326011,1.215238,0.2089312,0,3.082733
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.277143,49.37495,44.16157,0,0,0,0,0,0,0,0,0,0,0.277143,0,0,0,0,2.926514,1.919826,0.277143,0,0.277143,3.486598,58.10985,0.1325618,0,0.2217144,0,2.196969
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2084086,49.82191,45.89004,0.8081113,0.8081113,0,0,0,0.8081113,25.78959,0,0,0,0.2084086,0.8506435,0.8081113,0,0,2.649371,2.169255,0,0.6422349,-0.6422349,2.809623,46.82695,0.1325618,0.8889224,0.1667269,0,2.377664
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1057713,49.67195,47.67841,0.2586297,0.2586297,0,0,0,0.2586297,40.89679,0,0,0,0.1057713,0.2722418,0.2586297,0,0,3.362965,1.52702,0,0.1664706,-0.1664706,2.634147,43.90237,0.1325618,0.2844927,0.08461701,0,1.632791
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03721435,49.50856,48.8079,0.2763187,0.2763187,0,-1,0,0.2763187,13.46791,0,0,0,0.03721435,0.2908618,0.2763187,0,0,3.547933,1.360549,0,0.2536474,-0.2536474,2.36678,39.44625,0.1325618,0.3039505,0.02977148,0,1.397764
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09603637,51.04505,49.21863,0,0,0,0,0,0,0,0,0,0,0.09603637,0,0,0,0,3.829763,1.106902,0.09603637,0,0.09603637,2.457888,40.96471,0.1325482,0,0.0768291,0,1.202938
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05285161,50.76958,49.76626,0.3756605,0.3756605,0,0,0,0.3756605,14.06898,0,0,0,0.05285161,0.3954321,0.3756605,0,0,3.733727,1.193335,0,0.3425805,-0.3425805,2.096776,34.9462,0.1325482,0.4132265,0.04228128,0,1.246186
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03308278,49.92019,49.29564,0.527341,0.527341,0,0,0,0.527341,6.273508,0,1.110223E-16,0,0.03308278,0.5550959,0.527341,0,0,4.114372,0.8507544,0,0.5220131,-0.5220131,1.546526,25.77538,0.1325482,0.5800751,0.02646622,0,0.8838372
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07467678,49.21864,47.81532,0,0,0,0,0,0,0,0,0,0,0.07467678,0,0,0,0,4.694386,0.3287413,0.07467678,0,0.07467678,1.617371,26.95613,0.1325376,0,0.05974143,0,0.4034181
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,46.44623,46.44623,0.6140053,0.3761529,0,-1,0,0.3761529,0,0,0.2378524,0.2992529,0,0.3959504,0.3761529,0,0,4.619709,0.3959504,0,0.3959504,-0.3959504,1.200002,20,0.1325376,0.6754059,0,0,0.3959504
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0,0,0,0
