Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.96476,43.96476,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,42.8096,42.8096,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.94536,41.94536,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,41.20092,41.20092,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,40.55061,40.55061,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.90029,39.90029,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,39.42111,39.42111,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,39.01038,39.01038,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325376,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,38.67667,38.67667,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327321,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02226774,38.77732,38.38574,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.661207,0,0,0,0.02226774,0,0,1.452632,1.38,3.679654,1.242,1.402268,0,1.402268,3.839493,63.99143,0.1329405,0.2535347,0.01781419,1.7,1.264268
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2580234,42.71991,38.06914,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,87.4479,0,0,0,0.2580234,0,0,1.40494,1.334693,2.277387,2.504041,1.592717,0,1.592717,5.350477,89.17444,0.1331268,0.3245655,0.2064187,1.7,2.762064
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.374642,45.62379,38.74512,0.3164565,0.3164565,0,0,0,0.3164565,118.3866,0,0,0,0.374642,0.3331121,0.3164565,0,0,0.6846699,3.937486,0.04152988,0,0.04152988,5.389876,89.83109,0.1331209,0.3481021,0.2997136,0,4.312128
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6582707,53.15094,40.45648,0.8698297,0.8698297,0,-1,0,0.8698297,75.67812,0,0,0,0.6582707,0.9156102,0.8698297,0,0,0.64314,3.974863,0,0.2573395,-0.2573395,5.118616,85.3101,0.1331209,0.9568127,0.5266166,0,4.633134
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7517182,57.18171,42.28763,0.9712583,0.9712583,0,0,0,0.9712583,77.39632,0,0,0,0.7517182,1.022377,0.9712583,0,0,0.9290727,3.717524,0,0.270659,-0.270659,4.833317,80.55511,0.1331209,1.068384,0.6013746,0,4.469242
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8780526,62.07651,44.08456,0.2624998,0.2624998,0,0,0,0.2624998,334.4964,0,0,0,0.8780526,0.2763156,0.2624998,0,0,1.229805,3.446865,0.601737,0,0.601737,5.404174,90.0694,0.1330357,0.2887498,0.702442,0,4.324917
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9834617,66.63015,45.82159,0.4265028,0.4265028,0,0,0,0.4265028,230.5874,0,0,0,0.9834617,0.4489503,0.4265028,0,0,0.628068,3.988428,0.5345113,0,0.5345113,5.911256,98.52074,0.1329601,0.4691531,0.7867693,0,4.971889
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8443956,65.29944,47.60139,1.213694,1.213694,0,0,0,1.213694,69.57234,0,2.220446E-16,0,0.8443956,1.277573,1.213694,0,0,0.09355661,4.469488,0,0.4331774,-0.4331774,5.454648,90.91061,0.1329601,1.335064,0.6755165,0,5.313884
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7359693,64.01753,48.73089,0.7612744,0.7612744,0,-1,0,0.7612744,96.67596,0,1.110223E-16,0,0.7359693,0.8013415,0.7612744,0,0,0.5748649,4.036311,0,0.06537218,-0.06537218,5.385739,89.76214,0.1329601,0.8374019,0.5887755,0,4.77228
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5746076,60.81307,49.14162,0.6799846,0.6799846,0,0,0,0.6799846,84.50303,0,0,0,0.5746076,0.7157733,0.6799846,0,0,0.6475006,3.970938,0,0.1411657,-0.1411657,5.236938,87.28211,0.1329601,0.7479831,0.4596861,0,4.545546
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2813843,55.22556,49.72348,0.4440677,0.4440677,0,0,0,0.4440677,63.36519,0,0,0,0.2813843,0.4674396,0.4440677,0,0,0.8043514,3.829773,0,0.1860553,-0.1860553,5.040818,84.01346,0.1329601,0.4884744,0.2251075,0,4.111157
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3302104,55.74061,49.26141,0.6158621,0.6158621,0,0,0,0.6158621,53.61758,0,1.110223E-16,0,0.3302104,0.6482759,0.6158621,0,0,1.011079,3.643717,0,0.3180656,-0.3180656,4.705547,78.42563,0.1329601,0.6774483,0.2641683,0,3.973928
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07434306,49.16914,47.77253,1.250735,1.250735,0,0,0,1.250735,5.94395,0,0,0,0.07434306,1.316563,1.250735,0,0,1.364486,3.325652,0,1.24222,-1.24222,3.396132,56.60209,0.1329601,1.375808,0.05947445,0,3.399995
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74473,2.083432,0,0,0,3.396132,56.60209,0.1329601,0,0,0,2.083432
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,45.19694,45.19694,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.74473,2.083432,0,0.6138451,-0.6138451,2.749083,45.81796,0.1329601,0.6414682,0,0,2.083432
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.89631,43.89631,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.42678,1.469587,0,0.5167685,-0.5167685,2.204361,36.73928,0.1329601,0.5400231,0,0,1.469587
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,42.76681,42.76681,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.000968,0.9528182,0,0.157261,-0.157261,2.038593,33.97649,0.1329601,0.1643378,0,0,0.9528182
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,41.90258,41.90258,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.175702,0.7955571,0,0.08192705,-0.08192705,1.952235,32.53718,0.1329601,0.08561376,0,0,0.7955571
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.266732,0.71363,0,0,0,1.952235,32.53718,0.1329601,0,0,0,0.71363
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,40.49926,40.49926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.266732,0.71363,0,0,0,1.952235,32.53718,0.1329601,0,0,0,0.71363
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,39.84895,39.84895,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.266732,0.71363,0,0.01302151,-0.01302151,1.938509,32.30841,0.1329601,0.01360748,0,0,0.71363
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,39.36977,39.36977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.2812,0.7006086,0,0,0,1.938509,32.30841,0.1329601,0,0,0,0.7006086
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,38.95905,38.95905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.2812,0.7006086,0,0,0,1.938509,32.30841,0.1329601,0,0,0,0.7006086
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,38.62533,38.62533,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.2812,0.7006086,0,0.176197,-0.176197,1.752781,29.21295,0.1329601,0.1841259,0,0,0.7006086
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01072661,38.52273,38.3344,0.07951987,0.07951987,0,0,0,0.07951987,13.48922,0,0,0,0.01072661,0.08370512,0.07951987,0,0,4.476975,0.5244115,0,0.07297852,-0.07297852,1.675855,27.93085,0.1329601,0.08747185,0.008581286,0,0.5351381
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3196422,43.82838,38.02635,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,40.78908,0,0,0,0.3196422,0.3775226,0.3586465,0,0,4.558062,0.451433,0,0.05788046,-0.05788046,1.614843,26.914,0.1329601,0.8620111,0.2557137,1.7,0.7710752
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6791792,51.69117,38.71945,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6791792,0,0,1.452632,1.38,4.622374,0.3935525,2.059179,0,2.059179,3.568352,59.47242,0.1330003,0,0.5433434,1.7,1.072732
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9784995,60.16631,40.37947,0.575052,0.575052,0,-1,0,0.575052,170.1584,0,0,0,0.9784995,0.6053178,0.575052,0,0,2.563195,2.246814,0.3731816,0,0.3731816,3.922383,65.37292,0.1329477,0.6325572,0.7827995,0,3.225313
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.074176,64.61633,42.21062,0.5979607,0.5979607,0,0,0,0.5979607,179.6399,0,0,0,1.074176,0.6294323,0.5979607,0,0,2.190013,2.582677,0.4447438,0,0.4447438,4.344305,72.40493,0.1328851,0.6577567,0.8593409,0,3.656853
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.331243,73.69361,44.04177,0.245171,0.245171,0,0,0,0.245171,542.9854,0,0,0,1.331243,0.2580747,0.245171,0,0,1.745269,2.982947,1.073168,0,1.073168,5.362401,89.37317,0.1327341,0.2696881,1.064994,0,4.314189
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.375491,77.23107,45.77024,0.7538654,0.7538654,0,0,0,0.7538654,182.4584,0,0,0,1.375491,0.7935425,0.7538654,0,0,0.6721013,3.948798,0.5819483,0,0.5819483,5.914485,98.57456,0.1326524,0.8292519,1.100393,0,5.324289
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.35717,79.01695,47.55006,1.035037,1.035037,0,0,0,1.035037,131.1229,0.1775045,0,0,1.35717,1.089512,1.035037,0,0,0.09015295,4.472551,0.09015295,0,0.09015295,6.000012,100,0.1326398,1.13854,1.085736,0,5.829721
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.084697,72.69653,48.71378,0.09908082,0.09908082,0,-1,0,0.09908082,1094.76,0.9804016,0,0,1.084697,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1326398,0.1089889,0.8677577,0,5.638386
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9120076,68.68147,49.09883,0.8264238,0.8264238,0,0,0,0.8264238,110.3559,0.04208776,0,0,0.9120076,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1326398,0.9090662,0.729606,0,5.465696
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6709942,63.56499,49.67214,0,0,0,0,0,0,0,0.6709942,0,0,0.6709942,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326398,0,0.5367954,0,5.224683
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3535105,56.17536,49.21863,0.3557554,0.3557554,0,0,0,0.3557554,99.36899,0,0,0,0.3535105,0.3744793,0.3557554,0,0,0,4.553689,0,0.02096883,-0.02096883,5.977909,99.63161,0.1326398,0.3913309,0.2828084,0,4.907199
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.0736312,49.12974,47.74686,0.5235874,0.5235874,0,0,0,0.5235874,14.06283,0,1.110223E-16,0,0.0736312,0.5511447,0.5235874,0,0,0.0232987,4.53272,0,0.4775135,-0.4775135,5.474566,91.24258,0.1326398,0.5759462,0.05890497,0,4.606351
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5538692,4.055207,0,0,0,5.474566,91.24258,0.1326398,0,0,0,4.055207
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,45.19694,45.19694,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5538692,4.055207,0,0.1606957,-0.1606957,5.305177,88.41945,0.1326398,0.167927,0,0,4.055207
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.89631,43.89631,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.73242,3.894511,0,0.392037,-0.392037,4.891934,81.53207,0.1326398,0.4096787,0,0,3.894511
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,42.74114,42.74114,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.168017,3.502474,0,0.1415547,-0.1415547,4.742723,79.04521,0.1326398,0.1479246,0,0,3.502474
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.90258,41.90258,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.3253,3.360919,0,0.01139605,-0.01139605,4.73071,78.84501,0.1326398,0.01190887,0,0,3.360919
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,41.14958,41.14958,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.337962,3.349523,0,0.05613949,-0.05613949,4.671534,77.85874,0.1326398,0.05866576,0,0,3.349523
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,40.49926,40.49926,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.400339,3.293384,0,0.3477054,-0.3477054,4.30502,71.75019,0.1326398,0.3633521,0,0,3.293384
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.83183,39.83183,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.786678,2.945678,0,0.0829609,-0.0829609,4.217572,70.29272,0.1326398,0.08669414,0,0,2.945678
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,39.36977,39.36977,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.878857,2.862717,0,0.1729863,-0.1729863,4.035228,67.25366,0.1326398,0.1807707,0,0,2.862717
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.071064,2.689731,0,0,0,4.035228,67.25366,0.1326398,0,0,0,2.689731
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,38.57399,38.57399,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.071064,2.689731,0,0.03395532,-0.03395532,3.999436,66.65714,0.1326398,0.03548332,0,0,2.689731
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0209934,38.67767,38.30873,0.1561929,0.1561929,0,0,0,0.1561929,13.44069,0,0,0,0.0209934,0.1644136,0.1561929,0,0,2.108792,2.655776,0,0.1434202,-0.1434202,3.848258,64.1375,0.1326398,0.1718122,0.01679472,0,2.676769
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2634831,42.75079,38.00068,0.1400101,0.1400101,0,0,0,0.1400101,188.1886,0,0,0,0.2634831,0.1473791,0.1400101,0,0,2.268148,2.512356,0.116104,0,0.116104,3.958404,65.97327,0.1326235,0.1540111,0.2107865,0,2.775839
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5537837,49.09192,38.69378,0.7454786,0.7454786,0,0,0,0.7454786,74.28566,0,1.110223E-16,0,0.5537837,0.7847143,0.7454786,0,0,2.152044,2.616849,0,0.2309306,-0.2309306,3.714982,61.91623,0.1326235,0.8200264,0.4430269,0,3.170633
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8535575,57.28621,40.36235,0.3907519,0.3907519,0,-1,0,0.3907519,218.4397,0,0,0,0.8535575,0.4113178,0.3907519,0,0,2.408634,2.385919,0.4422396,0,0.4422396,4.134527,68.90865,0.1325615,0.4298271,0.682846,0,3.239476
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5625423,53.0242,42.18495,0.4029215,0.4029215,0,0,0,0.4029215,139.6158,0,0,0,0.5625423,0.4241279,0.4029215,0,0,1.966394,2.783934,0.1384144,0,0.1384144,4.265838,71.09716,0.1325421,0.4432137,0.4500338,0,3.346477
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5932054,55.62057,43.99043,0.1276372,0.1276372,0,0,0,0.1276372,464.7589,0,0,0,0.5932054,0.134355,0.1276372,0,0,1.82798,2.908507,0.4588504,0,0.4588504,4.701142,78.35221,0.1324779,0.1404009,0.4745643,0,3.501713
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.039534,67.95811,45.75313,0.3819672,0.3819672,0,0,0,0.3819672,272.1527,0,0,0,1.039534,0.4020707,0.3819672,0,0,1.369129,3.321473,0.6374634,0,0.6374634,5.305893,88.43137,0.1323887,0.4201639,0.8316273,0,4.361007
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.073277,70.96317,47.53294,0.1774503,0.1774503,0,0,0,0.1774503,604.8326,0.1548218,0,0,1.073277,0.1867898,0.1774503,0,0,0.7316658,3.89519,0.7316658,0,0.7316658,6.000012,100,0.1322866,0.1951953,0.8586219,0,4.968467
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9672171,69.56335,48.66244,0.4031196,0.4031196,0,-1,0,0.4031196,239.933,0.5428807,0,0,0.9672171,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1322866,0.4434316,0.7737737,0,5.520906
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6716463,62.88811,49.04749,0.07568444,0.07568444,0,0,0,0.07568444,887.4297,0.5919784,0,0,0.6716463,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1322866,0.08325289,0.537317,0,5.225335
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4193112,57.92823,49.57801,0.2143425,0.2143425,0,0,0,0.2143425,195.6267,0.1936875,0,0,0.4193112,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1322866,0.2357768,0.335449,0,4.973
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2126695,53.27182,49.16729,0.4761316,0.4761316,0,0,0,0.4761316,44.66611,0,0,0,0.2126695,0.5011912,0.4761316,0,0,0,4.553689,0,0.2885217,-0.2885217,5.695883,94.9312,0.1322866,0.5237448,0.1701356,0,4.766358
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07290069,49.06409,47.69552,0.3702789,0.3702789,0,0,0,0.3702789,19.68805,0,0,0,0.07290069,0.3897673,0.3702789,0,0,0.3205797,4.265167,0,0.3168666,-0.3168666,5.361876,89.36443,0.1322866,0.4073068,0.05832055,0,4.338068
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,46.37778,46.37778,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6726537,3.948301,0,0.6552805,-0.6552805,4.67115,77.85235,0.1322866,0.6847681,0,0,3.948301
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,45.19694,45.19694,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.400743,3.29302,0,0.7711346,-0.7711346,3.858303,64.30492,0.1322866,0.8058356,0,0,3.29302
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.89631,43.89631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.257559,2.521886,0,0,0,3.858303,64.30492,0.1322866,0,0,0,2.521886
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,42.71547,42.71547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.257559,2.521886,0,0,0,3.858303,64.30492,0.1322866,0,0,0,2.521886
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.257559,2.521886,0,0,0,3.858303,64.30492,0.1322866,0,0,0,2.521886
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,41.13247,41.13247,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.257559,2.521886,0,0.2440884,-0.2440884,3.601012,60.01674,0.1322866,0.2550723,0,0,2.521886
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528769,2.277797,0,0,0,3.601012,60.01674,0.1322866,0,0,0,2.277797
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.78049,39.78049,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.528769,2.277797,0,0.02702495,-0.02702495,3.572525,59.54196,0.1322866,0.02824107,0,0,2.277797
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,39.32698,39.32698,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.558796,2.250772,0,0.06793476,-0.06793476,3.500915,58.34847,0.1322866,0.07099182,0,0,2.250772
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.91626,38.91626,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.634279,2.182837,0,0.09261697,-0.09261697,3.403288,56.72136,0.1322866,0.09678473,0,0,2.182837
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,38.57399,38.57399,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.737187,2.09022,0,0.006649299,-0.006649299,3.396279,56.60454,0.1322866,0.006948518,0,0,2.09022
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01794328,38.60682,38.29161,0.3246591,0.3246591,0,0,0,0.3246591,5.526807,0,1.110223E-16,0,0.01794328,0.3417464,0.3246591,0,0,2.744575,2.083571,0,0.3238031,-0.3238031,3.054961,50.91591,0.1322866,0.357125,0.01435463,0,2.101515
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2400449,42.31639,38.00068,0.2024595,0.2024595,0,0,0,0.2024595,118.5644,0,0,0,0.2400449,0.2131152,0.2024595,0,0,3.104357,1.759768,0.0269297,0,0.0269297,3.080508,51.34171,0.1322828,0.2227054,0.1920359,0,1.999813
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3714837,45.49158,38.67667,1.662218,1.662218,0.425,0,0.172125,1.662218,22.34867,0,0,0,0.3714837,1.302335,1.237218,0,0,3.077427,1.784005,0,0.9308516,-0.9308516,2.099305,34.98834,0.1322828,1.82844,0.2971869,1.7,2.155488
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3688076,47.203,40.36235,0.9744095,0.9744095,0,-1,0,0.9744095,37.84934,0,2.220446E-16,0.1912815,0.3688076,1.025694,0.9744095,0,0,4.111706,0.8531532,0,0.6568867,-0.6568867,1.406886,23.44804,0.1322828,1.07185,0.295046,0,1.221961
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4095933,49.91722,42.18495,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,43.96784,0,0,0,0.4095933,0.5332366,0.5065748,0,0,4.84158,0.1962665,0,0.1236434,-0.1236434,1.276554,21.27586,0.1322828,1.024732,0.3276746,1.7,0.6058598
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.589407,55.56766,44.0161,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.589407,0,0,1.452632,1.38,4.978962,0.07262316,1.969407,0,1.969407,3.144897,52.41485,0.1323367,0,0.4715256,1.7,0.6620302
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8058229,62.28954,45.75313,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,150.6675,0,0,0,0.8058229,0,0,1.165165,1.106906,3.009555,1.84509,1.912729,0,1.912729,4.959472,82.6577,0.1324771,0.5883189,0.6446583,1.7,2.650913
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6370934,60.44035,47.53294,0.4561388,0.4561388,0,0,0,0.4561388,139.671,0,0,0,0.6370934,0.4801461,0.4561388,0,0,1.096826,3.566546,0.1569473,0,0.1569473,5.108365,85.13925,0.1324552,0.5017527,0.5096747,0,4.20364
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4535827,57.65255,48.63677,0.3444525,0.3444525,0,-1,0,0.3444525,131.6822,0,0,0,0.4535827,0.3625816,0.3444525,0,0,0.9398783,3.707798,0.09100117,0,0.09100117,5.194696,86.5781,0.1324426,0.3788978,0.3628662,0,4.161381
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5333505,59.77828,49.02182,0.806797,0.806797,0,0,0,0.806797,66.10715,0,1.110223E-16,0,0.5333505,0.84926,0.806797,0,0,0.8488771,3.7897,0,0.3159094,-0.3159094,4.861699,81.02815,0.1324426,0.8874767,0.4266804,0,4.32305
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3737863,56.97354,49.57801,0.2659468,0.2659468,0,0,0,0.2659468,140.5493,0,0,0,0.3737863,0.279944,0.2659468,0,0,1.199888,3.47379,0.09384225,0,0.09384225,4.950725,82.51192,0.1324295,0.2925415,0.299029,0,3.847576
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2636719,54.23769,49.11595,1.001474,1.001474,0,0,0,1.001474,26.32839,0,2.220446E-16,0,0.2636719,1.054183,1.001474,0,0,1.106045,3.558248,0,0.790511,-0.790511,4.117454,68.62409,0.1324295,1.101621,0.2109375,0,3.82192
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.0732264,49.05299,47.67841,0.8055621,0.8055621,0,0,0,0.8055621,9.0901,0,1.110223E-16,0,0.0732264,0.8479601,0.8055621,0,0,1.984391,2.767737,0,0.7747337,-0.7747337,3.300812,55.01343,0.1324295,0.8861184,0.05858112,0,2.840964
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,46.32644,46.32644,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.845206,1.993003,0,0.3188526,-0.3188526,2.964712,49.41177,0.1324295,0.333201,0,0,1.993003
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,45.1456,45.1456,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.199487,1.674151,0,0.5767429,-0.5767429,2.356772,39.27945,0.1324295,0.6026964,0,0,1.674151
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,43.84497,43.84497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.840312,1.097408,0,0,0,2.356772,39.27945,0.1324295,0,0,0,1.097408
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,42.6898,42.6898,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.840312,1.097408,0,0.001484541,-0.001484541,2.355207,39.25337,0.1324295,0.001551346,0,0,1.097408
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.82557,41.82557,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.841962,1.095923,0,0.003900387,-0.003900387,2.351096,39.18485,0.1324295,0.004075905,0,0,1.095923
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,41.08113,41.08113,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.846295,1.092023,0,0.119798,-0.119798,2.224818,37.08022,0.1324295,0.1251889,0,0,1.092023
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,40.43081,40.43081,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.979404,0.972225,0,0.005234532,-0.005234532,2.2193,36.98826,0.1324295,0.005470086,0,0,0.972225
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,39.75483,39.75483,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.98522,0.9669905,0,0.2006532,-0.2006532,2.007793,33.46315,0.1324295,0.2096826,0,0,0.9669905
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,39.30132,39.30132,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.208169,0.7663372,0,0.1355021,-0.1355021,1.864961,31.08262,0.1324295,0.1415997,0,0,0.7663372
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.89059,38.89059,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.358727,0.6308352,0,0.1622348,-0.1622348,1.693951,28.23245,0.1324295,0.1695354,0,0,0.6308352
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,38.55687,38.55687,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.538987,0.4686004,0,0.1131689,-0.1131689,1.57466,26.24428,0.1324295,0.1182614,0,0,0.4686004
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0199218,38.61592,38.26594,0.2896126,0.2896126,0,0,0,0.2896126,6.878775,0,5.551115E-17,0,0.0199218,0.3048553,0.2896126,0,0,4.664731,0.3554315,0,0.2849335,-0.2849335,1.274314,21.23852,0.1324295,0.3185738,0.01593744,0,0.3753533
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2723057,42.88845,37.97501,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,53.1776,0,0,0,0.2723057,0,0,1.187932,1.128535,4.981323,0.07049797,1.400841,0,1.400841,2.603268,43.38771,0.1326405,0.5632753,0.2178445,1.7,0.3428037
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5284733,48.53822,38.651,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5284733,0,0,1.452632,1.38,3.580482,1.331255,1.908473,0,1.908473,4.413805,73.56326,0.1327018,0,0.4227786,1.7,1.859728
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6416168,52.64265,40.31102,0.1826963,0.1826963,0,-1,0,0.1826963,351.1932,0,0,0,0.6416168,0.1923119,0.1826963,0,0,1.672009,3.048881,0.449305,0,0.449305,4.840053,80.66739,0.1326395,0.2009659,0.5132935,0,3.690497
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.242415,46.63929,42.15928,1.044767,1.044767,0,0,0,1.044767,23.20278,0,0,0,0.242415,1.099754,1.044767,0,0,1.222704,3.453255,0,0.8573395,-0.8573395,3.936338,65.6055,0.1326395,1.149243,0.193932,0,3.69567
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3324602,50.28157,43.99043,0.4025077,0.4025077,0,0,0,0.4025077,82.59723,0,0,0,0.3324602,0.4236923,0.4025077,0,0,2.175304,2.595916,0,0.09123211,-0.09123211,3.840171,64.00272,0.1326395,0.4427585,0.2659682,0,2.928376
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7275751,60.47115,45.72746,0.03841876,0.03841876,0,0,0,0.03841876,1893.802,0,0,0,0.7275751,0.0404408,0.03841876,0,0,2.276673,2.504683,0.6871343,0,0.6871343,4.492043,74.86724,0.1325442,0.04226064,0.5820601,0,3.232259
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9293056,67.2584,47.50727,1.28701,1.28701,1.7,0,0.5202,1.28701,72.20657,0,0,0,0.9293056,0,0,0.4129903,0.3923408,1.589538,3.123104,1.321646,0,1.321646,5.745867,95.76426,0.132765,1.415711,0.7434445,1.7,4.05241
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.035309,71.23109,48.58543,0.8202674,0.8202674,0,-1,0,0.8202674,126.216,0,0,0,1.035309,0.8634394,0.8202674,0,0,0.2678921,4.312586,0.1718692,0,0.1718692,5.908917,98.48175,0.1327412,0.9022942,0.8282469,0,5.347895
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4655915,58.26353,48.97048,0.4690797,0.4690797,0,0,0,0.4690797,99.25639,0,0,0,0.4655915,0.4937681,0.4690797,0,0,0.09602286,4.467268,0,0.02817655,-0.02817655,5.879216,97.98674,0.1327412,0.5159876,0.3724732,0,4.93286
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3532635,56.49349,49.52667,0.4888773,0.4888773,0,0,0,0.4888773,72.26015,0,5.551115E-17,0,0.3532635,0.5146077,0.4888773,0,0,0.1273301,4.439092,0,0.1613442,-0.1613442,5.709144,95.15221,0.1327412,0.537765,0.2826108,0,4.792355
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2783705,54.48953,49.07316,0.939002,0.939002,0,0,0,0.939002,29.64536,0,0,0,0.2783705,0.9884232,0.939002,0,0,0.3066015,4.277748,0,0.7100526,-0.7100526,4.960683,82.67789,0.1327412,1.032902,0.2226964,0,4.556118
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07149313,48.96838,47.62707,0,0,0,0,0,0,0,0,0,0,0.07149313,0,0,0,0,1.095549,3.567695,0.07149313,0,0.07149313,5.028507,83.80829,0.1327313,0,0.0571945,0,3.639188
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,46.30077,46.30077,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.024056,3.632039,0,0.04521107,-0.04521107,4.980851,83.01402,0.1327313,0.04724556,0,0,3.632039
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,45.10281,45.10281,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.07429,3.586828,0,1.225198,-1.225198,3.689378,61.48952,0.1327313,1.280332,0,0,3.586828
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,43.80218,43.80218,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.435622,2.361629,0,1.452632,-1.452632,2.15817,35.96943,0.1327313,1.948288,0,0,2.361629
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,42.64702,42.64702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.049657,0.9089979,0,0,0,2.15817,35.96943,0.1327313,0,0,0,0.9089979
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,41.77423,41.77423,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.049657,0.9089979,0,0.01864109,-0.01864109,2.138521,35.64194,0.1327313,0.01947994,0,0,0.9089979
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,41.02979,41.02979,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.070369,0.8903568,0,0.152732,-0.152732,1.977527,32.95872,0.1327313,0.1596049,0,0,0.8903568
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,40.37947,40.37947,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.240071,0.7376248,0,0.2848426,-0.2848426,1.677277,27.95456,0.1327313,0.2976606,0,0,0.7376248
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,39.68637,39.68637,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.556563,0.4527822,0,0.3667814,-0.3667814,1.290655,21.51088,0.1327313,0.3832866,0,0,0.4527822
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,39.24997,39.24997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.964098,0.08600073,0,0,0,1.290655,21.51088,0.1327313,0,0,0,0.08600073
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.86492,38.86492,0.1583889,0.0817007,0,-1,0,0.0817007,0,0,0.07668821,0.0925271,0,0.08600073,0.0817007,0,0,4.964098,0.08600073,0,0.08600073,-0.08600073,1.200002,20,0.1327313,0.1742278,0,0,0.08600073
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,38.50554,38.50554,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328756,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006821383,38.35992,38.24027,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.004251,0,0,0,0.006821383,0,0,1.359654,1.291672,3.679654,1.242,1.298493,0,1.298493,3.741044,62.35061,0.1330985,0.3743803,0.005457107,1.7,1.248821
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2751654,42.91522,37.94934,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,282.4551,4.440892E-16,0,0,0.2751654,0,0,1.452632,1.38,2.381161,2.410644,1.655165,0,1.655165,5.311272,88.52102,0.1332242,0.1071611,0.2201323,1.7,2.685809
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.52597,48.48819,38.651,1.078496,1.078496,0,0,0,1.078496,48.76884,0,0,0,0.52597,1.135259,1.078496,0,0,0.7259961,3.900292,0,0.6092891,-0.6092891,4.669024,77.81692,0.1332242,1.186346,0.420776,0,4.426262
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7880806,55.74954,40.28535,0.3633735,0.3633735,0,-1,0,0.3633735,216.8789,0,0,0,0.7880806,0.3824985,0.3633735,0,0,1.402984,3.291003,0.4055821,0,0.4055821,5.053793,84.22972,0.1331681,0.3997109,0.6304645,0,4.079084
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.052473,64.00017,42.14217,0,0,0,0,0,0,0,0.05507158,0,0,1.052473,0,0,0,0,0.9974018,3.656027,0.9974018,0,0.9974018,6.000012,100,0.1330303,0,0.8419787,0,4.708501
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.07139,66.63445,43.96476,1.200913,1.200913,0,0,0,1.200913,89.21459,0,0,0,1.07139,1.264119,1.200913,0,0,0,4.553689,0,0.1927293,-0.1927293,5.796857,96.6141,0.1330303,1.321005,0.8571119,0,5.625079
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.233662,73.04932,45.70179,0,0,0,0,0,0,0,1.019518,0,0,1.233662,0,0,0,0,0.2141437,4.36096,0.2141437,0,0.2141437,6.000012,100,0.1330008,0,0.9869293,0,5.594621
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.345847,78.54879,47.45593,1.615267,1.615267,0.425,0,0.172125,1.615267,83.32036,0.09293359,0,0,1.345847,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1330008,1.776794,1.076677,1.7,5.899536
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.110043,73.17219,48.54264,0,0,0,-1,0,0,0,1.110043,0,0,1.110043,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330008,0,0.8880343,0,5.663732
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.787484,65.4215,48.90203,0.3645463,0.3645463,0,0,0,0.3645463,216.0176,0.4037511,0,0,0.787484,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1330008,0.4010009,0.6299872,0,5.341173
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5038105,59.57938,49.43255,0.9442255,0.9442255,0,0,0,0.9442255,53.35701,0,0,0,0.5038105,0.9939216,0.9442255,0,0,0,4.553689,0,0.4901111,-0.4901111,5.483389,91.38964,0.1330008,1.038648,0.4030484,0,5.057499
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.309155,55.03346,48.99615,0.5025433,0.5025433,0,0,0,0.5025433,61.51808,0,0,0,0.309155,0.528993,0.5025433,0,0,0.5445679,4.063578,0,0.2198379,-0.2198379,5.25166,87.52749,0.1330008,0.5527976,0.247324,0,4.372733
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07150387,48.91679,47.57573,0.799931,0.799931,0,0,0,0.799931,8.938754,0,0,0,0.07150387,0.8420327,0.799931,0,0,0.7888322,3.84374,0,0.7705289,-0.7705289,4.439451,73.99071,0.1330008,0.8799242,0.0572031,0,3.915244
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,46.25798,46.25798,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.644975,3.073211,0,0.6797701,-0.6797701,3.722911,62.04839,0.1330008,0.7103598,0,0,3.073211
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400275,2.393441,0,0,0,3.722911,62.04839,0.1330008,0,0,0,2.393441
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,43.75084,43.75084,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.400275,2.393441,0,0.7925219,-0.7925219,2.887519,48.12523,0.1330008,0.8281854,0,0,2.393441
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,42.59568,42.59568,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.280855,1.600919,0,0.1482099,-0.1482099,2.731292,45.52145,0.1330008,0.1548793,0,0,1.600919
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,41.70577,41.70577,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.445533,1.452709,0,0.1566714,-0.1566714,2.566146,42.76902,0.1330008,0.1637216,0,0,1.452709
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.987,40.987,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.619612,1.296038,0,0.3083835,-0.3083835,2.241081,37.35128,0.1330008,0.3222607,0,0,1.296038
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,40.33669,40.33669,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.962261,0.9876544,0,0.08276194,-0.08276194,2.153843,35.89731,0.1330008,0.08648623,0,0,0.9876544
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,39.6607,39.6607,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.054218,0.9048924,0,0.1034301,-0.1034301,2.044818,34.08023,0.1330008,0.1080844,0,0,0.9048924
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,39.2243,39.2243,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.169141,0.8014624,0,0.2904644,-0.2904644,1.738642,28.9773,0.1330008,0.3035353,0,0,0.8014624
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.83925,38.83925,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.491879,0.5109979,0,0.1193488,-0.1193488,1.612837,26.88056,0.1330008,0.1247195,0,0,0.5109979
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,38.47986,38.47986,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.624489,0.3916491,0,0.03013739,-0.03013739,1.581069,26.3511,0.1330008,0.03149357,0,0,0.3916491
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005252013,38.30669,38.2146,0.2458755,0.2458755,0,0,0,0.2458755,2.136046,0,2.775558E-17,0,0.005252013,0.2588163,0.2458755,0,0,4.657975,0.3615117,0,0.2535643,-0.2535643,1.313789,21.89644,0.1330008,0.270463,0.004201611,0,0.3667637
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1429817,40.46459,37.92367,0.8403973,0.8403973,0.6020146,0,0.22045,0.8403973,17.01358,0,0,0,0.1429817,0.2509291,0.2383827,0,0,4.939713,0.1079475,0,0.1079475,-0.1079475,1.200002,20,0.1330008,0.924437,0.1143853,1.7,0.2509291
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4004882,45.99612,38.62533,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,61.2566,0,0,0,0.4004882,0,0,1.046212,0.9939016,5.059654,0,1.39439,0,1.39439,2.522837,42.04719,0.1332092,0.7191666,0.3203906,1.7,0.4004882
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1090148,42.19243,40.234,0.5297113,0.5297113,0,-1,0,0.5297113,20.58005,0,0,0,0.1090148,0.5575908,0.5297113,0,0,3.665265,1.254951,0,0.448576,-0.448576,2.049996,34.16653,0.1332092,0.5826824,0.08721187,0,1.363966
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1904695,45.58715,42.09083,1.048756,1.048756,0.425,0,0.172125,1.048756,18.16147,0,0,0,0.1904695,0.6565853,0.6237561,0,0,4.163682,0.8063747,0,0.4661158,-0.4661158,1.558667,25.97773,0.1332092,1.153632,0.1523756,1.7,0.9968443
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7539811,59.08117,43.94765,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,118.3892,0,0,0,0.7539811,0,0,1.063134,1.009977,4.681589,0.340259,1.763958,0,1.763958,3.232104,53.8683,0.1333661,0.700553,0.6031848,1.7,1.09424
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.006173,67.02537,45.67612,1.264931,1.264931,1.7,0,0.5202,1.264931,79.54374,0,0,0,1.006173,0,0,0.4350694,0.4133159,2.917631,1.927821,1.419489,0,1.419489,4.57875,76.31235,0.1335699,1.391424,0.8049386,1.7,2.933994
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.119365,72.06463,47.43026,0.4319474,0.4319474,0.7917854,0,0.2722574,0.4319474,259.1438,0,0,0,1.119365,0,0,0.359838,0.3418461,1.498142,3.205361,1.461211,0,1.461211,5.964976,99.41608,0.1334834,0.4751421,0.895492,1.7,4.324726
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8767084,67.10399,48.4913,0,0,0,-1,0,0,0,0.8397776,0,0,0.8767084,0,0,0,0,0.03693074,4.520451,0.03693074,0,0.03693074,6.000012,100,0.1334783,0,0.7013667,0,5.39716
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5863441,60.75582,48.85069,0.5069306,0.5069306,0,0,0,0.5069306,115.6655,0.05273289,0,0,0.5863441,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1334783,0.5576237,0.4690752,0,5.140033
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5471413,60.46835,49.38121,0.5767062,0.5767062,0,0,0,0.5767062,94.87348,0,0,0,0.5471413,0.6070592,0.5767062,0,0,0,4.553689,0,0.05991792,-0.05991792,5.936853,98.94735,0.1334783,0.6343769,0.437713,0,5.10083
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.232616,53.44814,48.95337,1.27156,1.27156,0.425,0,0.172125,1.27156,18.29375,0,0,0,0.232616,0.8911154,0.8465596,0,0,0.06657546,4.493771,0,0.6584994,-0.6584994,5.242733,87.37872,0.1334783,1.398716,0.1860928,1.7,4.726387
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06025195,48.6611,47.53294,1.518904,1.518904,0.425,0,0.172125,1.518904,3.966805,2.220446E-16,0,0,0.06025195,1.151478,1.093904,0,0,0.7982415,3.835272,0,1.091226,-1.091226,4.092481,68.20787,0.1334783,1.670794,0.04820156,1.7,3.895524
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,46.23231,46.23231,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.010715,2.744046,0,1.137193,-1.137193,2.893774,48.22946,0.1334783,1.188367,0,0,2.744046
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,45.0258,45.0258,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.274263,1.606852,0,0.8037471,-0.8037471,2.04655,34.10909,0.1334783,0.8399158,0,0,1.606852
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,43.6995,43.6995,1.127317,0.7629499,0,-1,0,0.7629499,0,0,0.3643673,0.477099,0,0.8031052,0.7629499,0,0,4.167315,0.8031052,0,0.8031052,-0.8031052,1.200002,20,0.1334783,1.240049,0,0,0.8031052
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,42.54434,42.54434,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334783,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,41.65443,41.65443,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334783,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.93566,40.93566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334783,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,40.28535,40.28535,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334783,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,39.63503,39.63503,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334783,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,39.20719,39.20719,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334783,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.79646,38.79646,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334783,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,38.45419,38.45419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334783,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01942266,38.52996,38.18893,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.56301,2.220446E-16,0,0,0.01942266,0,0,1.452632,1.38,5.059654,0,1.399423,0,1.399423,2.527611,42.12677,0.1336643,0.2022617,0.01553813,1.7,0.01942266
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2759117,42.88495,37.90656,0.722687,0.722687,1.7,0,0.5202,0.722687,38.17859,0,0,0,0.2759117,0,0,0.977313,0.9284474,3.660232,1.25948,1.204359,0,1.204359,3.670167,61.16932,0.1338852,0.7949557,0.2207294,1.7,1.535392
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4726707,47.37659,38.59966,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,245.3424,0,0,0,0.4726707,0,0,1.452632,1.38,2.455873,2.343404,1.852671,0,1.852671,5.427764,90.46256,0.1340105,0.2119233,0.3781366,1.7,2.816074
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8573711,57.2266,40.234,1.13353,1.13353,0,-1,0,1.13353,75.63728,0,0,0,0.8573711,1.193189,1.13353,0,0,0.6032019,4.010807,0,0.3358181,-0.3358181,5.073781,84.56285,0.1340105,1.246883,0.6858969,0,4.868178
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.185786,67.30074,42.09083,0.341749,0.341749,0,0,0,0.341749,346.9757,0,0,0,1.185786,0.3597358,0.341749,0,0,0.9763332,3.674989,0.8260503,0,0.8260503,5.857441,97.62383,0.1338971,0.3759239,0.9486289,0,4.860775
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.185741,69.54087,43.92198,0.0086101,0.0086101,0,0,0,0.0086101,13771.51,1.026395,0,0,1.185741,0.009063262,0.0086101,0,0,0.1502829,4.418434,0.1502829,0,0.1502829,6.000012,100,0.1338764,0.00947111,0.9485926,0,5.604175
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.112133,69.70815,45.65045,1.103184,1.103184,0,0,0,1.103184,100.8112,2.220446E-16,0,0,1.112133,1.161246,1.103184,0,0,0,4.553689,0,0.04911298,-0.04911298,5.948242,99.13718,0.1338764,1.213502,0.8897066,0,5.665822
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7427735,62.69932,47.41315,0.8895106,0.8895106,0,0,0,0.8895106,83.50362,0,0,0,0.7427735,0.9363269,0.8895106,0,0,0.05456997,4.504576,0,0.1935534,-0.1935534,5.744219,95.73679,0.1338764,0.9784616,0.5942188,0,5.247349
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7111248,63.12719,48.44852,0.6962456,0.6962456,0,-1,0,0.6962456,102.1371,0,0,0,0.7111248,0.7328901,0.6962456,0,0,0.2696293,4.311023,0,0.02176527,-0.02176527,5.721277,95.35442,0.1338764,0.7658702,0.5688999,0,5.022147
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7634962,64.74811,48.8079,0.7767878,0.7767878,0,0,0,0.7767878,98.28889,1.110223E-16,0,0,0.7634962,0.8176714,0.7767878,0,0,0.293813,4.289257,0,0.05417525,-0.05417525,5.664171,94.40266,0.1338764,0.8544666,0.6107969,0,5.052753
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6926835,63.69326,49.33842,0.4624998,0.4624998,0,0,0,0.4624998,149.7695,0,0,0,0.6926835,0.4868419,0.4624998,0,0,0.3540077,4.235082,0.2058416,0,0.2058416,5.859449,97.6573,0.1338482,0.5087497,0.5541468,0,4.927765
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3830173,56.50769,48.95337,1.090035,1.090035,0,0,0,1.090035,35.13808,0,0,0,0.3830173,1.147405,1.090035,0,0,0.1481661,4.42034,0,0.764388,-0.764388,5.053714,84.22839,0.1338482,1.199039,0.3064139,0,4.803357
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.0702434,48.8239,47.50727,0.5661875,0.5661875,0,0,0,0.5661875,12.40639,0,1.110223E-16,0,0.0702434,0.5959868,0.5661875,0,0,0.997486,3.655951,0,0.5257434,-0.5257434,4.499531,74.99204,0.1338482,0.6228063,0.05619472,0,3.726195
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,46.20664,46.20664,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.581645,3.130208,0,0.8240609,-0.8240609,3.630895,60.5148,0.1338482,0.8611436,0,0,3.130208
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.0258,45.0258,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.497269,2.306147,0,0.5392655,-0.5392655,3.062459,51.04089,0.1338482,0.5635325,0,0,2.306147
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,43.6995,43.6995,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.096452,1.766882,0,0.4167137,-0.4167137,2.623204,43.71999,0.1338482,0.4354659,0,0,1.766882
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,42.52722,42.52722,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.559468,1.350168,0,0.2744183,-0.2744183,2.333942,38.89896,0.1338482,0.2867671,0,0,1.350168
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,41.65443,41.65443,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.864377,1.07575,0,0.005886622,-0.005886622,2.327737,38.79554,0.1338482,0.00615152,0,0,1.07575
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.96133,40.96133,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.870918,1.069863,0,0.08126451,-0.08126451,2.242077,37.36787,0.1338482,0.08492141,0,0,1.069863
