Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,40.28535,40.28535,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.961212,0.9885985,0,0.2361089,-0.2361089,1.993196,33.21987,0.1338482,0.2467338,0,0,0.9885985
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,39.60936,39.60936,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.223555,0.7524896,0,0.1749699,-0.1749699,1.808762,30.14597,0.1338482,0.1828435,0,0,0.7524896
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.20719,39.20719,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.417966,0.5775197,0,0.0605396,-0.0605396,1.744947,29.0824,0.1338482,0.06326388,0,0,0.5775197
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.79646,38.79646,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.485232,0.5169801,0,0.07115363,-0.07115363,1.669945,27.83236,0.1338482,0.07435555,0,0,0.5169801
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,38.41141,38.41141,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.564291,0.4458265,0,0.04908507,-0.04908507,1.618205,26.97002,0.1338482,0.0512939,0,0,0.4458265
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.17182,38.17182,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.618831,0.3967414,0,0.1653579,-0.1653579,1.443902,24.06499,0.1338482,0.172799,0,0,0.3967414
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06166176,38.9665,37.88089,1.317713,1.317713,1.03932,0,0.3398342,1.317713,4.679455,0,0,0,0.06166176,0.2930453,0.278393,0,0,4.802562,0.2313835,0,0.2313835,-0.2313835,1.200002,20,0.1338482,1.449484,0.04932941,1.7,0.2930453
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1844258,41.88065,38.57399,1.055203,1.055203,1.7,0,0.5202,1.055203,17.47777,0,0,0,0.1844258,0,0,0.6447973,0.6125575,5.059654,0,0.7969833,0,0.7969833,1.956087,32.60139,0.1339936,1.160723,0.1475407,1.7,0.1844258
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1646463,43.16732,40.19122,0.6788411,0.6788411,0,-1,0,0.6788411,24.25403,0,1.110223E-16,0.03402162,0.1646463,0.7145695,0.6788411,0,0,4.262671,0.717285,0,0.5499232,-0.5499232,1.376417,22.94024,0.1339936,0.7467251,0.131717,0,0.8819313
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2300826,46.28182,42.03949,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,62.38314,0,0,0,0.2300826,0,0,1.331178,1.264619,4.873697,0.1673618,1.494702,0,1.494702,2.794416,46.57351,0.1341842,0.4057038,0.1840661,1.7,0.3974443
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2874795,49.24834,43.84497,0.360861,0.360861,1.7,0,0.5202,0.360861,79.66489,0,0,0,0.2874795,0,0,1.339139,1.272182,3.378995,1.512594,1.559662,0,1.559662,4.274041,71.23387,0.1343654,0.3969471,0.2299836,1.7,1.800073
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2333853,49.98992,45.58199,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.41304,0,0,0,0.2333853,0,0,0.8164012,0.7755811,1.819333,2.916289,1.008966,0,1.008966,5.23123,87.187,0.1345482,0.9719587,0.1867082,1.7,3.149674
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3525604,54.20886,47.3618,0.3090046,0.3090046,0,0,0,0.3090046,114.0955,0,0,0,0.3525604,0.325268,0.3090046,0,0,0.8103669,3.824359,0.02729236,0,0.02729236,5.257122,87.61853,0.1345445,0.3399051,0.2820483,0,4.176919
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2825472,53.8722,48.39718,0.1416181,0.1416181,0,-1,0,0.1416181,199.5134,0,0,0,0.2825472,0.1490717,0.1416181,0,0,0.7830746,3.848922,0.1334755,0,0.1334755,5.383748,89.72896,0.1345261,0.15578,0.2260377,0,4.131469
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.296112,54.51928,48.75656,0.0547328,0.0547328,0,0,0,0.0547328,541.0139,0,0,0,0.296112,0.05761347,0.0547328,0,0,0.6495991,3.96905,0.2384986,0,0.2384986,5.610008,93.49994,0.1344935,0.06020608,0.2368896,0,4.265162
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1308178,51.79587,49.29564,1.117057,1.117057,0,0,0,1.117057,11.71093,0,0,0,0.1308178,1.175849,1.117057,0,0,0.4111005,4.183699,0,1.045031,-1.045031,4.508448,75.14066,0.1344935,1.228762,0.1046542,0,4.314516
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1638069,51.98533,48.85069,0.8803075,0.8803075,0,0,0,0.8803075,18.60792,0,0,0,0.1638069,0.9266394,0.8803075,0,0,1.572246,3.138667,0,0.7628325,-0.7628325,3.704352,61.73908,0.1344935,0.9683383,0.1310455,0,3.302474
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06977355,48.73735,47.43026,1.481942,1.481942,0.425,0,0.172125,1.481942,4.708251,0,2.220446E-16,0,0.06977355,1.11257,1.056942,0,0,2.419838,2.375835,0,1.042797,-1.042797,2.605148,43.41904,0.1344935,1.630136,0.05581884,1.7,2.445608
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,46.13818,46.13818,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.578501,1.333038,0,0.9468332,-0.9468332,1.607098,26.78491,0.1344935,0.9894407,0,0,1.333038
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.95735,44.95735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630538,0.3862048,0,0,0,1.607098,26.78491,0.1344935,0,0,0,0.3862048
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,43.65672,43.65672,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.630538,0.3862048,0,0.2982084,-0.2982084,1.292759,21.54594,0.1344935,0.3116277,0,0,0.3862048
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,42.50155,42.50155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961881,0.08799647,0,0,0,1.292759,21.54594,0.1344935,0,0,0,0.08799647
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,41.63732,41.63732,0.1317344,0.08359665,0,-1,0,0.08359665,0,0,0.04813779,0.06131123,0,0.08799647,0.08359665,0,0,4.961881,0.08799647,0,0.08799647,-0.08799647,1.200002,20,0.1344935,0.1449079,0,0,0.08799647
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.90999,40.90999,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344935,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,40.25967,40.25967,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344935,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,39.59224,39.59224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344935,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.18152,39.18152,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344935,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.77079,38.77079,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344935,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,38.41141,38.41141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344935,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.17182,38.17182,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346502,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1052062,39.74209,37.88089,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,44.26989,2.220446E-16,0,0,0.1052062,0,0,1.452632,1.38,3.679654,1.242,1.485206,0,1.485206,3.918176,65.3028,0.134837,0.261412,0.08416495,1.7,1.347206
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2316988,42.73351,38.55687,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,541.6116,4.440892E-16,0,0,0.2316988,0,0,1.452632,1.38,2.194448,2.578686,1.611699,0,1.611699,5.447167,90.78594,0.1349459,0.04705746,0.185359,1.7,2.810384
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5507172,50.60916,40.16555,0.7820767,0.7820767,0,-1,0,0.7820767,70.41729,0,1.110223E-16,0,0.5507172,0.8232386,0.7820767,0,0,0.5827494,4.029214,0,0.2725214,-0.2725214,5.159904,85.99824,0.1349459,0.8602843,0.4405737,0,4.579932
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9032031,60.27455,41.9967,0.7431876,0.7431876,0,0,0,0.7431876,121.531,0,0,0,0.9032031,0.7823027,0.7431876,0,0,0.885551,3.756693,0.1209004,0,0.1209004,5.274601,87.90984,0.1349294,0.8175064,0.7225625,0,4.659896
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5081692,53.67929,43.84497,0,0,0,0,0,0,0,0,0,0,0.5081692,0,0,0,0,0.7646506,3.865503,0.5081692,0,0.5081692,5.756692,95.94468,0.1348599,0,0.4065353,0,4.373672
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7242762,60.23496,45.58199,1.346769,1.346769,0.425,0,0.172125,1.346769,53.7788,0,0,0,0.7242762,0.9702831,0.921769,0,0,0.2564815,4.322855,0,0.2460069,-0.2460069,5.497378,91.62279,0.1348599,1.481446,0.579421,1.7,5.047132
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4392994,55.96909,47.33614,0,0,0,0,0,0,0,0,0,0,0.4392994,0,0,0,0,0.5298225,4.076849,0.4392994,0,0.4392994,5.914135,98.56871,0.1347998,0,0.3514395,0,4.516148
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3216579,54.60949,48.34584,0,0,0,-1,0,0,0,0.2311348,0,0,0.3216579,0,0,0,0,0.09052306,4.472218,0.09052306,0,0.09052306,6.000012,100,0.1347875,0,0.2573263,0,4.793876
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5950884,60.80016,48.71378,1.031247,1.031247,0,0,0,1.031247,57.7057,0,0,0,0.5950884,1.085523,1.031247,0,0,0,4.553689,0,0.4904349,-0.4904349,5.483048,91.38396,0.1347875,1.134372,0.4760707,0,5.148777
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3902225,56.95553,49.23574,0.9052194,0.9052194,0,0,0,0.9052194,43.10806,0,0,0,0.3902225,0.9528625,0.9052194,0,0,0.5449277,4.063254,0,0.56264,-0.56264,4.889974,81.4994,0.1347875,0.9957413,0.312178,0,4.453476
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.0905354,50.54979,48.83357,0,0,0,0,0,0,0,0,0,0,0.0905354,0,0,0,0,1.170083,3.500614,0.0905354,0,0.0905354,4.975863,82.93089,0.1347751,0,0.07242832,0,3.59115
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02648422,47.88086,47.38748,0.5116953,0.5116953,0,0,0,0.5116953,5.17578,0,0,0,0.02648422,0.5386266,0.5116953,0,0,1.079548,3.582096,0,0.5121424,-0.5121424,4.436018,73.93348,0.1347751,0.5628648,0.02118738,0,3.60858
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,46.11251,46.11251,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.648595,3.069953,0,0.9725688,-0.9725688,3.41084,56.84722,0.1347751,1.016334,0,0,3.069953
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.93168,44.93168,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.729227,2.097385,0,0.02463512,-0.02463512,3.384872,56.41442,0.1347751,0.0257437,0,0,2.097385
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,43.60538,43.60538,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.756599,2.07275,0,0.4515684,-0.4515684,2.908877,48.48119,0.1347751,0.4718889,0,0,2.07275
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,42.42454,42.42454,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.258342,1.621181,0,0.03935886,-0.03935886,2.86739,47.78973,0.1347751,0.04113001,0,0,1.621181
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,41.56031,41.56031,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.302074,1.581822,0,0.1867677,-0.1867677,2.670519,44.50856,0.1347751,0.1951723,0,0,1.581822
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.86721,40.86721,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.509594,1.395055,0,0.08459434,-0.08459434,2.581349,43.0224,0.1347751,0.08840109,0,0,1.395055
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,40.21689,40.21689,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.603587,1.31046,0,0.003679061,-0.003679061,2.577471,42.95776,0.1347751,0.003844619,0,0,1.31046
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,39.56657,39.56657,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.607675,1.306781,0,0.209135,-0.209135,2.357023,39.28364,0.1347751,0.218546,0,0,1.306781
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.15585,39.15585,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.840047,1.097646,0,0.07386814,-0.07386814,2.279159,37.98591,0.1347751,0.07719221,0,0,1.097646
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.74512,38.74512,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.922123,1.023778,0,0.09647595,-0.09647595,2.177465,36.29101,0.1347751,0.1008174,0,0,1.023778
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,38.38574,38.38574,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.029319,0.9273022,0,0.1673263,-0.1673263,2.001087,33.35139,0.1347751,0.174856,0,0,0.9273022
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.14615,38.14615,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.215237,0.7599759,0,0.1526567,-0.1526567,1.840173,30.66949,0.1347751,0.1595262,0,0,0.7599759
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2538939,42.44942,37.88089,0.1328259,0.1328259,0,0,0,0.1328259,191.1479,0,0,0,0.2538939,0.1398167,0.1328259,0,0,4.384855,0.6073192,0.1140772,0,0.1140772,1.948396,32.47321,0.1347595,0.1461085,0.2031152,0,0.8612131
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5096695,48.06294,38.55687,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,71.08305,0,0,0,0.5096695,0,0,0.9829944,0.9338447,4.270778,0.7099887,1.443514,0,1.443514,3.317834,55.29712,0.134954,0.7887062,0.4077356,1.7,1.219658
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9352126,58.88593,40.13988,0.3998755,0.3998755,0,-1,0,0.3998755,233.876,0,0,0,0.9352126,0.4209215,0.3998755,0,0,2.827264,2.009151,0.514291,0,0.514291,3.805733,63.42876,0.1348838,0.439863,0.7481701,0,2.944364
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8959397,60.07728,41.97103,0.04020573,0.04020573,0,0,0,0.04020573,2228.388,0,0,0,0.8959397,0.04232182,0.04020573,0,0,2.312973,2.472013,0.8536179,0,0.8536179,4.615546,76.92562,0.1347675,0.04422631,0.7167518,0,3.367953
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.26019,71.43322,43.82785,1.090242,1.090242,0,0,0,1.090242,115.5881,0,0,0,1.26019,1.147623,1.090242,0,0,1.459355,3.240269,0.1125666,0,0.1125666,4.722336,78.70545,0.1347522,1.199266,1.008152,0,4.500459
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.341771,75.9508,45.55632,0.2784303,0.2784303,0,0,0,0.2784303,481.9056,0,0,0,1.341771,0.2930846,0.2784303,0,0,1.346788,3.341579,1.048687,0,1.048687,5.717208,95.28661,0.1346096,0.3062734,1.073417,0,4.683351
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.142191,72.5342,47.31047,0.4350721,0.4350721,0,0,0,0.4350721,262.5291,0.3861187,0,0,1.142191,0.4579706,0.4350721,0,0,0.2981015,4.285398,0.2981015,0,0.2981015,6.000012,100,0.1345691,0.4785793,0.9137527,0,5.427588
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.143881,73.82328,48.32017,0.6666533,0.6666533,0,-1,0,0.6666533,171.5856,0.4421405,0,0,1.143881,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1345691,0.7333187,0.9151046,0,5.69757
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8720509,67.18727,48.66244,0.1470448,0.1470448,0,0,0,0.1470448,593.0512,0.7172669,0,0,0.8720509,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1345691,0.1617493,0.6976407,0,5.42574
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7300836,64.39799,49.19296,1.518009,1.518009,0.425,0,0.172125,1.518009,48.09482,0,0,0,0.7300836,1.150536,1.093009,0,0,0,4.553689,0,0.420452,-0.420452,5.556817,92.61343,0.1345691,1.66981,0.5840669,1.7,5.283772
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.431439,57.31241,48.75656,0.527811,0.527811,0,0,0,0.527811,81.7412,0,0,0,0.431439,0.5555905,0.527811,0,0,0.4671688,4.133237,0,0.1241515,-0.1241515,5.42595,90.43231,0.1345691,0.5805921,0.3451512,0,4.564676
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06859766,48.59433,47.31047,1.154192,1.154192,0,0,0,1.154192,5.943349,0,0,0,0.06859766,1.214939,1.154192,0,0,0.6051149,4.009086,0,1.146341,-1.146341,4.2176,70.29319,0.1345691,1.269611,0.05487813,0,4.077683
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.0355,46.0355,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.878827,2.862744,0,0.5462071,-0.5462071,3.641847,60.69733,0.1345691,0.5707865,0,0,2.862744
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,44.86322,44.86322,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.485724,2.316537,0,0.5294453,-0.5294453,3.083763,51.39594,0.1345691,0.5532703,0,0,2.316537
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,43.56259,43.56259,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.073997,1.787092,0,0.4518006,-0.4518006,2.607523,43.45863,0.1345691,0.4721316,0,0,1.787092
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,42.38176,42.38176,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.575998,1.335291,0,0.07772105,-0.07772105,2.525598,42.09321,0.1345691,0.0812185,0,0,1.335291
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,41.53464,41.53464,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.662354,1.25757,0,0.06254645,-0.06254645,2.459668,40.99438,0.1345691,0.06536105,0,0,1.25757
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.84153,40.84153,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.73185,1.195024,0,0.1475941,-0.1475941,2.30409,38.40142,0.1345691,0.1542359,0,0,1.195024
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.16555,40.16555,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.895844,1.04743,0,0.07589075,-0.07589075,2.224094,37.06816,0.1345691,0.07930584,0,0,1.04743
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.980167,0.9715388,0,0,0,2.224094,37.06816,0.1345691,0,0,0,0.9715388
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.13018,39.13018,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.980167,0.9715388,0,0.1089883,-0.1089883,2.10921,35.15344,0.1345691,0.1138928,0,0,0.9715388
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,38.74512,38.74512,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.101265,0.8625505,0,0.1873239,-0.1873239,1.911754,31.8625,0.1345691,0.1957535,0,0,0.8625505
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,38.36007,38.36007,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.309402,0.6752265,0,0.1235031,-0.1235031,1.78157,29.69277,0.1345691,0.1290607,0,0,0.6752265
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.12048,38.12048,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.446628,0.5517235,0,0.02605806,-0.02605806,1.754102,29.23498,0.1345691,0.02723067,0,0,0.5517235
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3016119,43.31206,37.85522,0,0,0,0,0,0,0,0,0,0,0.3016119,0,0,0,0,4.475582,0.5256654,0.3016119,0,0.3016119,2.040236,34.00388,0.1345282,0,0.2412895,0,0.8272773
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6791511,51.48475,38.5312,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,79.6742,0,0,0,0.6791511,0,0,0.8475898,0.8052103,4.17397,0.7971161,1.484361,0,1.484361,3.448425,57.47364,0.1347165,0.9376512,0.5433208,1.7,1.476267
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9448083,59.07744,40.11421,1.204999,1.204999,0,-1,0,1.204999,78.40739,0,0,0,0.9448083,1.26842,1.204999,0,0,2.689608,2.133041,0,0.3236118,-0.3236118,3.107309,51.78837,0.1347165,1.325499,0.7558466,0,3.07785
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.097351,64.87653,41.94536,0.8079054,0.8079054,0,0,0,0.8079054,135.8266,0,0,0,1.097351,0.8504267,0.8079054,0,0,3.049177,1.80943,0.2469241,0,0.2469241,3.341561,55.69258,0.134683,0.888696,0.8778807,0,2.90678
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.064946,66.27845,43.80218,0.4177194,0.4177194,0,0,0,0.4177194,254.9429,0,0,0,1.064946,0.4397046,0.4177194,0,0,2.802253,2.031661,0.6252412,0,0.6252412,3.934717,65.57849,0.1345983,0.4594913,0.8519567,0,3.096607
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.181243,71.40042,45.53065,1.28642,1.28642,1.7,0,0.5202,1.28642,91.82401,0,0,0,1.181243,0,0,0.4135796,0.3929006,2.177012,2.594378,1.574143,0,1.574143,5.428081,90.46783,0.134774,1.415062,0.9449942,1.7,3.775621
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.121509,71.95503,47.29335,0.1675312,0.1675312,0,0,0,0.1675312,669.433,0.3422919,0,0,1.121509,0.1763486,0.1675312,0,0,0.6028684,4.011107,0.6028684,0,0.6028684,6.000012,100,0.1346924,0.1842843,0.8972071,0,5.132616
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.232727,76.30113,48.30305,0.2781233,0.2781233,0,-1,0,0.2781233,443.2305,0.939966,0,0,1.232727,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1346924,0.3059357,0.9861819,0,5.786417
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.760385,64.48228,48.63677,0.628621,0.628621,0,0,0,0.628621,120.9608,0.0986786,0,0,0.760385,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1346924,0.6914831,0.608308,0,5.314074
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5273623,59.80493,49.16729,0.4911583,0.4911583,0,0,0,0.4911583,107.3712,0.01035365,0,0,0.5273623,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1346924,0.5402741,0.4218899,0,5.081051
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3660553,55.94918,48.75656,1.432289,1.432289,0.425,0,0.172125,1.432289,25.55736,0,0,0,0.3660553,1.060304,1.007289,0,0,0,4.553689,0,0.6942492,-0.6942492,5.268209,87.80331,0.1346924,1.575518,0.2928442,1.7,4.919744
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.0668437,48.56123,47.31047,0,0,0,0,0,0,0,0,0,0,0.0668437,0,0,0,0,0.771388,3.85944,0.0668437,0,0.0668437,5.331623,88.8602,0.1346834,0,0.05347496,0,3.926283
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.0355,46.0355,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.7045442,3.919599,0,0.5745191,-0.5745191,4.726027,78.76694,0.1346834,0.6003724,0,0,3.919599
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.88034,44.88034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342899,3.34508,0,0,0,4.726027,78.76694,0.1346834,0,0,0,3.34508
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,43.56259,43.56259,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.342899,3.34508,0,0.6438379,-0.6438379,4.047361,67.45589,0.1346834,0.6728106,0,0,3.34508
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.058274,2.701242,0,0,0,4.047361,67.45589,0.1346834,0,0,0,2.701242
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,41.51752,41.51752,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.058274,2.701242,0,0.1056758,-0.1056758,3.93597,65.59936,0.1346834,0.1104312,0,0,2.701242
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.84153,40.84153,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.175692,2.595566,0,0.1180893,-0.1180893,3.811492,63.52475,0.1346834,0.1234033,0,0,2.595566
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.19122,40.19122,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.306902,2.477477,0,0.1501813,-0.1501813,3.653188,60.88634,0.1346834,0.1569395,0,0,2.477477
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,39.5409,39.5409,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.47377,2.327296,0,0.05665489,-0.05665489,3.593468,59.89101,0.1346834,0.05920436,0,0,2.327296
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.53672,2.270641,0,0,0,3.593468,59.89101,0.1346834,0,0,0,2.270641
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.53672,2.270641,0,0,0,3.593468,59.89101,0.1346834,0,0,0,2.270641
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,38.36007,38.36007,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.53672,2.270641,0,0.0553803,-0.0553803,3.535092,58.91808,0.1346834,0.05787241,0,0,2.270641
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.12048,38.12048,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.598254,2.215261,0,0.02747005,-0.02747005,3.506136,58.43548,0.1346834,0.0287062,0,0,2.215261
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09566057,39.51953,37.82955,0.6447227,0.6447227,0,0,0,0.6447227,14.83747,0,1.110223E-16,0,0.09566057,0.6786555,0.6447227,0,0,2.628776,2.18779,0,0.5829949,-0.5829949,2.891605,48.19333,0.1346834,0.709195,0.07652845,0,2.283451
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1594455,41.38102,38.5312,0.2090966,0.2090966,0,0,0,0.2090966,76.25446,0,0,0,0.1594455,0.2201017,0.2090966,0,0,3.276548,1.604796,0,0.06065622,-0.06065622,2.827668,47.12771,0.1346834,0.2300062,0.1275564,0,1.764241
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3436258,46.4394,40.0971,0,0,0,-1,0,0,0,0,0,0,0.3436258,0,0,0,0,3.343944,1.544139,0.3436258,0,0.3436258,3.15366,52.5609,0.1346369,0,0.2749006,0,1.887765
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5566462,52.64399,41.94536,0,0,0,0,0,0,0,0,0,0,0.5566462,0,0,0,0,3.000318,1.853402,0.5566462,0,0.5566462,3.681741,61.36223,0.1345618,0,0.445317,0,2.410049
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7031594,57.76365,43.77651,0.2443157,0.2443157,0,0,0,0.2443157,287.8076,0,0,0,0.7031594,0.2571745,0.2443157,0,0,2.443672,2.354384,0.4459849,0,0.4459849,4.10484,68.41386,0.1345016,0.2687473,0.5625275,0,3.057544
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.636513,58.20446,45.50499,0,0,0,0,0,0,0,0,0,0,0.636513,0,0,0,0,1.997687,2.75577,0.636513,0,0.636513,4.708689,78.47799,0.1344158,0,0.5092104,0,3.392283
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5960477,59.24466,47.26768,0,0,0,0,0,0,0,0,0,0,0.5960477,0,0,0,0,1.361174,3.328632,0.5960477,0,0.5960477,5.274149,87.90231,0.1343356,0,0.4768382,0,3.92468
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3043866,54.18803,48.27738,0.3161601,0.3161601,0,-1,0,0.3161601,96.27607,0,0,0,0.3043866,0.3328001,0.3161601,0,0,0.7651264,3.865075,0,0.02841358,-0.02841358,5.244199,87.40314,0.1343356,0.3477761,0.2435092,0,4.169462
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3999303,56.52563,48.63677,0.6740723,0.6740723,0,0,0,0.6740723,59.33048,0,0,0,0.3999303,0.7095498,0.6740723,0,0,0.796697,3.836662,0,0.3096195,-0.3096195,4.917831,81.96369,0.1343356,0.7414795,0.3199443,0,4.236592
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1344273,51.70937,49.14162,1.271205,1.271205,0.425,0,0.172125,1.271205,10.5748,0,0,0,0.1344273,0.8907419,0.8462049,0,0,1.140719,3.527042,0,0.7563146,-0.7563146,4.120605,68.67662,0.1343356,1.398325,0.1075419,1.7,3.661469
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2106588,52.76587,48.71378,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,41.64838,0,0,0,0.2106588,0,0,1.194197,1.134487,1.981068,2.770728,1.345146,0,1.345146,5.396723,89.94521,0.1345416,0.5563836,0.1685271,1.7,2.981386
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05175718,48.2341,47.26768,0.5399019,0.5399019,0,0,0,0.5399019,9.586407,0,0,0,0.05175718,0.5683177,0.5399019,0,0,0.6359225,3.981359,0,0.5165606,-0.5165606,4.852221,80.87018,0.1345416,0.593892,0.04140575,0,4.033116
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.99272,45.99272,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.209879,3.464798,0,0.1620773,-0.1620773,4.681376,78.02277,0.1345416,0.1693708,0,0,3.464798
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,44.83755,44.83755,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.389965,3.302721,0,0.129411,-0.129411,4.544965,75.74926,0.1345416,0.1352345,0,0,3.302721
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,43.53692,43.53692,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.533754,3.17331,0,0.7354196,-0.7354196,3.769764,62.82928,0.1345416,0.7685136,0,0,3.17331
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,42.35609,42.35609,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.350888,2.43789,0,0.1012324,-0.1012324,3.663056,61.05081,0.1345416,0.1057879,0,0,2.43789
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,41.51752,41.51752,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.463368,2.336658,0,0.06640177,-0.06640177,3.593062,59.88425,0.1345416,0.06938986,0,0,2.336658
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.81586,40.81586,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.537148,2.270256,0,0.2224617,-0.2224617,3.358567,55.97601,0.1345416,0.2324725,0,0,2.270256
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784327,2.047794,0,0,0,3.358567,55.97601,0.1345416,0,0,0,2.047794
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784327,2.047794,0,0,0,3.358567,55.97601,0.1345416,0,0,0,2.047794
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.13018,39.13018,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.784327,2.047794,0,0.1844578,-0.1844578,3.164132,52.73542,0.1345416,0.1927584,0,0,2.047794
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.98928,1.863337,0,0,0,3.164132,52.73542,0.1345416,0,0,0,1.863337
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,38.36007,38.36007,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.98928,1.863337,0,0.00608332,-0.00608332,3.157719,52.62855,0.1345416,0.00635707,0,0,1.863337
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.12048,38.12048,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.99604,1.857253,0,0.2628459,-0.2628459,2.880655,48.01083,0.1345416,0.274674,0,0,1.857253
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1854413,41.13896,37.82955,0.7576987,0.7576987,0,0,0,0.7576987,24.47428,0,0,0,0.1854413,0.7975775,0.7576987,0,0,3.288091,1.594407,0,0.6121362,-0.6121362,2.235407,37.25671,0.1345416,0.8334685,0.148353,0,1.779849
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5734321,49.31384,38.5312,0.2282433,0.2282433,0,0,0,0.2282433,251.2372,0,0,0,0.5734321,0.2402561,0.2282433,0,0,3.968242,0.9822711,0.333176,0,0.333176,2.551486,42.52467,0.1344968,0.2510676,0.4587457,0,1.555703
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.67916,53.17042,40.07143,1.048687,1.048687,0,-1,0,1.048687,64.76286,0,0,0,0.67916,1.103882,1.048687,0,0,3.635066,1.28213,0,0.4247216,-0.4247216,2.10379,35.06309,0.1344968,1.153556,0.543328,0,1.961289
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9253247,60.70029,41.91969,0.8475465,0.8475465,0,0,0,0.8475465,109.1769,0,0,0,0.9253247,0.8921542,0.8475465,0,0,4.106979,0.8574079,0.03317054,0,0.03317054,2.135258,35.58756,0.1344924,0.9323012,0.7402598,0,1.782733
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.890894,62.02507,43.77651,0.2433551,0.2433551,0,0,0,0.2433551,366.088,0,0,0,0.890894,0.2561633,0.2433551,0,0,4.073808,0.8872614,0.6347307,0,0.6347307,2.737417,45.62352,0.1344071,0.2676907,0.7127152,0,1.778155
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9833196,66.25503,45.50499,0.7046301,0.7046301,0,0,0,0.7046301,139.5512,0,0,0,0.9833196,0.7417158,0.7046301,0,0,3.439078,1.458519,0.2416038,0,0.2416038,2.966622,49.4436,0.1343747,0.7750931,0.7866557,0,2.441839
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7897914,63.62737,47.26768,1.48629,1.48629,0.425,0,0.172125,1.48629,53.13847,0,2.220446E-16,0,0.7897914,1.117147,1.06129,0,0,3.197474,1.675962,0,0.3273554,-0.3273554,2.621559,43.69256,0.1343747,1.634918,0.6318331,1.7,2.465754
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.922419,67.98446,48.27738,0.9514171,0.9514171,0,-1,0,0.9514171,96.95211,0,1.110223E-16,0,0.922419,1.001492,0.9514171,0,0,3.561202,1.348607,0,0.07907271,-0.07907271,2.538209,42.3034,0.1343747,1.046559,0.7379352,0,2.271026
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9187664,68.2822,48.6111,0.6415534,0.6415534,0,0,0,0.6415534,143.2097,0,0,0,0.9187664,0.6753194,0.6415534,0,0,3.649061,1.269534,0.2434471,0,0.2434471,2.769163,46.15263,0.134342,0.7057087,0.7350131,0,2.188301
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6232887,61.86921,49.11595,0.706604,0.706604,0,0,0,0.706604,88.20906,0,0,0,0.6232887,0.7437937,0.706604,0,0,3.405614,1.488637,0,0.1205049,-0.1205049,2.64214,44.03558,0.134342,0.7772644,0.498631,0,2.111925
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2728593,54.00578,48.71378,0.05750945,0.05750945,0,0,0,0.05750945,474.4599,0,0,0,0.2728593,0.06053627,0.05750945,0,0,3.539508,1.368132,0.212323,0,0.212323,2.843567,47.39269,0.1343136,0.0632604,0.2182874,0,1.640991
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06577079,48.49787,47.26768,1.208624,1.208624,0,0,0,1.208624,5.441789,0,0,0,0.06577079,1.272236,1.208624,0,0,3.327185,1.559222,0,1.206465,-1.206465,1.571841,26.19729,0.1343136,1.329487,0.05261663,0,1.624993
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.96705,45.96705,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,4.667702,0.3527569,0,0.2766419,-0.2766419,1.280235,21.3372,0.1343136,0.2890908,0,0,0.3527569
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,44.83755,44.83755,0.2654029,0.07230927,0,-1,0,0.07230927,0,0,0.1930937,0.219634,0,0.07611502,0.07230927,0,0,4.975082,0.07611502,0,0.07611502,-0.07611502,1.200002,20,0.1343136,0.2919432,0,0,0.07611502
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,43.51125,43.51125,0.4609492,0,0,-1,0,0,0,0,0.4609492,0.5070441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343136,0.5070441,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,42.33042,42.33042,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343136,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,41.51752,41.51752,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343136,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.81586,40.81586,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343136,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.16555,40.16555,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343136,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,39.5409,39.5409,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343136,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.15585,39.15585,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343136,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,38.74512,38.74512,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343136,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,38.36007,38.36007,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134446,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.12048,38.12048,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1346363,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3026031,43.30405,37.82955,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3026031,0,0,1.452632,1.38,2.299654,2.484,1.682603,0,1.682603,5.414626,90.24358,0.1347209,0,0.2420825,1.7,2.786603
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7145697,52.22725,38.5312,0.5680293,0.5680293,0,0,0,0.5680293,125.798,0,0,0,0.7145697,0.5979257,0.5680293,0,0,0.6170512,3.998343,0.1166441,0,0.1166441,5.525284,92.08788,0.1347053,0.6248323,0.5716558,0,4.712913
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8485093,56.81599,40.04575,0.1437171,0.1437171,0,-1,0,0.1437171,590.4025,0.196821,0,0,0.8485093,0.1512812,0.1437171,0,0,0.5004072,4.103323,0.5004072,0,0.5004072,6.000012,100,0.1346384,0.1580888,0.6788074,0,4.951832
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.195066,67.33271,41.91969,1.31029,1.31029,0.425,0,0.172125,1.31029,91.20626,0.2631823,0,0,1.195066,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,1.441318,0.9560528,1.7,5.748755
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.126214,67.80692,43.77651,0,0,0,0,0,0,0,1.126214,0,0,1.126214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,0,0.9009711,0,5.679903
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.25917,73.51418,45.50499,0.1177117,0.1177117,0,0,0,0.1177117,1069.706,1.135262,0,0,1.25917,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,0.1294829,1.007336,0,5.812859
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.122362,71.94658,47.26768,0.08567914,0.08567914,0,0,0,0.08567914,1309.959,1.032173,0,0,1.122362,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,0.09424706,0.8978893,0,5.676051
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9457408,68.56768,48.27738,1.012717,1.012717,0,-1,0,1.012717,93.38649,0,0,0,0.9457408,1.066018,1.012717,0,0,0,4.553689,0,0.1202771,-0.1202771,5.873229,97.88696,0.1346384,1.113989,0.7565926,0,5.49943
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8542342,66.69358,48.6111,1.138647,1.138647,0,0,0,1.138647,75.02183,0,2.220446E-16,0,0.8542342,1.198576,1.138647,0,0,0.1336412,4.433412,0,0.3443421,-0.3443421,5.510261,91.83749,0.1346384,1.252512,0.6833873,0,5.287646
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5815666,60.93904,49.11595,0.3091802,0.3091802,0,0,0,0.3091802,188.0996,0,0,0,0.5815666,0.3254528,0.3091802,0,0,0.5162435,4.08907,0.2561138,0,0.2561138,5.753231,95.88699,0.1346041,0.3400982,0.4652533,0,4.670636
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2667324,53.85612,48.68811,0,0,0,0,0,0,0,0.006602688,0,0,0.2667324,0,0,0,0,0.2601297,4.319572,0.2601297,0,0.2601297,6.000012,100,0.1345694,0,0.2133859,0,4.586305
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.0547548,48.2646,47.24201,0.2351876,0.2351876,0,0,0,0.2351876,23.28133,0,0,0,0.0547548,0.2475659,0.2351876,0,0,0,4.553689,0,0.1928111,-0.1928111,5.796771,96.61266,0.1345694,0.2587063,0.04380384,0,4.608444
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.96705,45.96705,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2142345,4.360878,0,0.1254358,-0.1254358,5.66455,94.40898,0.1345694,0.1310804,0,0,4.360878
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3536077,4.235442,0,0,0,5.66455,94.40898,0.1345694,0,0,0,4.235442
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,43.45991,43.45991,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3536077,4.235442,0,0.1262513,-0.1262513,5.53147,92.19098,0.1345694,0.1319326,0,0,4.235442
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,42.28763,42.28763,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4938868,4.109191,0,0.05932653,-0.05932653,5.468934,91.14872,0.1345694,0.06199623,0,0,4.109191
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,41.46618,41.46618,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5598052,4.049864,0,0.1234273,-0.1234273,5.33883,88.98033,0.1345694,0.1289815,0,0,4.049864
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,40.7902,40.7902,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6969466,3.926437,0,0.2378419,-0.2378419,5.088123,84.80188,0.1345694,0.2485448,0,0,3.926437
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.11421,40.11421,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9612154,3.688595,0,0.1388551,-0.1388551,4.941757,82.36245,0.1345694,0.1451035,0,0,3.688595
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,39.51524,39.51524,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.115499,3.54974,0,0.03487999,-0.03487999,4.90499,81.74967,0.1345694,0.03644959,0,0,3.54974
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.10451,39.10451,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.154254,3.51486,0,0.1594591,-0.1594591,4.736906,78.94827,0.1345694,0.1666348,0,0,3.51486
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,38.71945,38.71945,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.331431,3.355401,0,0.06562128,-0.06562128,4.667735,77.79542,0.1345694,0.06857423,0,0,3.355401
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,38.3344,38.3344,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.404344,3.28978,0,0.1264283,-0.1264283,4.534467,75.5743,0.1345694,0.1321176,0,0,3.28978
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.09481,38.09481,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.54482,3.163351,0,0.04722662,-0.04722662,4.484686,74.74462,0.1345694,0.04935181,0,0,3.163351
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2229621,41.79943,37.80388,0.8355687,0.8355687,0,0,0,0.8355687,26.68388,0,0,0,0.2229621,0.8795459,0.8355687,0,0,1.597294,3.116125,0,0.6565838,-0.6565838,3.792586,63.20964,0.1345694,0.9191255,0.1783697,0,3.339087
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2201093,42.46658,38.50554,0.3411517,0.3411517,0,0,0,0.3411517,64.51946,0,5.551115E-17,0,0.2201093,0.3591071,0.3411517,0,0,2.326831,2.459541,0,0.1389978,-0.1389978,3.64607,60.7677,0.1345694,0.3752669,0.1760874,0,2.67965
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2224672,44.09063,40.04575,0.8006602,0.8006602,0,-1,0,0.8006602,27.78547,0,0,0,0.2224672,0.8428003,0.8006602,0,0,2.481273,2.320543,0,0.620333,-0.620333,2.992181,49.86959,0.1345694,0.8807262,0.1779738,0,2.54301
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7880162,57.57466,41.91969,0.6654605,0.6654605,0,0,0,0.6654605,118.4167,0,0,0,0.7880162,0.7004848,0.6654605,0,0,3.170532,1.70021,0.0875315,0,0.0875315,3.075221,51.25358,0.1345577,0.7320065,0.630413,0,2.488226
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.813111,60.22565,43.77651,0.6217425,0.6217425,0,0,0,0.6217425,130.7794,0,0,0,0.813111,0.6544658,0.6217425,0,0,3.083001,1.778988,0.1586452,0,0.1586452,3.225725,53.76197,0.1345365,0.6839167,0.6504888,0,2.592099
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8817188,63.78966,45.50499,0.415705,0.415705,0,0,0,0.415705,212.1021,0,0,0,0.8817188,0.4375842,0.415705,0,0,2.924356,1.921769,0.4441346,0,0.4441346,3.647068,60.78434,0.1344772,0.4572755,0.705375,0,2.803488
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.13902,72.42725,47.29335,0.3311385,0.3311385,0,0,0,0.3311385,343.9709,0,0,0,1.13902,0.3485668,0.3311385,0,0,2.480221,2.32149,0.7904531,0,0.7904531,4.396957,73.28248,0.1343719,0.3642524,0.911216,0,3.46051
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4257251,56.68406,48.27738,0.1958251,0.1958251,0,-1,0,0.1958251,217.4007,0,0,0,0.4257251,0.2061317,0.1958251,0,0,1.689768,3.032898,0.2195934,0,0.2195934,4.605282,76.75455,0.1343426,0.2154077,0.3405801,0,3.458623
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1784666,52.02722,48.6111,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,8.739937,0,0,0,0.1784666,1.452632,1.38,0,0,1.470174,3.230532,0,1.274165,-1.274165,3.262194,54.3698,0.1343426,2.246163,0.1427733,1.7,3.408999
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2426329,53.81576,49.11595,1.750948,1.750948,1.7,0,0.5202,1.750948,13.85723,0,0,0,0.2426329,0.05362914,0.05094768,0,0,2.885913,1.956367,0.1890037,0,0.1890037,3.441499,57.3582,0.1343714,1.926042,0.1941063,1.7,2.199
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2618253,53.75772,48.68811,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,80.31516,0,0,0,0.2618253,0,0,1.374003,1.305303,2.696909,2.126471,1.567128,0,1.567128,4.928207,82.13662,0.1345457,0.3585971,0.2094602,1.7,2.388296
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06241838,48.40882,47.24201,0.5733691,0.5733691,0,0,0,0.5733691,10.88625,0,1.110223E-16,0,0.06241838,0.6035464,0.5733691,0,0,1.129782,3.536885,0,0.541128,-0.541128,4.357808,72.62999,0.1345457,0.630706,0.0499347,0,3.599304
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.94138,45.94138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.731035,2.995757,0,0,0,4.357808,72.62999,0.1345457,0,0,0,2.995757
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,44.76054,44.76054,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.731035,2.995757,0,0.8648663,-0.8648663,3.446159,57.43587,0.1345457,0.9037853,0,0,2.995757
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,43.4428,43.4428,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.691998,2.130891,0,1.452632,-1.452632,1.914951,31.91578,0.1345457,1.683657,0,0,2.130891
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,42.26196,42.26196,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,4.306033,0.6782596,0,0.1080349,-0.1080349,1.801072,30.01781,0.1345457,0.1128965,0,0,0.6782596
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,41.44051,41.44051,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.426072,0.5702246,0,0.152973,-0.152973,1.639824,27.33035,0.1345457,0.1598568,0,0,0.5702246
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,40.76453,40.76453,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.596042,0.4172516,0,0.2899035,-0.2899035,1.334239,22.23727,0.1345457,0.3029492,0,0,0.4172516
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.11421,40.11421,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.918157,0.1273481,0,0.07851073,-0.07851073,1.251481,20.85798,0.1345457,0.08204371,0,0,0.1273481
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,39.51524,39.51524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.005391,0.04883733,0,0,0,1.251481,20.85798,0.1345457,0,0,0,0.04883733
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.10451,39.10451,0.2271963,0.04639547,0,-1,0,0.04639547,0,0,0.1808008,0.2035204,0,0.04883733,0.04639547,0,0,5.005391,0.04883733,0,0.04883733,-0.04883733,1.200002,20,0.1345457,0.2499159,0,0,0.04883733
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,38.71945,38.71945,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345457,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,38.30873,38.30873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345457,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345457,0,0,0,0
