Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1695903,40.82445,37.80388,1.406298,1.406298,1.7,0,0.5202,1.406298,12.05934,0,0,0,0.1695903,0,0,0.2937019,0.2790169,5.059654,0,0.4486072,0,0.4486072,1.625589,27.09309,0.1346225,1.546928,0.1356723,1.7,0.1695903
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3164392,44.29205,38.5312,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,82.26876,0,0,0,0.3164392,0,0,1.315359,1.249591,4.611047,0.4037465,1.566031,0,1.566031,3.111255,51.85415,0.1347961,0.4231049,0.2531514,1.7,0.7201856
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5013325,49.51042,40.07143,0.8923748,0.8923748,0,-1,0,0.8923748,56.1796,0,0,0,0.5013325,0.9393418,0.8923748,0,0,3.045017,1.813174,0,0.4380093,-0.4380093,2.649553,44.15913,0.1347961,0.9816122,0.401066,0,2.314506
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.822714,58.40836,41.97103,0.3896279,0.3896279,0,0,0,0.3896279,211.1538,0,0,0,0.822714,0.4101346,0.3896279,0,0,3.531694,1.375165,0.4125794,0,0.4125794,3.04096,50.68257,0.1347412,0.4285907,0.6581712,0,2.197879
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7492626,58.84209,43.82785,1.19368,1.19368,0,0,0,1.19368,62.76913,0,2.220446E-16,0,0.7492626,1.256505,1.19368,0,0,3.119114,1.746486,0,0.5072427,-0.5072427,2.506279,41.77124,0.1347412,1.313048,0.5994101,0,2.495749
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7477068,60.73565,45.55632,0.5610373,0.5610373,0,0,0,0.5610373,133.2722,0,0,0,0.7477068,0.5905656,0.5610373,0,0,3.682717,1.239243,0.1571412,0,0.1571412,2.655357,44.25586,0.1347204,0.6171411,0.5981655,0,1.98695
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8813189,65.8849,47.33614,0.6132833,0.6132833,0,0,0,0.6132833,143.705,0,0,0,0.8813189,0.6455614,0.6132833,0,0,3.525576,1.38067,0.2357574,0,0.2357574,2.879016,47.9835,0.134689,0.6746117,0.7050551,0,2.261989
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9740167,69.33292,48.32017,1.288482,1.288482,0,-1,0,1.288482,75.59412,0,2.220446E-16,0.03733039,0.9740167,1.356297,1.288482,0,0,3.289819,1.592852,0,0.3822803,-0.3822803,2.476057,41.26754,0.134689,1.41733,0.7792134,0,2.566869
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.715546,63.46762,48.66244,0.5466602,0.5466602,0,0,0,0.5466602,130.8941,0,0,0,0.715546,0.5754318,0.5466602,0,0,3.714575,1.210572,0.1401142,0,0.1401142,2.608981,43.48293,0.1346704,0.6013262,0.5724367,0,1.926118
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.357042,56.16747,49.14162,0,0,0,0,0,0,0,0,0,0,0.357042,0,0,0,0,3.574461,1.336675,0.357042,0,0.357042,2.947701,49.12825,0.134623,0,0.2856336,0,1.693717
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2020036,52.59499,48.71378,0.6109665,0.6109665,0,0,0,0.6109665,33.06297,0,1.110223E-16,0,0.2020036,0.6431226,0.6109665,0,0,3.217418,1.658012,0,0.441119,-0.441119,2.482721,41.37859,0.134623,0.6720631,0.1616029,0,1.860016
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05092393,48.19262,47.24201,0.4544478,0.4544478,0,0,0,0.4544478,11.20567,0,5.551115E-17,0,0.05092393,0.4783661,0.4544478,0,0,3.707551,1.216893,0,0.4274421,-0.4274421,2.032157,33.86922,0.134623,0.4998925,0.04073915,0,1.267817
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.94138,45.94138,0.8080838,0.7499787,0,-1,0,0.7499787,0,0,0.05810522,0.1389136,0,0.7894512,0.7499787,0,0,4.182487,0.7894512,0,0.7894512,-0.7894512,1.200002,20,0.134623,0.8888922,0,0,0.7894512
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,44.73487,44.73487,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,43.41713,43.41713,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,42.23629,42.23629,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,41.41484,41.41484,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,40.76453,40.76453,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.0971,40.0971,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,39.51524,39.51524,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.10451,39.10451,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,38.71945,38.71945,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134623,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,38.30873,38.30873,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347566,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.09481,38.09481,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1348802,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2242589,41.84961,37.82955,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.68225,0,0,0,0.2242589,0,0,1.148755,1.091317,2.299654,2.484,1.315576,0,1.315576,5.066433,84.44038,0.1350857,0.6063696,0.1794071,1.7,2.708259
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5261358,48.36354,38.5312,0.4959627,0.4959627,0,0,0,0.4959627,106.0837,0,0,0,0.5261358,0.522066,0.4959627,0,0,0.9840783,3.668018,0.004069759,0,0.004069759,5.070294,84.50474,0.1350852,0.545559,0.4209086,0,4.194154
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9108465,58.24993,40.07143,0,0,0,-1,0,0,0,0,0,0,0.9108465,0,0,0,0,0.9800085,3.671681,0.9108465,0,0.9108465,5.934399,98.90646,0.1349645,0,0.7286772,0,4.582528
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.250514,68.85588,41.97103,0.8836703,0.8836703,0,0,0,0.8836703,141.5136,0.2511725,0,0,1.250514,0.9301792,0.8836703,0,0,0.0691621,4.491443,0.0691621,0,0.0691621,6.000012,100,0.1349553,0.9720373,1.000411,0,5.741957
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.402282,75.50368,43.84497,0.05764866,0.05764866,0,0,0,0.05764866,2432.462,1.341599,0,0,1.402282,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1349553,0.06341352,1.121825,0,5.955971
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.410341,78.03828,45.58199,0.7060885,0.7060885,0,0,0,0.7060885,199.74,0.6670901,0,0,1.410341,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1349553,0.7766973,1.128273,0,5.96403
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.439999,81.32236,47.33614,0.3137119,0.3137119,0,0,0,0.3137119,459.0197,1.109776,0,0,1.439999,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1349553,0.3450831,1.151999,0,5.993688
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.316163,78.81477,48.34584,0.9534252,0.9534252,0,-1,0,0.9534252,138.0457,0.312557,0,0,1.316163,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1349553,1.048768,1.05293,0,5.869852
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.132805,73.97225,48.68811,1.058831,1.058831,0,0,0,1.058831,106.9864,0.01824612,0,0,1.132805,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1349553,1.164714,0.9062441,0,5.686494
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.782153,65.59513,49.16729,0.07563987,0.07563987,0,0,0,0.07563987,1034.049,0.7025321,0,0,0.782153,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1349553,0.08320386,0.6257224,0,5.335842
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2981956,54.53476,48.73089,1.180029,1.180029,0,0,0,1.180029,25.2702,0,0,0,0.2981956,1.242136,1.180029,0,0,0,4.553689,0,0.9439401,-0.9439401,5.005012,83.41669,0.1349553,1.298032,0.2385565,0,4.851884
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04952569,48.19218,47.26768,1.378424,1.378424,0.425,0,0.172125,1.378424,3.592921,0,2.220446E-16,0,0.04952569,1.003605,0.9534243,0,0,1.048822,3.609749,0,0.9540789,-0.9540789,3.999324,66.65527,0.1349553,1.516267,0.03962056,1.7,3.659275
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.96705,45.96705,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.10891,2.65567,0,1.021307,-1.021307,2.922772,48.71278,0.1349553,1.067266,0,0,2.65567
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.73487,44.73487,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.243695,1.634363,0,0.3849564,-0.3849564,2.516993,41.94979,0.1349553,0.4022794,0,0,1.634363
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.671425,1.249407,0,0,0,2.516993,41.94979,0.1349553,0,0,0,1.249407
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,42.21062,42.21062,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.671425,1.249407,0,0.05198079,-0.05198079,2.4622,41.03659,0.1349553,0.05431993,0,0,1.249407
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,41.37206,41.37206,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.729181,1.197426,0,0.04523871,-0.04523871,2.414514,40.24183,0.1349553,0.04727445,0,0,1.197426
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,40.72174,40.72174,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.779446,1.152187,0,0.1434013,-0.1434013,2.263356,37.72253,0.1349553,0.1498543,0,0,1.152187
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.07143,40.07143,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.938781,1.008786,0,0.1233058,-0.1233058,2.13338,35.55627,0.1349553,0.1288546,0,0,1.008786
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,39.51524,39.51524,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.075788,0.8854802,0,0.07501809,-0.07501809,2.054304,34.23834,0.1349553,0.0783939,0,0,0.8854802
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.159141,0.8104621,0,0,0,2.054304,34.23834,0.1349553,0,0,0,0.8104621
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,38.71945,38.71945,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.159141,0.8104621,0,0.2836691,-0.2836691,1.755291,29.25479,0.1349553,0.2964343,0,0,0.8104621
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,38.30873,38.30873,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.474329,0.5267929,0,0.08135911,-0.08135911,1.669531,27.82546,0.1349553,0.08502027,0,0,0.5267929
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.12048,38.12048,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.564728,0.4454338,0,0.1409721,-0.1409721,1.520933,25.34884,0.1349553,0.1473158,0,0,0.4454338
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1666471,40.79719,37.82955,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.96461,0,0,0,0.1666471,0,0,1.161814,1.103724,4.721364,0.3044617,1.270371,0,1.270371,2.726113,45.43512,0.1351663,0.5920042,0.1333176,1.7,0.4711088
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2473554,43.04155,38.57399,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,264.4224,2.220446E-16,0,0,0.2473554,0,0,1.452632,1.38,3.450993,1.447795,1.627355,0,1.627355,4.269958,71.16582,0.1352838,0.1029001,0.1978843,1.7,1.695151
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5229394,49.99097,40.11421,0,0,0,-1,0,0,0,0,0,0,0.5229394,0,0,0,0,1.823637,2.912415,0.5229394,0,0.5229394,4.766061,79.4342,0.1352146,0,0.4183515,0,3.435355
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4108213,49.78841,42.03949,0.9222152,0.9222152,0,0,0,0.9222152,44.54723,0,0,0,0.4108213,0.9707528,0.9222152,0,0,1.300698,3.383061,0,0.5599315,-0.5599315,4.175842,69.59723,0.1352146,1.014437,0.3286571,0,3.793882
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6468335,56.69584,43.92198,0.4552585,0.4552585,0,0,0,0.4552585,142.0805,0,0,0,0.6468335,0.4792195,0.4552585,0,0,1.922844,2.823129,0.167614,0,0.167614,4.334855,72.24743,0.1351925,0.5007844,0.5174668,0,3.469963
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6166226,57.95812,45.67612,0.7001359,0.7001359,0,0,0,0.7001359,88.07185,0,0,0,0.6166226,0.7369851,0.7001359,0,0,1.75523,2.973982,0,0.1203626,-0.1203626,4.207981,70.13288,0.1351925,0.7701495,0.4932981,0,3.590605
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.208708,51.40899,47.43026,0.1084388,0.1084388,0,0,0,0.1084388,192.4663,0,0,0,0.208708,0.1141461,0.1084388,0,0,1.888966,2.853619,0.09456199,0,0.09456199,4.297691,71.62804,0.13518,0.1192826,0.1669664,0,3.062327
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07952672,49.92421,48.42285,0.8493072,0.8493072,0,-1,0,0.8493072,9.363716,0,0,0,0.07952672,0.8940076,0.8493072,0,0,1.794404,2.938725,0,0.8144809,-0.8144809,3.439152,57.31909,0.13518,0.934238,0.06362138,0,3.018252
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2619861,53.85836,48.78223,0.324648,0.324648,0,0,0,0.324648,80.69852,0,0,0,0.2619861,0.3417347,0.324648,0,0,2.699383,2.124244,0,0.07974862,-0.07974862,3.35509,55.91805,0.13518,0.3571128,0.2095889,0,2.38623
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3700743,56.5992,49.29564,0,0,0,0,0,0,0,0,0,0,0.3700743,0,0,0,0,2.787993,2.044496,0.3700743,0,0.3700743,3.706173,61.76943,0.1351311,0,0.2960594,0,2.41457
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2790187,54.25401,48.83357,1.055574,1.055574,0,0,0,1.055574,26.43289,0,2.220446E-16,0,0.2790187,1.11113,1.055574,0,0,2.417918,2.377563,0,0.8321118,-0.8321118,2.829051,47.15075,0.1351311,1.161131,0.2232149,0,2.656581
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05998884,48.48374,47.3618,0.5244881,0.5244881,0,0,0,0.5244881,11.4376,0,0,0,0.05998884,0.5520927,0.5244881,0,0,3.342487,1.545451,0,0.4921039,-0.4921039,2.310328,38.50538,0.1351311,0.5769369,0.04799107,0,1.60544
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.0355,46.0355,1.010329,1.000679,0,-1,0,1.000679,0,0,0.009649661,0.1106826,0,1.053347,1.000679,0,0,3.889269,1.053347,0,1.053347,-1.053347,1.200002,20,0.1351311,1.111362,0,0,1.053347
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,43.4428,43.4428,0.2399029,0,0,-1,0,0,0,0,0.2399029,0.2638932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0.2638932,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,42.21062,42.21062,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,41.39772,41.39772,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,40.74741,40.74741,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.07143,40.07143,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,39.51524,39.51524,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.13018,39.13018,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,38.71945,38.71945,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351311,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,38.30873,38.30873,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1352665,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.12048,38.12048,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1354588,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3070113,43.41331,37.85522,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,150.6689,2.220446E-16,0,0,0.3070113,0,0,1.452632,1.38,2.299654,2.484,1.687011,0,1.687011,5.418808,90.31328,0.1355998,0.224142,0.245609,1.7,2.791011
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6537945,51.00455,38.57399,0.8199092,0.8199092,0,0,0,0.8199092,79.73987,0,0,0,0.6537945,0.8630623,0.8199092,0,0,0.6126431,4.00231,0,0.2092678,-0.2092678,5.19822,86.63683,0.1355998,0.9019001,0.5230356,0,4.656105
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.003237,60.46936,40.13988,0.04177097,0.04177097,0,-1,0,0.04177097,2401.755,0.1141042,0,0,1.003237,0.04396944,0.04177097,0,0,0.8451628,3.793042,0.8451628,0,0.8451628,6.000012,100,0.1354884,0.04594807,0.8025892,0,4.796279
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.229783,68.42168,42.06516,0,0,0,0,0,0,0,1.229783,0,0,1.229783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354884,0,0.9838266,0,5.783472
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.184437,69.5378,43.94765,0.4155637,0.4155637,0,0,0,0.4155637,285.0193,0.7470011,0,0,1.184437,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1354884,0.4571201,0.9475493,0,5.738126
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.382307,77.37985,45.72746,1.325947,1.325947,0.425,0,0.172125,1.325947,104.2505,0.4339415,0,0,1.382307,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1354884,1.458542,1.105845,1.7,5.935996
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.340266,78.4472,47.50727,0,0,0,0,0,0,0,1.340266,0,0,1.340266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354884,0,1.072213,0,5.893955
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.094521,72.65888,48.46563,0,0,0,-1,0,0,0,1.094521,0,0,1.094521,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354884,0,0.8756171,0,5.64821
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5955113,60.94026,48.83357,0,0,0,0,0,0,0,0.5955113,0,0,0.5955113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354884,0,0.476409,0,5.1492
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5349836,60.15588,49.33842,0.3622029,0.3622029,0,0,0,0.3622029,147.7027,0.1537173,0,0,0.5349836,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1354884,0.3984232,0.4279868,0,5.088673
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1883157,52.51841,48.90203,0.153769,0.153769,0,0,0,0.153769,122.4666,0.02645361,0,0,0.1883157,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1354884,0.1691459,0.1506525,0,4.742004
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05715242,48.45617,47.38748,1.559327,1.559327,0.425,0,0.172125,1.559327,3.665199,0,0,0,0.05715242,1.194028,1.134327,0,0,0,4.553689,0,1.136876,-1.136876,4.80164,80.02717,0.1354884,1.715259,0.04572194,1.7,4.610841
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.0355,46.0355,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.263195,3.416813,0,0.9964669,-0.9964669,3.751271,62.52106,0.1354884,1.041308,0,0,3.416813
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,44.76054,44.76054,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.370381,2.420346,0,1.007478,-1.007478,2.689297,44.82153,0.1354884,1.052814,0,0,2.420346
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,43.41713,43.41713,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.4898,1.412869,0,0.8866279,-0.8866279,1.754709,29.24509,0.1354884,0.9265261,0,0,1.412869
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,42.18495,42.18495,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.474942,0.5262409,0,0.1153794,-0.1153794,1.633088,27.21809,0.1354884,0.1205715,0,0,0.5262409
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,41.37206,41.37206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603142,0.4108615,0,0,0,1.633088,27.21809,0.1354884,0,0,0,0.4108615
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603142,0.4108615,0,0,0,1.633088,27.21809,0.1354884,0,0,0,0.4108615
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.07143,40.07143,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.603142,0.4108615,0,0.1134773,-0.1134773,1.513473,25.2245,0.1354884,0.1185837,0,0,0.4108615
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,39.5409,39.5409,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.729228,0.2973843,0,0.2450902,-0.2450902,1.255125,20.91871,0.1354884,0.2561192,0,0,0.2973843
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.13018,39.13018,0.1530811,0.0496794,0,-1,0,0.0496794,0,0,0.1034017,0.1187098,0,0.05229411,0.0496794,0,0,5.00155,0.05229411,0,0.05229411,-0.05229411,1.200002,20,0.1354884,0.1683892,0,0,0.05229411
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,38.71945,38.71945,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354884,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,38.3344,38.3344,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356275,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.14615,38.14615,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1358262,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05210087,38.7972,37.88089,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,52.99474,2.220446E-16,0,0,0.05210087,0,0,1.452632,1.38,2.338867,2.448709,1.432101,0,1.432101,5.139778,85.6628,0.1359685,0.1081446,0.0416807,1.7,2.500809
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09171103,40.22703,38.59966,0.1791878,0.1791878,0,0,0,0.1791878,51.1815,0,2.775558E-17,0,0.09171103,0.1886188,0.1791878,0,0,0.9067662,3.737599,0,0.09690775,-0.09690775,5.037628,83.9603,0.1359685,0.1971066,0.07336883,0,3.82931
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2046629,43.85548,40.13988,0.347016,0.347016,0,-1,0,0.347016,58.97795,0,0,0,0.2046629,0.36528,0.347016,0,0,1.014441,3.640692,0,0.1606171,-0.1606171,4.868323,81.13856,0.1359685,0.3817176,0.1637303,0,3.845355
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1595208,45.00822,42.09083,0.526679,0.526679,0,0,0,0.526679,30.28805,0,0,0,0.1595208,0.5543989,0.526679,0,0,1.192905,3.480074,0,0.3948781,-0.3948781,4.452085,74.20126,0.1359685,0.5793468,0.1276166,0,3.639595
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1012,45.85124,43.99043,0,0,0,0,0,0,0,0,0,0,0.1012,0,0,0,0,1.631658,3.085196,0.1012,0,0.1012,4.548092,75.80138,0.1359552,0,0.08096001,0,3.186396
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2196936,49.91761,45.77024,0,0,0,0,0,0,0,0,0,0,0.2196936,0,0,0,0,1.530458,3.176276,0.2196936,0,0.2196936,4.756511,79.27503,0.1359263,0,0.1757548,0,3.39597
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5721769,59.03052,47.55006,0.3503829,0.3503829,0,0,0,0.3503829,163.3004,0,0,0,0.5721769,0.3688241,0.3503829,0,0,1.310765,3.374001,0.2033528,0,0.2033528,4.949429,82.49031,0.1358995,0.3854212,0.4577415,0,3.946177
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4102921,56.64228,48.54264,0.4081291,0.4081291,0,-1,0,0.4081291,100.53,0,0,0,0.4102921,0.4296096,0.4081291,0,0,1.107412,3.557018,0,0.01931744,-0.01931744,4.929066,82.15094,0.1358995,0.448942,0.3282337,0,3.96731
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2309493,53.33558,48.87636,1.553497,1.553497,0.425,0,0.172125,1.553497,14.86642,0,0,0,0.2309493,1.187892,1.128497,0,0,1.128876,3.537701,0,0.9569423,-0.9569423,3.920361,65.33921,0.1358995,1.708847,0.1847595,1.7,3.76865
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.180648,52.85816,49.38121,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,28.65776,0,0,0,0.180648,0,0,1.069637,1.016155,2.192145,2.580758,1.196803,0,1.196803,5.055748,84.26229,0.1361063,0.6933997,0.1445184,1.7,2.761406
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2018969,52.7861,48.90203,0.3734063,0.3734063,0,0,0,0.3734063,54.06895,0,0,0,0.2018969,0.3930593,0.3734063,0,0,0.9953423,3.657881,0,0.1911624,-0.1911624,4.854245,80.90392,0.1361063,0.4107469,0.1615175,0,3.859778
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.0570845,48.4549,47.38748,1.154134,1.154134,0,0,0,1.154134,4.946089,0,4.440892E-16,0,0.0570845,1.214878,1.154134,0,0,1.207745,3.466718,0,1.157793,-1.157793,3.633823,60.5636,0.1361063,1.269547,0.0456676,0,3.523803
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.0355,46.0355,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.494182,2.308925,0,0.2585203,-0.2585203,3.361319,56.02187,0.1361063,0.2701537,0,0,2.308925
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,44.78621,44.78621,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.781427,2.050405,0,0.4659915,-0.4659915,2.870121,47.83525,0.1361063,0.4869611,0,0,2.050405
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,43.41713,43.41713,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.299195,1.584413,0,0.7595592,-0.7595592,2.069475,34.49118,0.1361063,0.7937393,0,0,1.584413
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,42.18495,42.18495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14315,0.8248541,0,0,0,2.069475,34.49118,0.1361063,0,0,0,0.8248541
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,41.37206,41.37206,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,4.14315,0.8248541,0,0.1161318,-0.1161318,1.947061,32.45095,0.1361063,0.1213578,0,0,0.8248541
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,40.74741,40.74741,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.272185,0.7087222,0,0.3295605,-0.3295605,1.599674,26.66118,0.1361063,0.3443907,0,0,0.7087222
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.0971,40.0971,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.638363,0.3791618,0,0.04282319,-0.04282319,1.554534,25.90886,0.1361063,0.04475024,0,0,0.3791618
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,39.56657,39.56657,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.685945,0.3363386,0,0.2094795,-0.2094795,1.333724,22.22868,0.1361063,0.218906,0,0,0.3363386
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.15585,39.15585,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.9187,0.1268591,0,0.1082376,-0.1082376,1.219631,20.32715,0.1361063,0.1131083,0,0,0.1268591
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,38.74512,38.74512,0.06864772,0.01769047,0,-1,0,0.01769047,0,0,0.05095724,0.05782202,0,0.01862155,0.01769047,0,0,5.038964,0.01862155,0,0.01862155,-0.01862155,1.200002,20,0.1361063,0.07551249,0,0,0.01862155
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,38.36007,38.36007,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.136242,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.17182,38.17182,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1363612,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01421828,38.15563,37.90656,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.894641,0,0,0,0.01421828,0,0,1.208807,1.148366,2.299654,2.484,1.162585,0,1.162585,4.921293,82.02139,0.1365656,0.5403127,0.01137463,1.7,2.498218
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1397534,41.11908,38.62533,0.7927374,0.7927374,0,0,0,0.7927374,17.62921,0,1.110223E-16,0,0.1397534,0.8344604,0.7927374,0,0,1.13707,3.530326,0,0.694707,-0.694707,4.189007,69.81665,0.1365656,0.8720111,0.1118027,0,3.670079
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1274531,42.48511,40.19122,0.7825269,0.7825269,0,-1,0,0.7825269,16.28738,0,1.110223E-16,0,0.1274531,0.8237125,0.7825269,0,0,1.908967,2.835619,0,0.6962594,-0.6962594,3.455086,57.58464,0.1365656,0.8607796,0.1019625,0,2.963072
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3813672,49.31325,42.14217,0.4580135,0.4580135,0,0,0,0.4580135,83.2655,0,0,0,0.3813672,0.4821194,0.4580135,0,0,2.682588,2.13936,0,0.1007522,-0.1007522,3.348883,55.81461,0.1365656,0.5038148,0.3050938,0,2.520727
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3180422,50.07772,44.06744,0.9709926,0.9709926,0,0,0,0.9709926,32.75434,0,0,0,0.3180422,1.022097,0.9709926,0,0,2.794535,2.038607,0,0.7040553,-0.7040553,2.606744,43.44564,0.1365656,1.068092,0.2544338,0,2.35665
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09639887,47.64032,45.84726,0,0,0,0,0,0,0,0,0,0,0.09639887,0,0,0,0,3.576819,1.334552,0.09639887,0,0.09639887,2.698196,44.96984,0.1365529,0,0.0771191,0,1.430951
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2884488,53.19116,47.62707,0.2066353,0.2066353,0,0,0,0.2066353,139.5932,0,0,0,0.2884488,0.2175108,0.2066353,0,0,3.48042,1.421311,0.07093794,0,0.07093794,2.765493,46.09146,0.1365436,0.2272988,0.230759,0,1.70976
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.336781,55.19503,48.6111,0.3606393,0.3606393,0,-1,0,0.3606393,93.38444,0,0,0,0.336781,0.3796203,0.3606393,0,0,3.409482,1.485155,0,0.04283932,-0.04283932,2.720337,45.33886,0.1365436,0.3967032,0.2694248,0,1.821936
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1725957,52.26225,48.95337,0.6563205,0.6563205,0,0,0,0.6563205,26.29747,0,0,0,0.1725957,0.6908637,0.6563205,0,0,3.457081,1.442316,0,0.518268,-0.518268,2.174034,36.23384,0.1365436,0.7219526,0.1380766,0,1.614912
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2883959,55.06568,49.43255,0.4992879,0.4992879,0,0,0,0.4992879,57.76145,0,5.551115E-17,0,0.2883959,0.5255662,0.4992879,0,0,4.032934,0.9240479,0,0.2371703,-0.2371703,1.924035,32.06719,0.1365436,0.5492167,0.2307168,0,1.212444
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2143043,53.0843,48.95337,0.5644795,0.5644795,0,0,0,0.5644795,37.96494,0,1.110223E-16,0,0.2143043,0.594189,0.5644795,0,0,4.296457,0.6868777,0,0.3798846,-0.3798846,1.523601,25.39331,0.1365436,0.6209275,0.1714435,0,0.901182
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.0563185,48.48355,47.43026,0,0,0,0,0,0,0,0,0,0,0.0563185,0,0,0,0,4.718551,0.306993,0.0563185,0,0.0563185,1.57703,26.28378,0.1365362,0,0.0450548,0,0.3633115
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.06118,46.06118,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.662232,0.3576797,0,0.2176541,-0.2176541,1.347602,22.45999,0.1365362,0.2274485,0,0,0.3576797
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,44.81189,44.81189,0.5691797,0.1330243,0,-1,0,0.1330243,0,0,0.4361554,0.4930734,0,0.1400256,0.1330243,0,0,4.90407,0.1400256,0,0.1400256,-0.1400256,1.200002,20,0.1365362,0.6260977,0,0,0.1400256
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,43.4428,43.4428,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365362,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,42.23629,42.23629,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365362,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,41.39772,41.39772,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365362,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365362,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.11421,40.11421,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365362,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,39.60936,39.60936,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365362,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.20719,39.20719,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365362,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.79646,38.79646,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365362,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,38.38574,38.38574,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1366573,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.18893,38.18893,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1368129,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.304496,43.43707,37.92367,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.304496,0,0,1.452632,1.38,2.299654,2.484,1.684496,0,1.684496,5.416421,90.27351,0.1368908,0,0.2435969,1.7,2.788496
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4798242,47.59926,38.67667,0,0,0,0,0,0,0,0,0,0,0.4798242,0,0,0,0,0.6151583,4.000046,0.4798242,0,0.4798242,5.871623,97.86018,0.1368278,0,0.3838593,0,4.479871
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7816037,55.55059,40.234,0.1842279,0.1842279,0,-1,0,0.1842279,424.2592,0.4523454,0,0,0.7816037,0.1939241,0.1842279,0,0,0.1353342,4.431888,0.1353342,0,0.1353342,6.000012,100,0.1368101,0.2026507,0.6252829,0,5.213492
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.016709,63.20903,42.21062,0.639561,0.639561,0,0,0,0.639561,158.9699,0.3434873,0,0,1.016709,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1368101,0.7035171,0.8133675,0,5.570398
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.064292,66.65941,44.1359,1.1833,1.1833,0,0,0,1.1833,89.94267,0,0,0,1.064292,1.245579,1.1833,0,0,0,4.553689,0,0.1812874,-0.1812874,5.808918,96.81511,0.1368101,1.30163,0.8514335,0,5.617981
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.176429,71.77694,45.94138,0,0,0,0,0,0,0,0.9749988,0,0,1.176429,0,0,0,0,0.2014304,4.372402,0.2014304,0,0.2014304,6.000012,100,0.1367837,0,0.9411434,0,5.548831
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.358018,79.26851,47.72119,0,0,0,0,0,0,0,1.358018,0,0,1.358018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367837,0,1.086414,0,5.911707
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.295557,78.69547,48.73089,0.08573038,0.08573038,0,-1,0,0.08573038,1511.199,1.205314,0,0,1.295557,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1367837,0.09430341,1.036445,0,5.849246
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.081077,73.03586,49.07316,0.4011056,0.4011056,0,0,0,0.4011056,269.5244,0.658861,0,0,1.081077,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1367837,0.4412161,0.864862,0,5.634767
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8027525,66.4954,49.52667,0.9562017,0.9562017,0,0,0,0.9562017,83.95221,0,0,0,0.8027525,1.006528,0.9562017,0,0,0,4.553689,0,0.2037756,-0.2037756,5.785213,96.42004,0.1367837,1.051822,0.642202,0,5.356441
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3603546,56.13708,49.04749,0.09631616,0.09631616,0,0,0,0.09631616,374.1372,0.03255181,0,0,0.3603546,0.1013854,0.09631616,0,0,0.2264174,4.349913,0.2264174,0,0.2264174,6.000012,100,0.136754,0.1059478,0.2882837,0,4.710268
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05526828,48.54131,47.50727,1.123357,1.123357,0,0,0,1.123357,4.91992,0,0,0,0.05526828,1.182481,1.123357,0,0,0,4.553689,0,1.127213,-1.127213,4.811825,80.19692,0.136754,1.235693,0.04421463,0,4.608957
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,46.11251,46.11251,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.252459,3.426476,0,0.09890502,-0.09890502,4.70757,78.45934,0.136754,0.1033557,0,0,3.426476
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,44.83755,44.83755,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.362353,3.327571,0,0.1671063,-0.1671063,4.531425,75.52359,0.136754,0.1746261,0,0,3.327571
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,43.45991,43.45991,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.548027,3.160465,0,0.1417669,-0.1417669,4.381989,73.033,0.136754,0.1481464,0,0,3.160465
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,42.23629,42.23629,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.705546,3.018698,0,0.2182216,-0.2182216,4.151963,69.19925,0.136754,0.2280416,0,0,3.018698
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,41.41484,41.41484,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.948014,2.800476,0,0.1148613,-0.1148613,4.030889,67.18135,0.136754,0.1200301,0,0,2.800476
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,40.7902,40.7902,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.075638,2.685615,0,0.08145119,-0.08145119,3.945032,65.7504,0.136754,0.0851165,0,0,2.685615
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.11421,40.11421,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.166139,2.604164,0,0.06807722,-0.06807722,3.873272,64.55441,0.136754,0.07114069,0,0,2.604164
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,39.60936,39.60936,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.241781,2.536086,0,0.1057597,-0.1057597,3.761792,62.6964,0.136754,0.1105189,0,0,2.536086
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.20719,39.20719,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.359291,2.430327,0,0.2687616,-0.2687616,3.478492,57.97475,0.136754,0.2808559,0,0,2.430327
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.79646,38.79646,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.657915,2.161565,0,0.1825114,-0.1825114,3.286108,54.76836,0.136754,0.1907244,0,0,2.161565
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,38.38574,38.38574,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.860706,1.979054,0,0.002569245,-0.002569245,3.2834,54.72322,0.136754,0.002684861,0,0,1.979054
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.2146,38.2146,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.86356,1.976484,0,0.1566941,-0.1566941,3.11823,51.97039,0.136754,0.1637453,0,0,1.976484
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2698787,42.7903,37.92367,0.4334432,0.4334432,0,0,0,0.4334432,62.2639,0,0,0,0.2698787,0.4562561,0.4334432,0,0,3.037665,1.81979,0,0.1863774,-0.1863774,2.921771,48.69608,0.136754,0.4767876,0.215903,0,2.089669
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4682219,47.38879,38.69378,0,0,0,0,0,0,0,0,0,0,0.4682219,0,0,0,0,3.244751,1.633413,0.4682219,0,0.4682219,3.365965,56.09931,0.1366927,0,0.3745775,0,2.101635
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5267319,50.2232,40.25967,0.2375922,0.2375922,0,-1,0,0.2375922,221.6958,0,0,0,0.5267319,0.250097,0.2375922,0,0,2.776529,2.054813,0.2766349,0,0.2766349,3.628404,60.47328,0.1366565,0.2613514,0.4213856,0,2.581545
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7469331,57.01928,42.23629,0.01276999,0.01276999,0,0,0,0.01276999,5849.129,0,0,0,0.7469331,0.01344209,0.01276999,0,0,2.499894,2.303784,0.733491,0,0.733491,4.324255,72.07077,0.1365607,0.01404699,0.5975465,0,3.050717
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9397873,63.68786,44.21291,0.2255922,0.2255922,0,0,0,0.2255922,416.5867,0,0,0,0.9397873,0.2374655,0.2255922,0,0,1.766403,2.963926,0.7023218,0,0.7023218,4.990536,83.17543,0.136469,0.2481515,0.7518298,0,3.903713
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.084293,69.39503,45.99272,0,0,0,0,0,0,0,0.02021187,0,0,1.084293,0,0,0,0,1.064081,3.596016,1.064081,0,1.064081,6.000012,100,0.1363304,0,0.8674347,0,4.680309
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5464335,58.7404,47.7982,0.9034599,0.9034599,0,0,0,0.9034599,60.48232,0,1.110223E-16,0,0.5464335,0.9510104,0.9034599,0,0,0,4.553689,0,0.4045769,-0.4045769,5.573551,92.89232,0.1363304,0.9938059,0.4371468,0,5.100122
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9353946,68.89851,48.78223,1.476534,1.38,0,-1,0,1.38,67.78222,2.220446E-16,0.09653448,0.2441879,0.9353946,1.452632,1.38,0,0,0.4495299,4.149112,0,0.5172369,-0.5172369,5.028335,83.80541,0.1363304,1.624188,0.7483157,0,5.084507
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6655651,62.8063,49.09883,0.6571227,0.6571227,0,0,0,0.6571227,101.2848,0,0,0,0.6655651,0.6917081,0.6571227,0,0,1.024238,3.631875,0,0.02614298,-0.02614298,5.000778,83.34613,0.1363304,0.722835,0.5324521,0,4.29744
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4172714,57.88517,49.57801,0,0,0,0,0,0,0,0,0,0,0.4172714,0,0,0,0,1.053285,3.605732,0.4172714,0,0.4172714,5.396636,89.94376,0.1362761,0,0.3338171,0,4.023004
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2188031,53.29678,49.07316,0,0,0,0,0,0,0,0,0,0,0.2188031,0,0,0,0,0.636014,3.981276,0.2188031,0,0.2188031,5.604211,93.40333,0.1362476,0,0.1750425,0,4.200079
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05278073,48.49447,47.50727,0.6615123,0.6615123,0,0,0,0.6615123,7.978798,0,0,0,0.05278073,0.6963288,0.6615123,0,0,0.4172109,4.178199,0,0.643548,-0.643548,4.925852,82.09737,0.1362476,0.7276635,0.04222459,0,4.23098
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,46.11251,46.11251,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.132264,3.534651,0,0.7882318,-0.7882318,4.094983,68.24957,0.1362476,0.8237022,0,0,3.534651
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,44.83755,44.83755,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.008077,2.746419,0,0.3608969,-0.3608969,3.714564,61.90928,0.1362476,0.3771372,0,0,2.746419
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,43.45991,43.45991,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.409074,2.385522,0,1.06397,-1.06397,2.593041,43.21726,0.1362476,1.111849,0,0,2.385522
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,42.23629,42.23629,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.591263,1.321552,0,0.2091355,-0.2091355,2.372593,39.54313,0.1362476,0.2185466,0,0,1.321552
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,41.41484,41.41484,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.823636,1.112417,0,0.2424902,-0.2424902,2.116986,35.28302,0.1362476,0.2534023,0,0,1.112417
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,40.7902,40.7902,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.093069,0.8699266,0,0.04768469,-0.04768469,2.066721,34.44529,0.1362476,0.0498305,0,0,0.8699266
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.13988,40.13988,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.146052,0.8222419,0,0.03719774,-0.03719774,2.027512,33.79179,0.1362476,0.03887163,0,0,0.8222419
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.187383,0.7850442,0,0,0,2.027512,33.79179,0.1362476,0,0,0,0.7850442
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.2243,39.2243,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.187383,0.7850442,0,0.1725927,-0.1725927,1.845583,30.75965,0.1362476,0.1803593,0,0,0.7850442
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.79646,38.79646,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.379153,0.6124515,0,0.1919709,-0.1919709,1.643228,27.38708,0.1362476,0.2006095,0,0,0.6124515
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,38.41141,38.41141,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.592453,0.4204807,0,0.1631286,-0.1631286,1.471275,24.52121,0.1362476,0.1704694,0,0,0.4204807
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.2146,38.2146,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.773707,0.2573521,0,0.08160703,-0.08160703,1.385254,23.08752,0.1362476,0.08527935,0,0,0.2573521
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2052432,41.62329,37.94934,1.357039,1.357039,0.9950998,0,0.3277622,1.357039,15.12434,0,0,0,0.2052432,0.3809882,0.3619388,0,0,4.864382,0.1757451,0,0.1757451,-0.1757451,1.200002,20,0.1362476,1.492743,0.1641945,1.7,0.3809882
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5400521,48.84336,38.71945,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,191.2348,0,0,0,0.5400521,0,0,1.417597,1.346717,5.059654,0,1.88677,0,1.88677,2.989949,49.83239,0.1363711,0.3106429,0.4320417,1.7,0.5400521
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6233487,52.26134,40.31102,0.1340897,0.1340897,0,-1,0,0.1340897,464.8745,0,0,0,0.6233487,0.141147,0.1340897,0,0,3.172885,1.698093,0.4822017,0,0.4822017,3.447406,57.45665,0.1363085,0.1474986,0.498679,0,2.321441
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6924274,55.93459,42.33042,0,0,0,0,0,0,0,0,0,0,0.6924274,0,0,0,0,2.690683,2.132074,0.6924274,0,0.6924274,4.1043,68.40487,0.1362187,0,0.5539419,0,2.824502
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.142692,68.87768,44.30703,1.016723,1.016723,0,0,0,1.016723,112.3897,0,0,0,1.142692,1.070235,1.016723,0,0,1.998256,2.755259,0.07245727,0,0.07245727,4.173039,69.55051,0.1362093,1.118395,0.9141534,0,3.897951
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.264463,74.46452,46.13818,0,0,0,0,0,0,0,0,0,0,1.264463,0,0,0,0,1.925798,2.82047,1.264463,0,1.264463,5.372614,89.54339,0.1360457,0,1.01157,0,4.084933
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.112783,72.50394,47.93511,1.091382,1.091382,0,0,0,1.091382,101.9609,0,2.220446E-16,0,1.112783,1.148823,1.091382,0,0,0.6613353,3.958487,0,0.03604018,-0.03604018,5.334624,88.91023,0.1360457,1.200521,0.8902267,0,5.07127
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.776229,65.12568,48.87636,0.1996186,0.1996186,0,-1,0,0.1996186,388.8561,0,0,0,0.776229,0.2101248,0.1996186,0,0,0.70138,3.922447,0.5661041,0,0.5661041,5.871678,97.86111,0.1359725,0.2195804,0.6209831,0,4.698676
