Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3158901,55.40277,49.21863,0.3563947,0.3563947,0,0,0,0.3563947,88.63491,0,0,0,0.3158901,0.3751523,0.3563947,0,0,0.1352759,4.431941,0,0.05926219,-0.05926219,5.80921,96.81998,0.1359725,0.3920342,0.2527121,0,4.747831
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08451988,51.23016,49.6208,0.4794993,0.4794993,0,0,0,0.4794993,17.62669,0,1.110223E-16,0,0.08451988,0.5047361,0.4794993,0,0,0.2011228,4.372678,0,0.4202163,-0.4202163,5.366263,89.43755,0.1359725,0.5274493,0.0676159,0,4.457198
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1157295,51.34694,49.14162,0.07410478,0.07410478,0,0,0,0.07410478,156.17,0,0,0,0.1157295,0.07800503,0.07410478,0,0,0.6680297,3.952462,0.03772442,0,0.03772442,5.402052,90.03402,0.1359677,0.08151525,0.09258356,0,4.068192
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01629235,47.87924,47.57573,1.285658,1.285658,0.425,0,0.172125,1.285658,1.267239,0,2.220446E-16,0,0.01629235,0.9059553,0.8606575,0,0,0.6303053,3.986414,0,0.8896629,-0.8896629,4.464265,74.40427,0.1359677,1.414223,0.01303388,1.7,4.002707
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,46.1553,46.1553,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.61882,3.096751,0,0.5303215,-0.5303215,3.905257,65.08749,0.1359677,0.554186,0,0,3.096751
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.88034,44.88034,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.208066,2.56643,0,1.401947,-1.401947,2.427475,40.45784,0.1359677,1.465034,0,0,2.56643
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,43.51125,43.51125,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.765785,1.164483,0,0.3969656,-0.3969656,2.009037,33.48388,0.1359677,0.414829,0,0,1.164483
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,42.26196,42.26196,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.206857,0.7675173,0,0.2648291,-0.2648291,1.729882,28.83132,0.1359677,0.2767464,0,0,0.7675173
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,41.44051,41.44051,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.501112,0.5026883,0,0.1634648,-0.1634648,1.557575,25.95954,0.1359677,0.1708207,0,0,0.5026883
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.84153,40.84153,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.682739,0.3392234,0,0.1998844,-0.1998844,1.346879,22.44793,0.1359677,0.2088792,0,0,0.3392234
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.16555,40.16555,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.904833,0.1393391,0,0.06151764,-0.06151764,1.282033,21.36718,0.1359677,0.06428593,0,0,0.1393391
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,39.68637,39.68637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.973186,0.07782141,0,0,0,1.282033,21.36718,0.1359677,0,0,0,0.07782141
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,39.24997,39.24997,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.973186,0.07782141,0,0.007969324,-0.007969324,1.273633,21.22717,0.1359677,0.008327943,0,0,0.07782141
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.83925,38.83925,0.1238817,0.06635948,0,-1,0,0.06635948,0,0,0.05752217,0.06991034,0,0.06985209,0.06635948,0,0,4.982041,0.06985209,0,0.06985209,-0.06985209,1.200002,20,0.1359677,0.1362698,0,0,0.06985209
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,38.43708,38.43708,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1361209,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.24027,38.24027,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1362396,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3357692,44.0795,37.97501,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,91.39663,0,0,0,0.3357692,0,0,1.332624,1.265993,2.299654,2.484,1.601762,0,1.601762,5.337933,88.96538,0.136399,0.4041135,0.2686154,1.7,2.819769
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.632557,50.75196,38.74512,0.3316692,0.3316692,0,0,0,0.3316692,190.7192,0,0,0,0.632557,0.3491255,0.3316692,0,0,0.6978922,3.925586,0.2834315,0,0.2834315,5.60682,93.44682,0.1363624,0.3648362,0.5060456,0,4.558143
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.67273,53.3531,40.36235,0.4268411,0.4268411,0,-1,0,0.4268411,157.6067,0,0,0,0.67273,0.4493064,0.4268411,0,0,0.4144608,4.180674,0.2234236,0,0.2234236,5.818778,96.97944,0.1363336,0.4695252,0.538184,0,4.853404
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.574367,53.48263,42.38176,0,0,0,0,0,0,0,0.3833298,0,0,0.574367,0,0,0,0,0.1910372,4.381755,0.1910372,0,0.1910372,6.000012,100,0.136309,0,0.4594937,0,4.956122
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9225806,63.46387,44.37549,0.2385532,0.2385532,0,0,0,0.2385532,386.7401,0.671472,0,0,0.9225806,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.136309,0.2624085,0.7380645,0,5.47627
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7452638,61.4068,46.20664,0.3288743,0.3288743,0,0,0,0.3288743,226.6105,0.3990803,0,0,0.7452638,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.136309,0.3617618,0.5962111,0,5.298953
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8182538,65.17252,48.03779,0.1550612,0.1550612,0,0,0,0.1550612,527.6971,0.6550314,0,0,0.8182538,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.136309,0.1705674,0.654603,0,5.371943
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6938244,63.31042,48.97048,0.556725,0.556725,0,-1,0,0.556725,124.626,0.107798,0,0,0.6938244,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.136309,0.6123976,0.5550595,0,5.247513
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9222797,69.16862,49.29564,0.2918711,0.2918711,0,0,0,0.2918711,315.9886,0.6150469,0,0,0.9222797,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.136309,0.3210582,0.7378237,0,5.475969
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4603198,58.9548,49.72348,0.2153521,0.2153521,0,0,0,0.2153521,213.7521,0.2336333,0,0,0.4603198,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.136309,0.2368874,0.3682558,0,5.014009
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.281286,54.67277,49.19296,0,0,0,0,0,0,0,0.281286,0,0,0.281286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136309,0,0.2250288,0,4.834975
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04268511,48.39927,47.60139,0,0,0,0,0,0,0,0.04268511,0,0,0.04268511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136309,0,0.03414809,0,4.596374
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.18097,46.18097,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.136309,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.88034,44.88034,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.136309,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,43.48558,43.48558,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.136309,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,42.23629,42.23629,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.136309,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.44051,41.44051,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.136309,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.84153,40.84153,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.136309,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.16555,40.16555,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.136309,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,39.71204,39.71204,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.136309,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,39.27564,39.27564,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.136309,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.83925,38.83925,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.136309,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,38.45419,38.45419,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.136309,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.0178205,38.57893,38.26594,0,0,0,0,0,0,0,0,0,0,0.0178205,0,0,0,0,3.122384,1.743544,0.0178205,0,0.0178205,3.054765,50.91264,0.1363067,0,0.0142564,0,1.761364
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1371711,40.43793,38.00068,0.1615806,0.1615806,0,0,0,0.1615806,84.8933,0,0,0,0.1371711,0.1700849,0.1615806,0,0,3.104563,1.759582,0,0.03291373,-0.03291373,3.020071,50.33441,0.1363067,0.1777387,0.1097369,0,1.896753
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1316913,41.09465,38.74512,0.6581042,0.6581042,0,0,0,0.6581042,20.0107,0,0,0,0.1316913,0.6927413,0.6581042,0,0,3.141134,1.726668,0,0.56105,-0.56105,2.428672,40.47778,0.1363067,0.7239146,0.105353,0,1.858359
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1344106,42.80345,40.37947,1.421389,1.235027,0,-1,0,1.235027,10.88321,0,0.1863621,0.4306531,0.1344106,1.300029,1.235027,0,0,3.764523,1.165618,0,1.165618,-1.165618,1.200002,20,0.1363067,1.563528,0.1075284,0,1.300029
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3573269,49.13582,42.42454,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,55.20067,0,0,0,0.3573269,0,0,1.052676,1.000043,5.059654,0,1.35737,0,1.35737,2.487716,41.46185,0.1364971,0.7120559,0.2858616,1.7,0.3573269
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4709086,53.55841,44.4525,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,229.2145,2.220446E-16,0,0,0.4709086,0,0,1.452632,1.38,3.702285,1.221633,1.850909,0,1.850909,4.243642,70.72723,0.1366115,0.225989,0.3767269,1.7,1.692541
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4953676,56.04022,46.30077,0.120536,0.120536,1.547913,0,0.4786803,0.120536,410.9706,0,0,0,0.4953676,0,0,1.427377,1.356009,1.851376,2.88745,1.851376,0,1.851376,6.000012,100,0.136694,0.1325897,0.3962941,1.7,3.382818
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2248707,52.44829,48.13192,0.4893624,0.4893624,0,0,0,0.4893624,45.95177,0,0,0,0.2248707,0.5151184,0.4893624,0,0,0,4.553689,0,0.2902476,-0.2902476,5.694064,94.90088,0.136694,0.5382987,0.1798966,0,4.77856
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4199475,57.43365,49.09883,0.01123011,0.01123011,0,-1,0,0.01123011,3739.478,0.08562895,0,0,0.4199475,0.01182117,0.01123011,0,0,0.3224974,4.263441,0.3224974,0,0.3224974,6.000012,100,0.1366525,0.01235312,0.335958,0,4.683389
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3641605,56.56647,49.38121,0.3683924,0.3683924,0,0,0,0.3683924,98.85123,0,5.551115E-17,0,0.3641605,0.3877815,0.3683924,0,0,0,4.553689,0,0.02362104,-0.02362104,5.975113,99.58502,0.1366525,0.4052317,0.2913284,0,4.91785
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2032233,53.75239,49.8176,0.1553496,0.1553496,0,0,0,0.1553496,130.8168,0.0134519,0,0,0.2032233,0.1635258,0.1553496,0,0,0.0262456,4.530068,0.0262456,0,0.0262456,6.000012,100,0.1366492,0.1708845,0.1625787,0,4.733291
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1895368,52.91072,49.26141,0.104784,0.104784,0,0,0,0.104784,180.8834,0.07923789,0,0,0.1895368,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1366492,0.1152624,0.1516294,0,4.743226
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04952923,48.60545,47.67841,0.652546,0.652546,0,0,0,0.652546,7.590152,0,0,0,0.04952923,0.6868905,0.652546,0,0,0,4.553689,0,0.6373613,-0.6373613,5.328174,88.80273,0.1366492,0.7178006,0.03962338,0,4.603218
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,46.23231,46.23231,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7081792,3.916328,0,0.06275485,-0.06275485,5.262025,87.70024,0.1366492,0.06557882,0,0,3.916328
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.93168,44.93168,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7779068,3.853573,0,0.4866717,-0.4866717,4.749028,79.15031,0.1366492,0.5085719,0,0,3.853573
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,43.53692,43.53692,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.318653,3.366901,0,0.6346464,-0.6346464,4.080052,68.00072,0.1366492,0.6632055,0,0,3.366901
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,42.28763,42.28763,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.023816,2.732255,0,0.1285126,-0.1285126,3.944588,65.743,0.1366492,0.1342956,0,0,2.732255
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,41.46618,41.46618,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.166608,2.603742,0,0.2460227,-0.2460227,3.685257,61.42083,0.1366492,0.2570937,0,0,2.603742
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.86721,40.86721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439966,2.357719,0,0,0,3.685257,61.42083,0.1366492,0,0,0,2.357719
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.19122,40.19122,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.439966,2.357719,0,0.3057824,-0.3057824,3.362934,56.04879,0.1366492,0.3195426,0,0,2.357719
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,39.72916,39.72916,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.779724,2.051937,0,0.2241439,-0.2241439,3.126666,52.11099,0.1366492,0.2342304,0,0,2.051937
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,39.30132,39.30132,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.028773,1.827793,0,0.1311237,-0.1311237,2.988449,49.80738,0.1366492,0.1370242,0,0,1.827793
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.86492,38.86492,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.174466,1.696669,0,0.2219662,-0.2219662,2.754476,45.90784,0.1366492,0.2319547,0,0,1.696669
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,38.47986,38.47986,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.421095,1.474703,0,0.1805475,-0.1805475,2.564162,42.73595,0.1366492,0.1886722,0,0,1.474703
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01636096,38.59612,38.30873,0.08702236,0.08702236,0,0,0,0.08702236,18.80087,0,1.387779E-17,0,0.01636096,0.09160248,0.08702236,0,0,3.621704,1.294156,0,0.07524152,-0.07524152,2.484851,41.4141,0.1366492,0.0957246,0.01308877,0,1.310517
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1066543,39.91521,38.02635,0.5941454,0.5941454,0,0,0,0.5941454,17.95088,0,0,0,0.1066543,0.6254162,0.5941454,0,0,3.705305,1.218914,0,0.5187619,-0.5187619,1.938028,32.3004,0.1366492,0.65356,0.08532347,0,1.325569
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2281779,42.91434,38.79646,1.281261,1.281261,0.425,0,0.172125,1.281261,17.80886,0,0,0,0.2281779,0.9013272,0.8562608,0,0,4.281707,0.7001523,0,0.6731493,-0.6731493,1.228466,20.47439,0.1366492,1.409387,0.1825424,1.7,0.9283302
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7105871,54.26161,40.45648,0.7976052,0.7007106,0,-1,0,0.7007106,101.4095,0,0.09689458,0.7167013,0.7105871,0.7375901,0.7007106,0,0,5.029651,0.027003,0,0.027003,-0.027003,1.200002,20,0.1366492,0.8773657,0.5684697,0,0.7375901
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6061589,54.30713,42.52722,1.50508,1.50508,1.7,0,0.5202,1.50508,40.2742,0,0,0,0.6061589,0,0,0.19492,0.185174,5.059654,0,0.791333,0,0.791333,1.950727,32.51205,0.1367672,1.655588,0.4849271,1.7,0.6061589
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.151936,47.39388,44.57229,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,50.25825,0,0,0,0.151936,0,0,1.397689,1.327805,4.268322,0.7121997,1.479741,0,1.479741,3.354532,55.90876,0.1369402,0.3325416,0.1215488,1.7,0.8641356
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3322754,52.81403,46.42056,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,73.58481,0,0,0,0.3322754,0,0,1.248446,1.186023,2.78858,2.043967,1.518299,0,1.518299,4.794917,79.91512,0.1371078,0.4967098,0.2658203,1.7,2.376242
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.481935,57.87096,48.27738,0.631341,0.631341,1.38027,0,0.4329138,0.631341,76.33514,0,0,0,0.481935,0,0,0.7489293,0.7114829,1.270282,3.410435,1.193418,0,1.193418,5.927093,98.78468,0.1372259,0.6944751,0.385548,1.7,3.89237
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5156461,59.60571,49.21863,0.5599353,0.5599353,0,-1,0,0.5599353,92.09031,0,0,0,0.5156461,0.5894055,0.5599353,0,0,0.0768638,4.484511,0,0.07375941,-0.07375941,5.849343,97.48886,0.1372259,0.6159288,0.4125169,0,5.000158
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4975405,59.54485,49.52667,0.1959914,0.1959914,0,0,0,0.1959914,253.8584,0.1324151,0,0,0.4975405,0.2063067,0.1959914,0,0,0.1588187,4.410752,0.1588187,0,0.1588187,6.000012,100,0.1372055,0.2155905,0.3980324,0,4.908293
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4111122,58.10874,49.91173,0,0,0,0,0,0,0,0.4111122,0,0,0.4111122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372055,0,0.3288897,0,4.964801
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.161355,52.43535,49.33842,0.3792945,0.3792945,0,0,0,0.3792945,42.54082,0,0,0,0.161355,0.3992574,0.3792945,0,0,0,4.553689,0,0.2379024,-0.2379024,5.749241,95.82049,0.1372055,0.417224,0.129084,0,4.715044
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04815909,48.6227,47.72119,0.7298153,0.7298153,0,0,0,0.7298153,6.598805,0,0,0,0.04815909,0.7682266,0.7298153,0,0,0.264336,4.315786,0,0.7200676,-0.7200676,4.990223,83.17022,0.1372055,0.8027968,0.03852727,0,4.363945
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,46.2751,46.2751,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.064411,3.595719,0,1.20896,-1.20896,3.715867,61.931,0.1372055,1.263363,0,0,3.595719
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.93168,44.93168,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.4077,2.386759,0,0.4420488,-0.4420488,3.249907,54.16501,0.1372055,0.461941,0,0,2.386759
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,43.56259,43.56259,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.898865,1.94471,0,0.07272287,-0.07272287,3.17325,52.8874,0.1372055,0.0759954,0,0,1.94471
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.979668,1.871987,0,0,0,3.17325,52.8874,0.1372055,0,0,0,1.871987
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,41.49185,41.49185,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.979668,1.871987,0,0.1821912,-0.1821912,2.981204,49.68663,0.1372055,0.1903898,0,0,1.871987
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.88432,40.88432,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.182103,1.689796,0,0.04548249,-0.04548249,2.933261,48.88759,0.1372055,0.0475292,0,0,1.689796
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232639,1.644314,0,0,0,2.933261,48.88759,0.1372055,0,0,0,1.644314
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,39.75483,39.75483,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.232639,1.644314,0,0.3365787,-0.3365787,2.578476,42.97452,0.1372055,0.3517247,0,0,1.644314
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,39.32698,39.32698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606615,1.307735,0,0,0,2.578476,42.97452,0.1372055,0,0,0,1.307735
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.91626,38.91626,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.606615,1.307735,0,0.09503366,-0.09503366,2.478302,41.30495,0.1372055,0.09931017,0,0,1.307735
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.50554,38.50554,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.712208,1.212701,0,0.1020088,-0.1020088,2.370775,39.51284,0.1372055,0.1065992,0,0,1.212701
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01328021,38.56763,38.3344,0,0,0,0,0,0,0,0,0,0,0.01328021,0,0,0,0,3.825552,1.110693,0.01328021,0,0.01328021,2.383374,39.72282,0.1372038,0,0.01062417,0,1.123973
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1600374,40.90387,38.05202,1.092965,1.092965,0.425,0,0.172125,1.092965,14.64249,0,0,0,0.1600374,0.7031215,0.6679655,0,0,3.812271,1.122645,0,0.5430842,-0.5430842,1.810913,30.18182,0.1372038,1.202262,0.1280299,1.7,1.282682
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4368101,46.92679,38.83925,1.06063,1.06063,1.7,0,0.5202,1.06063,41.18401,0,0,0,0.4368101,0,0,0.6393696,0.6074011,4.415698,0.5795606,1.044211,0,1.044211,2.801539,46.69222,0.1373688,1.166693,0.3494481,1.7,1.016371
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6406888,52.82823,40.49926,1.030858,1.030858,0,-1,0,1.030858,62.15102,0,0,0,0.6406888,1.085114,1.030858,0,0,3.371487,1.519351,0,0.444425,-0.444425,2.333074,38.88448,0.1373688,1.133944,0.5125511,0,2.16004
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8463092,59.67767,42.62135,0.3391246,0.3391246,0,0,0,0.3391246,249.557,0,0,0,0.8463092,0.3569733,0.3391246,0,0,3.865293,1.074926,0.489336,0,0.489336,2.797298,46.62155,0.137306,0.373037,0.6770474,0,1.921235
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.020088,66.18102,44.66642,0.03411248,0.03411248,0,0,0,0.03411248,2990.366,0,0,0,1.020088,0.03590787,0.03411248,0,0,3.375957,1.515328,0.98418,0,0.98418,3.730974,62.18277,0.1371798,0.03752372,0.8160703,0,2.535416
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4460744,55.26503,46.54036,0.4578758,0.4578758,0,0,0,0.4578758,97.42258,0,0,0,0.4460744,0.4819745,0.4578758,0,0,2.391777,2.40109,0,0.03590013,-0.03590013,3.693131,61.55207,0.1371798,0.5036634,0.3568595,0,2.847164
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6095756,60.7757,48.39718,0.161916,0.161916,0,0,0,0.161916,376.4765,0,0,0,0.6095756,0.1704379,0.161916,0,0,2.431665,2.36519,0.4391377,0,0.4391377,4.109734,68.49543,0.1371236,0.1781076,0.4876604,0,2.974766
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5536174,60.56421,49.33842,0.3056721,0.3056721,0,-1,0,0.3056721,181.1148,0,0,0,0.5536174,0.3217601,0.3056721,0,0,1.992528,2.760414,0.2318572,0,0.2318572,4.329693,72.16141,0.1370939,0.3362393,0.4428939,0,3.314031
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4559753,58.80709,49.67214,0.1400558,0.1400558,0,0,0,0.1400558,325.567,0,0,0,0.4559753,0.1474271,0.1400558,0,0,1.760671,2.969085,0.3085482,0,0.3085482,4.622408,77.03998,0.1370545,0.1540613,0.3647802,0,3.425061
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3544697,57.07538,50.05719,0.2355029,0.2355029,0,0,0,0.2355029,150.5161,0,0,0,0.3544697,0.2478977,0.2355029,0,0,1.452122,3.246779,0.106572,0,0.106572,4.723511,78.72502,0.1370409,0.2590531,0.2835758,0,3.601249
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3798243,56.99123,49.47533,1.222249,1.222249,0,0,0,1.222249,31.07584,0,0,0,0.3798243,1.286578,1.222249,0,0,1.34555,3.342694,0,0.906754,-0.906754,3.767708,62.79501,0.1370409,1.344474,0.3038594,0,3.722518
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04905579,48.7601,47.84099,0.4456301,0.4456301,0,0,0,0.4456301,11.00819,0,5.551115E-17,0,0.04905579,0.4690843,0.4456301,0,0,2.353055,2.43594,0,0.4200285,-0.4200285,3.324959,55.41588,0.1370409,0.4901931,0.03924463,0,2.484995
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,46.3521,46.3521,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,2.819753,2.015911,0,1.011214,-1.011214,2.259046,37.65068,0.1370409,1.056719,0,0,2.015911
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.98302,44.98302,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,3.943325,1.004697,0,0.370305,-0.370305,1.86871,31.1451,0.1370409,0.3869687,0,0,1.004697
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.60538,43.60538,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,4.354775,0.6343916,0,0.4001356,-0.4001356,1.44693,24.11545,0.1370409,0.4181417,0,0,0.6343916
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,42.33042,42.33042,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,4.79937,0.234256,0,0.1776672,-0.1776672,1.259652,20.99416,0.1370409,0.1856622,0,0,0.234256
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.996778,0.05658881,0,0,0,1.259652,20.99416,0.1370409,0,0,0,0.05658881
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.90999,40.90999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.996778,0.05658881,0,0,0,1.259652,20.99416,0.1370409,0,0,0,0.05658881
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.996778,0.05658881,0,0,0,1.259652,20.99416,0.1370409,0,0,0,0.05658881
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.78049,39.78049,0.08090573,0.05375937,0,-1,0,0.05375937,0,0,0.02714636,0.03523693,0,0.05658881,0.05375937,0,0,4.996778,0.05658881,0,0.05658881,-0.05658881,1.200002,20,0.1370409,0.0889963,0,0,0.05658881
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,39.3441,39.3441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370409,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.91626,38.91626,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370409,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,38.5312,38.5312,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371683,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009711462,38.50489,38.3344,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.009711462,0,0,1.452632,1.38,3.679654,1.242,1.389711,0,1.389711,3.827581,63.7929,0.137281,0,0.00776917,1.7,1.251711
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02510628,38.5099,38.06914,1.105568,1.105568,1.7,0,0.5202,1.105568,2.270894,0,0,0,0.02510628,0,0,0.5944318,0.5647102,2.289943,2.49274,0.5898165,0,0.5898165,4.38713,73.1187,0.13738,1.216125,0.02008502,1.7,2.517847
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06381953,39.99574,38.86492,1.074212,1.074212,1.7,0,0.5202,1.074212,5.941053,0,0,0,0.06381953,0,0,0.6257876,0.5944982,1.700126,3.023575,0.6583177,0,0.6583177,5.011665,83.52759,0.1374895,1.181634,0.05105563,1.7,3.087395
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09027546,42.19811,40.57627,0.6449445,0.6449445,0,-1,0,0.6449445,13.9974,0,0,0,0.09027546,0.678889,0.6449445,0,0,1.041809,3.616061,0,0.5886135,-0.5886135,4.391212,73.18673,0.1374895,0.709439,0.07222036,0,3.706336
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1825754,46.0512,42.6898,0,0,0,0,0,0,0,0,0,0,0.1825754,0,0,0,0,1.695824,3.027448,0.1825754,0,0.1825754,4.564419,76.07349,0.1374662,0,0.1460604,0,3.210023
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2692865,49.8416,44.76054,0.2820141,0.2820141,0,0,0,0.2820141,95.4869,0,5.551115E-17,0,0.2692865,0.2968569,0.2820141,0,0,1.513248,3.191766,0,0.02757042,-0.02757042,4.535357,75.58913,0.1374662,0.3102155,0.2154292,0,3.461052
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2594913,51.59598,46.64304,0.1132217,0.1132217,0,0,0,0.1132217,229.1887,0,0,0,0.2594913,0.1191807,0.1132217,0,0,1.543882,3.164195,0.1403106,0,0.1403106,4.668467,77.80763,0.1374482,0.1245439,0.207593,0,3.423686
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1169591,50.7368,48.51697,1.082511,1.082511,0,0,0,1.082511,10.80443,0,2.220446E-16,0,0.1169591,1.139485,1.082511,0,0,1.403571,3.290475,0,1.022526,-1.022526,3.590631,59.84372,0.1374482,1.190762,0.0935673,0,3.407434
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06296568,50.62674,49.43255,0.3771422,0.3771422,0,-1,0,0.3771422,16.69547,0,5.551115E-17,0,0.06296568,0.3969918,0.3771422,0,0,2.539711,2.267949,0,0.3340261,-0.3340261,3.238536,53.97549,0.1374482,0.4148564,0.05037254,0,2.330914
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1944621,53.52574,49.76626,0.6354147,0.6354147,0,0,0,0.6354147,30.60396,0,0,0,0.1944621,0.6688576,0.6354147,0,0,2.910851,1.933923,0,0.4743955,-0.4743955,2.738479,45.64123,0.1374482,0.6989561,0.1555697,0,2.128385
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1371744,52.79034,50.15132,0.3322211,0.3322211,0,0,0,0.3322211,41.2901,0,5.551115E-17,0,0.1371744,0.3497064,0.3322211,0,0,3.437957,1.459527,0,0.212532,-0.212532,2.514451,41.90743,0.1374482,0.3654432,0.1097396,0,1.596702
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04663714,50.46157,49.57801,1.191198,1.191198,0.425,0,0.172125,1.191198,3.915146,0,0,0,0.04663714,0.8065242,0.766198,0,0,3.674104,1.246995,0,0.759887,-0.759887,1.71346,28.5576,0.1374482,1.310318,0.03730971,1.7,1.293633
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04486521,48.75858,47.918,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,17.65445,0,0,0,0.04486521,0,0,1.44587,1.373577,4.518423,0.4871083,1.418442,0,1.418442,3.059112,50.9851,0.1376262,0.2795427,0.03589216,1.7,0.5319735
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.39489,46.39489,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.099981,1.763706,0,0.8818382,-0.8818382,2.129573,35.49281,0.1376262,0.9215209,0,0,1.763706
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.0258,45.0258,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,4.079801,0.8818679,0,0.794257,-0.794257,1.292352,21.53916,0.1376262,0.8299986,0,0,0.8818679
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,43.63105,43.63105,1.057673,0.08323034,0,-1,0,0.08323034,0,0,0.974443,1.08021,0,0.08761089,0.08323034,0,0,4.962309,0.08761089,0,0.08761089,-0.08761089,1.200002,20,0.1376262,1.163441,0,0,0.08761089
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376262,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,41.56031,41.56031,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376262,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.96133,40.96133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376262,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,40.28535,40.28535,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376262,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.80616,39.80616,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376262,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,39.36977,39.36977,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376262,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.95905,38.95905,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376262,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,38.55687,38.55687,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137742,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007164467,38.51152,38.38574,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.653752,2.220446E-16,0,0,0.007164467,0,0,1.452632,1.38,3.679654,1.242,1.387164,0,1.387164,3.825165,63.75262,0.1378891,0.1393926,0.005731573,1.7,1.249164
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03719927,38.74885,38.09481,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.47656,2.220446E-16,0,0,0.03719927,0,0,1.452632,1.38,2.29249,2.490448,1.417199,0,1.417199,5.169638,86.16047,0.1380244,0.1091861,0.02975941,1.7,2.527647
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1120063,40.88631,38.89059,0.8486425,0.8486425,0,0,0,0.8486425,13.19829,0,1.110223E-16,0,0.1120063,0.8933079,0.8486425,0,0,0.8752906,3.765927,0,0.7813016,-0.7813016,4.346074,72.43443,0.1380244,0.9335067,0.08960504,0,3.877934
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1946016,44.15882,40.61906,0.7961076,0.7961076,0,-1,0,0.7961076,24.44413,0,1.110223E-16,0,0.1946016,0.838008,0.7961076,0,0,1.743404,2.984626,0,0.6434064,-0.6434064,3.667864,61.13095,0.1380244,0.8757183,0.1556813,0,3.179227
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05363047,43.76558,42.79248,0.130699,0.130699,0,0,0,0.130699,41.03358,0,0,0,0.05363047,0.1375779,0.130699,0,0,2.458299,2.341219,0,0.08394741,-0.08394741,3.579376,59.65615,0.1380244,0.1437689,0.04290438,0,2.39485
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1030592,46.81275,44.90601,0.1330646,0.1330646,0,0,0,0.1330646,77.45052,0,0,0,0.1030592,0.140068,0.1330646,0,0,2.551574,2.257272,0,0.03700876,-0.03700876,3.540365,59.00597,0.1380244,0.146371,0.08244736,0,2.360331
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2906105,52.38139,46.80561,0.5891503,0.5891503,0,0,0,0.5891503,49.32706,0,1.110223E-16,0,0.2906105,0.6201583,0.5891503,0,0,2.592695,2.220263,0,0.3295477,-0.3295477,3.192991,53.21642,0.1380244,0.6480654,0.2324884,0,2.510874
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.330774,55.17961,48.71378,0.4403265,0.4403265,0,0,0,0.4403265,75.12017,0,5.551115E-17,0,0.330774,0.4635016,0.4403265,0,0,2.958859,1.890715,0,0.1327276,-0.1327276,3.053084,50.88464,0.1380244,0.4843592,0.2646192,0,2.221489
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3535036,56.59724,49.6208,1.054992,1.054992,0,-1,0,1.054992,33.5077,0,0,0,0.3535036,1.110518,1.054992,0,0,3.106334,1.757988,0,0.7570145,-0.7570145,2.255121,37.58528,0.1380244,1.160491,0.2828029,0,2.111492
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.315355,56.16866,49.96307,0.6268072,0.6268072,0,0,0,0.6268072,50.31133,0,0,0,0.315355,0.659797,0.6268072,0,0,3.947462,1.000973,0,0.344442,-0.344442,1.892047,31.53406,0.1380244,0.6894879,0.252284,0,1.316329
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1314206,52.87792,50.34813,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,20.4778,0,0,0,0.1314206,0,0,1.058229,1.005317,4.330175,0.6565315,1.136738,0,1.136738,2.970452,49.50743,0.1382109,0.7059484,0.1051365,1.7,0.7879521
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1711236,53.02067,49.72348,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,28.00519,0,0,0,0.1711236,0,0,1.088958,1.03451,3.193437,1.679596,1.205633,0,1.205633,4.114216,68.57013,0.1384073,0.6721466,0.1368989,1.7,1.850719
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03811448,48.77766,48.06346,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,26.68528,2.220446E-16,0,0,0.03811448,0,0,1.452632,1.38,1.987804,2.764666,1.418114,0,1.418114,5.459558,90.99244,0.1385535,0.1571126,0.03049158,1.7,2.80278
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,46.49757,46.49757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5696893,4.040968,0,0,0,5.459558,90.99244,0.1385535,0,0,0,4.040968
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.11993,45.11993,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,0.5696893,4.040968,0,1.113896,-1.113896,4.285408,71.42332,0.1385535,1.164021,0,0,4.040968
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,43.6995,43.6995,0.6448442,0.6448442,0,-1,0,0.6448442,0,0,1.110223E-16,0,0,0.6787834,0.6448442,0,0,1.807351,2.927073,0,0.6787834,-0.6787834,3.569907,59.49834,0.1385535,0.7093286,0,0,2.927073
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,42.42454,42.42454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.561555,2.248289,0,0,0,3.569907,59.49834,0.1385535,0,0,0,2.248289
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,41.61164,41.61164,0.02714232,0.02714232,0,-1,0,0.02714232,0,0,0,0,0,0.02857086,0.02714232,0,0,2.561555,2.248289,0,0.02857086,-0.02857086,3.539791,58.9964,0.1385535,0.02985655,0,0,2.248289
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.01267,41.01267,0.2543715,0.2543715,0,-1,0,0.2543715,0,0,5.551115E-17,0,0,0.2677594,0.2543715,0,0,2.593301,2.219718,0,0.2677594,-0.2677594,3.257548,54.29235,0.1385535,0.2798086,0,0,2.219718
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.31102,40.31102,0.2086128,0.2086128,0,-1,0,0.2086128,0,0,0,0,0,0.2195925,0.2086128,0,0,2.890811,1.951959,0,0.2195925,-0.2195925,3.026077,50.43452,0.1385535,0.2294741,0,0,1.951959
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.84895,39.84895,0.07867888,0.07867888,0,-1,0,0.07867888,0,0,1.387779E-17,0,0,0.08281987,0.07867888,0,0,3.134803,1.732367,0,0.08281987,-0.08281987,2.938777,48.97952,0.1385535,0.08654676,0,0,1.732367
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,39.42111,39.42111,0.05234614,0.05234614,0,-1,0,0.05234614,0,0,6.938894E-18,0,0,0.0551012,0.05234614,0,0,3.226825,1.649547,0,0.0551012,-0.0551012,2.880696,48.0115,0.1385535,0.05758075,0,0,1.649547
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.98471,38.98471,0.1377586,0.1377586,0,-1,0,0.1377586,0,0,0,0,0,0.1450091,0.1377586,0,0,3.288048,1.594445,0,0.1450091,-0.1450091,2.727843,45.46395,0.1385535,0.1515345,0,0,1.594445
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,38.59966,38.59966,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0,0.1299848,0.1234856,0,0,3.449169,1.449436,0,0.1299848,-0.1299848,2.590827,43.18036,0.1385535,0.1358342,0,0,1.449436
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01981938,38.78562,38.43708,0,0,0,0,0,0,0,0,0,0,0.01981938,0,0,0,0,3.593597,1.319452,0.01981938,0,0.01981938,2.609629,43.49372,0.1385509,0,0.0158555,0,1.339271
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2897978,43.41845,38.17182,0.2410887,0.2410887,0,0,0,0.2410887,120.2038,0,0,0,0.2897978,0.2537776,0.2410887,0,0,3.573778,1.337289,0.03602017,0,0.03602017,2.6438,44.06326,0.1385463,0.2651976,0.2318382,0,1.627087
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6658936,51.67572,38.95905,0.9081045,0.9081045,0,0,0,0.9081045,73.32787,0,0,0,0.6658936,0.9558994,0.9081045,0,0,3.537758,1.369707,0,0.2900058,-0.2900058,2.338108,38.96838,0.1385463,0.9989149,0.5327149,0,2.035601
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8481368,57.57062,40.72174,0.2438123,0.2438123,0,-1,0,0.2438123,347.8646,0,0,0,0.8481368,0.2566446,0.2438123,0,0,3.859986,1.079701,0.5914922,0,0.5914922,2.899246,48.32067,0.1384709,0.2681936,0.6785094,0,1.927838
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8640272,60.41417,42.91228,0.07949593,0.07949593,0,0,0,0.07949593,1086.882,0,0,0,0.8640272,0.08367992,0.07949593,0,0,3.268494,1.612044,0.7803473,0,0.7803473,3.639549,60.65902,0.1383715,0.08744552,0.6912218,0,2.476072
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8577111,62.70358,45.05148,0.620641,0.620641,0,0,0,0.620641,138.1976,0,0,0,0.8577111,0.6533063,0.620641,0,0,2.488147,2.314357,0.2044048,0,0.2044048,3.833464,63.89094,0.1383455,0.6827051,0.6861688,0,3.172068
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8480096,64.6719,46.97675,0,0,0,0,0,0,0,0,0,0,0.8480096,0,0,0,0,2.283742,2.498321,0.8480096,0,0.8480096,4.637957,77.29913,0.1382378,0,0.6784077,0,3.346331
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.598007,61.01434,48.85069,0,0,0,0,0,0,0,0,0,0,0.598007,0,0,0,0,1.435732,3.26153,0.598007,0,0.598007,5.205276,86.75443,0.1381619,0,0.4784056,0,3.859537
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.55672,61.15228,49.8176,0.225535,0.225535,0,-1,0,0.225535,246.8441,0,0,0,0.55672,0.2374053,0.225535,0,0,0.8377253,3.799736,0.3193147,0,0.3193147,5.508204,91.80322,0.1381214,0.2480885,0.445376,0,4.356456
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6125615,62.76339,50.15132,0.8163846,0.8163846,0,0,0,0.8163846,75.03345,0,0,0,0.6125615,0.8593522,0.8163846,0,0,0.5184107,4.08712,0,0.2467906,-0.2467906,5.248065,87.46757,0.1381214,0.898023,0.4900492,0,4.699681
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4199834,58.95902,50.53637,0.6995206,0.6995206,0,0,0,0.6995206,60.03875,0,1.110223E-16,0,0.4199834,0.7363374,0.6995206,0,0,0.7926224,3.840329,0,0.316354,-0.316354,4.914598,81.90981,0.1381214,0.7694727,0.3359868,0,4.260312
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1504096,52.75333,49.86039,0.5159593,0.5159593,0,0,0,0.5159593,29.15145,0,0,0,0.1504096,0.543115,0.5159593,0,0,1.144127,3.523975,0,0.3927054,-0.3927054,4.50065,75.01068,0.1381214,0.5675552,0.1203277,0,3.674384
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03052374,48.72937,48.15759,0,0,0,0,0,0,0,0,0,0,0.03052374,0,0,0,0,1.580466,3.131269,0.03052374,0,0.03052374,4.529607,75.49331,0.1381175,0,0.02441899,0,3.161793
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,46.59169,46.59169,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.549942,3.158741,0,0.600307,-0.600307,3.896828,64.94701,0.1381175,0.6273209,0,0,3.158741
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,45.17127,45.17127,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,2.21695,2.558434,0,1.452632,-1.452632,2.36562,39.42692,0.1381175,1.822762,0,0,2.558434
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,43.75084,43.75084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.830986,1.105802,0,0,0,2.36562,39.42692,0.1381175,0,0,0,1.105802
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,42.47588,42.47588,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.830986,1.105802,0,0.01134341,-0.01134341,2.353663,39.22764,0.1381175,0.01185386,0,0,1.105802
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,41.65443,41.65443,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.843589,1.094459,0,0.02101169,-0.02101169,2.331515,38.8585,0.1381175,0.02195722,0,0,1.094459
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.05545,41.05545,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.866935,1.073447,0,0.2448831,-0.2448831,2.073385,34.55635,0.1381175,0.2559028,0,0,1.073447
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,40.36235,40.36235,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,4.139028,0.8285638,0,0.07198277,-0.07198277,1.997509,33.29175,0.1381175,0.07522199,0,0,0.8285638
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.90029,39.90029,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,4.219009,0.7565811,0,0.1486806,-0.1486806,1.840786,30.6797,0.1381175,0.1553712,0,0,0.7565811
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,39.48956,39.48956,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,4.38421,0.6079004,0,0.05642289,-0.05642289,1.781311,29.68845,0.1381175,0.05896192,0,0,0.6079004
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.06173,39.06173,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.446901,0.5514776,0,0.1646802,-0.1646802,1.607723,26.79532,0.1381175,0.1720908,0,0,0.5514776
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,38.651,38.651,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.629879,0.3867974,0,0.1811642,-0.1811642,1.416759,23.6126,0.1381175,0.1893166,0,0,0.3867974
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01578873,38.75748,38.47986,0.1550492,0.1550492,0,0,0,0.1550492,10.18305,0,0,0,0.01578873,0.1632097,0.1550492,0,0,4.831173,0.2056331,0,0.1474209,-0.1474209,1.261364,21.02268,0.1381175,0.1705541,0.01263099,0,0.2214219
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.215765,42.06191,38.18893,0,0,0,0,0,0,0,0,0,0,0.215765,0,0,0,0,4.994974,0.05821223,0.215765,0,0.215765,1.466056,24.43422,0.1380901,0,0.172612,0,0.2739772
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6099052,50.57373,39.01038,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,90.6085,0,0,0,0.6099052,0,0,1.026879,0.9755347,4.779209,0.2524008,1.58544,0,1.58544,2.970136,49.50217,0.1382439,0.7404335,0.4879242,1.7,0.8623059
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.513232,50.54449,40.81586,0.6264434,0.6264434,0,-1,0,0.6264434,81.92792,0,0,0,0.513232,0.6594141,0.6264434,0,0,3.193769,1.679297,0,0.1461821,-0.1461821,2.816047,46.93402,0.1382439,0.6890877,0.4105856,0,2.192529
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7920988,58.91231,43.03207,1.650122,1.650122,1.7,0,0.5202,1.650122,48.00243,0,0,0,0.7920988,0,0,0.04987785,0.04738396,3.356194,1.533115,0.8394827,0,0.8394827,3.61245,60.20739,0.1383605,1.815134,0.633679,1.7,2.325213
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.148058,70.07175,45.17127,0,0,1.440687,0,0.4494075,0,0,0,0,0,1.148058,0,0,1.440687,1.368653,2.516711,2.288649,2.516711,0,2.516711,6.000012,100,0.1383239,0,0.9184467,1.7,3.436707
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.272327,75.87609,47.07088,0.5010136,0.5010136,0,0,0,0.5010136,253.9506,0.7449445,0,0,1.272327,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1383239,0.551115,1.017862,0,5.826016
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.025445,71.43368,48.97048,0,0,0,0,0,0,0,1.025445,0,0,1.025445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383239,0,0.8203559,0,5.579134
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.025803,72.57142,49.91173,0.8050514,0.8050514,0,-1,0,0.8050514,127.4209,0.1783808,0,0,1.025803,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1383239,0.8855565,0.8206427,0,5.579492
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8103275,67.49734,50.24545,0.2281534,0.2281534,0,0,0,0.2281534,355.1678,0.5701661,0,0,0.8103275,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1383239,0.2509688,0.648262,0,5.364017
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.516097,61.14622,50.63905,0.8662243,0.8662243,0,0,0,0.8662243,59.58006,0,0,0,0.516097,0.9118151,0.8662243,0,0,0,4.553689,0,0.3957181,-0.3957181,5.582889,93.04796,0.1383239,0.9528468,0.4128776,0,5.069786
