Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,44.4525,44.4525,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1380842,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.05774,43.05774,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1380842,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,42.21062,42.21062,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1380842,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,41.53464,41.53464,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1380842,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,40.7902,40.7902,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1380842,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,40.28535,40.28535,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1380842,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.83183,39.83183,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1380842,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,39.3441,39.3441,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1380842,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.95905,38.95905,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1380842,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02023627,39.12743,38.77079,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.266495,0,0,0,0.02023627,0,0,1.377072,1.308218,4.939812,0.107858,1.328455,0,1.328455,2.573977,42.89954,0.1382646,0.3552209,0.01618902,1.7,0.1280942
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2857676,43.66152,38.47986,1.226462,1.226462,1.7,0,0.5202,1.226462,23.30017,0,0,0,0.2857676,0,0,0.4735383,0.4498613,3.611358,1.303467,0.735629,0,0.735629,3.271856,54.53083,0.1383748,1.349108,0.2286141,1.7,1.589235
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7240339,53.43594,39.44678,1.041432,1.041432,1.7,0,0.5202,1.041432,69.52293,0,0,0,0.7240339,0,0,0.6585683,0.6256399,2.875729,1.965533,1.349674,0,1.349674,4.552269,75.871,0.138552,1.145575,0.5792271,1.7,2.689567
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.031921,62.95483,41.6801,0.5307065,0.5307065,0,-1,0,0.5307065,194.4429,0,0,0,1.031921,0.5586385,0.5307065,0,0,1.526055,3.180239,0.4732827,0,0.4732827,5.001265,83.35424,0.1384939,0.5837772,0.8255369,0,4.212161
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.244698,71.51173,44.23002,1.076679,1.076679,0,0,0,1.076679,115.6053,0,0,0,1.244698,1.133346,1.076679,0,0,1.052772,3.606194,0.1113518,0,0.1113518,5.106902,85.11487,0.1384802,1.184347,0.9957585,0,4.850892
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.419231,79.62595,46.56602,0.7505615,0.7505615,0,0,0,0.7505615,189.0892,0,0,0,1.419231,0.7900648,0.7505615,0,0,0.9414204,3.706411,0.6291662,0,0.6291662,5.703782,95.06284,0.1384032,0.8256177,1.135385,0,5.125641
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.454728,83.51218,48.58543,0.4634584,0.4634584,0,0,0,0.4634584,313.8854,0.654623,0,0,1.454728,0.4878509,0.4634584,0,0,0.3122542,4.27266,0.3122542,0,0.3122542,6.000012,100,0.1383649,0.5098042,1.163782,0,5.727388
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.26639,80.22333,50.58772,1.009123,1.009123,0,0,0,1.009123,125.4942,0.2041558,0,0,1.26639,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1383649,1.110035,1.013112,0,5.820079
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9435772,72.47771,51.64875,0.6506761,0.6506761,0,-1,0,0.6506761,145.0149,0.2586549,0,0,0.9435772,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1383649,0.7157438,0.7548617,0,5.497266
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6356396,65.24902,51.93113,0.141328,0.141328,0,0,0,0.141328,449.7618,0.4868732,0,0,0.6356396,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1383649,0.1554608,0.5085117,0,5.189329
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4824359,62.16496,52.2734,1.154853,1.154853,0,0,0,1.154853,41.77464,0,0,0,0.4824359,1.215635,1.154853,0,0,0,4.553689,0,0.7331993,-0.7331993,5.227152,87.11903,0.1383649,1.270339,0.3859487,0,5.036125
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2340669,56.05439,51.45195,1.0691,1.0691,0,0,0,1.0691,21.89383,0,2.220446E-16,0,0.2340669,1.125368,1.0691,0,0,0.8146659,3.82049,0,0.8913013,-0.8913013,4.287638,71.46049,0.1383649,1.17601,0.1872535,0,4.054556
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02578199,50.10812,49.6208,0.34856,0.34856,0,0,0,0.34856,7.396714,0,1.110223E-16,0,0.02578199,0.3669052,0.34856,0,0,1.805001,2.929188,0,0.3411233,-0.3411233,3.928063,65.46758,0.1383649,0.383416,0.02062559,0,2.95497
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,47.77253,47.77253,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.184026,2.588065,0,0.826161,-0.826161,3.057212,50.95344,0.1383649,0.8633382,0,0,2.588065
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.06118,46.06118,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.101983,1.761904,0,0.1079706,-0.1079706,2.943401,49.05659,0.1383649,0.1128292,0,0,1.761904
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,44.54662,44.54662,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.221951,1.653934,0,0.03083883,-0.03083883,2.910894,48.51481,0.1383649,0.03222658,0,0,1.653934
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,43.15187,43.15187,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.256216,1.623095,0,0.157217,-0.157217,2.745173,45.7528,0.1383649,0.1642917,0,0,1.623095
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,42.30475,42.30475,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.430901,1.465878,0,0.2787125,-0.2787125,2.451385,40.85633,0.1383649,0.2912546,0,0,1.465878
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,41.61164,41.61164,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.740582,1.187165,0,0.1300462,-0.1300462,2.314304,38.57165,0.1383649,0.1358983,0,0,1.187165
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885078,1.057119,0,0,0,2.314304,38.57165,0.1383649,0,0,0,1.057119
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,40.33669,40.33669,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.885078,1.057119,0,0.1346968,-0.1346968,2.172321,36.20528,0.1383649,0.1407581,0,0,1.057119
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.84895,39.84895,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.034741,0.9224223,0,0.2153207,-0.2153207,1.945353,32.42248,0.1383649,0.2250102,0,0,0.9224223
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,39.36977,39.36977,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.273986,0.7071015,0,0.1640958,-0.1640958,1.772381,29.53962,0.1383649,0.1714801,0,0,0.7071015
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.456315,0.5430058,0,0,0,1.772381,29.53962,0.1383649,0,0,0,0.5430058
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009221109,38.93311,38.77079,0.1805823,0.1805823,0,0,0,0.1805823,5.10632,0,2.775558E-17,0,0.009221109,0.1900866,0.1805823,0,0,4.456315,0.5430058,0,0.1808655,-0.1808655,1.581732,26.36214,0.1383649,0.1986405,0.007376887,0,0.5522268
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1197204,40.63535,38.50554,0,0,0,0,0,0,0,0,0,0,0.1197204,0,0,0,0,4.657276,0.3621403,0.1197204,0,0.1197204,1.695308,28.25508,0.1383503,0,0.09577629,0,0.4818606
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1078602,41.4005,39.47245,0.2302134,0.2302134,0,0,0,0.2302134,46.85228,0,0,0,0.1078602,0.2423299,0.2302134,0,0,4.537556,0.4698886,0,0.1344697,-0.1344697,1.553565,25.8927,0.1383503,0.2532347,0.08628819,0,0.5777488
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3509954,48.33223,41.77423,0.5724223,0.5724223,0,-1,0,0.5724223,61.31756,0,1.110223E-16,0.2443274,0.3509954,0.6025497,0.5724223,0,0,4.686967,0.3354189,0,0.2515544,-0.2515544,1.288403,21.47335,0.1383503,0.6296645,0.2807963,0,0.6864143
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1781953,47.69109,44.37549,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,29.36401,0,0,0,0.1781953,0,0,1.093151,1.038493,4.966472,0.08386457,1.216688,0,1.216688,2.442655,40.71084,0.1385399,0.6675342,0.1425562,1.7,0.2620598
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09584992,48.53033,46.73716,1.283478,1.283478,1.7,0,0.5202,1.283478,7.467984,0,0,0,0.09584992,0,0,0.4165221,0.395696,3.749783,1.178884,0.4915459,0,0.4915459,2.908977,48.48285,0.1386157,1.411826,0.07667994,1.7,1.274734
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1185234,51.01012,48.75656,1.107295,1.107295,1.7,0,0.5202,1.107295,10.70387,0,0,0,0.1185234,0,0,0.5927054,0.5630701,3.258237,1.621276,0.6815935,0,0.6815935,3.555593,59.25977,0.1387211,1.218024,0.09481874,1.7,1.739799
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1280704,53.24733,50.77596,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.3213,0,0,0,0.1280704,0,0,1.037154,0.9852964,2.576644,2.23471,1.113367,0,1.113367,4.611826,76.86361,0.1388948,0.7291304,0.1024563,1.7,2.36278
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1291965,54.40068,51.88834,1.151322,1.151322,0,-1,0,1.151322,11.22158,2.220446E-16,0,0,0.1291965,1.211917,1.151322,0,0,1.463277,3.23674,0,1.082721,-1.082721,3.470538,57.84218,0.1388948,1.266454,0.1033572,0,3.365936
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.213137,56.32654,52.12793,0.4239607,0.4239607,0,0,0,0.4239607,50.27283,0,5.551115E-17,0,0.213137,0.4462744,0.4239607,0,0,2.6663,2.154019,0,0.2331374,-0.2331374,3.224789,53.74638,0.1388948,0.4663568,0.1705096,0,2.367156
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06722063,53.76326,52.46165,0.5636874,0.5636874,0,0,0,0.5636874,11.92516,0,1.110223E-16,0,0.06722063,0.5933551,0.5636874,0,0,2.925342,1.920882,0,0.5261345,-0.5261345,2.670195,44.50316,0.1388948,0.6200562,0.0537765,0,1.988102
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03702054,52.35894,51.64875,1.184468,1.184468,0,0,0,1.184468,3.125499,0,2.220446E-16,0,0.03702054,1.246809,1.184468,0,0,3.509935,1.394747,0,1.209788,-1.209788,1.394966,23.24939,0.1388948,1.302915,0.02961643,0,1.431768
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.0179826,50.10616,49.76626,0,0,0,0,0,0,0,0,0,0,0.0179826,0,0,0,0,4.854145,0.184959,0.0179826,0,0.0179826,1.412026,23.53372,0.1388927,0,0.01438608,0,0.2029416
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,47.93511,47.93511,0.5503991,0.1910862,0,-1,0,0.1910862,0,0,0.3593129,0.4143529,0,0.2011434,0.1910862,0,0,4.836162,0.2011434,0,0.2011434,-0.2011434,1.200002,20,0.1388927,0.6054391,0,0,0.2011434
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,46.1553,46.1553,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,44.61508,44.61508,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,43.19465,43.19465,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,41.65443,41.65443,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,40.88432,40.88432,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,40.36235,40.36235,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,39.87462,39.87462,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,39.39544,39.39544,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388927,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,38.98471,38.98471,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1390696,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01310328,39.02724,38.79646,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01310328,0,0,1.452632,1.38,3.72246,1.203475,1.393103,0,1.393103,3.790191,63.16972,0.1391734,0,0.01048263,1.7,1.216579
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1145878,40.56886,38.5312,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.98705,0,0,0,0.1145878,0,0,1.317876,1.251982,2.329356,2.457268,1.36657,0,1.36657,5.086632,84.77704,0.1393461,0.4203369,0.09167027,1.7,2.571856
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2944663,44.92334,39.5409,0,0,0,0,0,0,0,0,0,0,0.2944663,0,0,0,0,0.9627867,3.687181,0.2944663,0,0.2944663,5.365988,89.43295,0.13931,0,0.235573,0,3.981647
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3969226,49.36886,41.90258,0.2820489,0.2820489,0,-1,0,0.2820489,140.7283,0,0,0,0.3969226,0.2968936,0.2820489,0,0,0.6683204,3.952201,0.100029,0,0.100029,5.460884,91.01454,0.1392978,0.3102538,0.3175381,0,4.349123
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4939171,54.10675,44.52095,0.302381,0.302381,0,0,0,0.302381,163.3427,0,0,0,0.4939171,0.3182957,0.302381,0,0,0.5682914,4.042227,0.1756214,0,0.1756214,5.627492,93.79135,0.1392763,0.3326191,0.3951337,0,4.536144
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1249147,49.25627,46.90829,0.3607701,0.3607701,0,0,0,0.3607701,34.62447,0,0,0,0.1249147,0.379758,0.3607701,0,0,0.3926701,4.200286,0,0.2548433,-0.2548433,5.358864,89.31422,0.1392763,0.3968471,0.09993178,0,4.325201
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1745007,52.29959,48.95337,0.3666577,0.3666577,0,0,0,0.3666577,47.59225,0,0,0,0.1745007,0.3859555,0.3666577,0,0,0.6758293,3.945443,0,0.2114549,-0.2114549,5.135971,85.59935,0.1392763,0.4033235,0.1396005,0,4.119943
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3118838,57.20454,51.02411,1.552602,1.552602,1.7,0,0.5202,1.552602,20.08781,0,0,0,0.3118838,0,0,0.1473977,0.1400278,0.9107791,3.733988,0.4519117,0,0.4519117,5.564692,92.74468,0.1393392,1.707862,0.2495071,1.7,4.045872
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2866406,57.73449,52.03381,0.3678956,0.3678956,0,-1,0,0.3678956,77.91356,0,0,0,0.2866406,0.3872586,0.3678956,0,0,0.4588675,4.140708,0,0.100618,-0.100618,5.458632,90.97701,0.1393392,0.4046852,0.2293125,0,4.427349
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2076859,56.40971,52.31618,0.2786884,0.2786884,0,0,0,0.2786884,74.52263,0,0,0,0.2076859,0.2933562,0.2786884,0,0,0.5706652,4.04009,0,0.08567029,-0.08567029,5.368327,89.47194,0.1393392,0.3065573,0.1661488,0,4.247776
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2032549,56.67174,52.65845,0.7862193,0.7862193,0,0,0,0.7862193,25.85219,0,1.110223E-16,0,0.2032549,0.8275993,0.7862193,0,0,0.6658544,3.95442,0,0.6243444,-0.6243444,4.71021,78.50335,0.1393392,0.8648413,0.1626039,0,4.157675
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1217222,54.14867,51.78566,0.2055884,0.2055884,0,0,0,0.2055884,59.20674,0,2.775558E-17,0,0.1217222,0.2164089,0.2055884,0,0,1.35957,3.330076,0,0.09468666,-0.09468666,4.610402,76.83987,0.1393392,0.2261473,0.09737776,0,3.451798
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01376715,50.22348,49.96307,0.4945096,0.4945096,0,0,0,0.4945096,2.784,0,5.551115E-17,0,0.01376715,0.5205364,0.4945096,0,0,1.464778,3.235389,0,0.5067693,-0.5067693,4.07622,67.93687,0.1393392,0.5439606,0.01101372,0,3.249156
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,48.08058,48.08058,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.027855,2.72862,0,0.5174626,-0.5174626,3.530766,58.84599,0.1393392,0.5407485,0,0,2.72862
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,46.30077,46.30077,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.602813,2.211157,0,0.4480615,-0.4480615,3.058468,50.97437,0.1393392,0.4682243,0,0,2.211157
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,44.71776,44.71776,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.100659,1.763095,0,1.324213,-1.324213,1.662625,27.71037,0.1393392,1.383802,0,0,1.763095
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,43.27166,43.27166,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.572007,0.4388827,0,0.05717439,-0.05717439,1.602358,26.70592,0.1393392,0.05974724,0,0,0.4388827
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,42.38176,42.38176,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.635534,0.3817083,0,0.13684,-0.13684,1.458116,24.30189,0.1393392,0.1429978,0,0,0.3817083
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,41.6801,41.6801,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.787579,0.2448683,0,0.1518193,-0.1518193,1.298085,21.6347,0.1393392,0.1586511,0,0,0.2448683
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.90999,40.90999,0.1185229,0.08839654,0,-1,0,0.08839654,0,0,0.03012635,0.04197863,0,0.093049,0.08839654,0,0,4.956266,0.093049,0,0.093049,-0.093049,1.200002,20,0.1393392,0.1303752,0,0,0.093049
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,40.40514,40.40514,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393392,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,39.92596,39.92596,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393392,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,39.44678,39.44678,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393392,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,39.03605,39.03605,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1395169,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02834536,39.33945,38.83925,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.76629,2.220446E-16,0,0,0.02834536,0,0,1.452632,1.38,3.738754,1.188811,1.408345,0,1.408345,3.789193,63.15308,0.1396482,0.1258965,0.02267629,1.7,1.217156
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1811076,41.81992,38.57399,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,54.25953,2.220446E-16,0,0,0.1811076,0,0,1.36622,1.297909,2.330408,2.456321,1.479016,0,1.479016,5.192311,86.53834,0.1398057,0.3671583,0.1448861,1.7,2.637429
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5451654,49.88142,39.59224,0.2365168,0.2365168,0,0,0,0.2365168,230.4975,0,0,0,0.5451654,0.2489651,0.2365168,0,0,0.851392,3.787436,0.2962003,0,0.2962003,5.473311,91.22166,0.1397695,0.2601685,0.4361323,0,4.332602
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7444707,56.69905,41.9967,0.3621391,0.3621391,0,-1,0,0.3621391,205.5759,0,0,0,0.7444707,0.3811991,0.3621391,0,0,0.5551916,4.054017,0.3632717,0,0.3632717,5.817941,96.96548,0.1397252,0.398353,0.5955766,0,4.798487
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8663659,62.46727,44.66642,0,0,0,0,0,0,0,0.6744459,0,0,0.8663659,0,0,0,0,0.19192,4.380961,0.19192,0,0.19192,6.000012,100,0.1397017,0,0.6930928,0,5.247327
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.985697,68.15581,47.07088,0.504086,0.504086,0,0,0,0.504086,195.5414,0.4550801,0,0,0.985697,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1397017,0.5544946,0.7885576,0,5.539386
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.165509,75.44282,49.14162,0,0,0,0,0,0,0,1.165509,0,0,1.165509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397017,0,0.9324073,0,5.719198
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.063374,75.15755,51.21236,0,0,0,0,0,0,0,1.063374,0,0,1.063374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397017,0,0.8506995,0,5.617064
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9790764,74.15625,52.2734,0,0,0,-1,0,0,0,0.9790764,0,0,0.9790764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397017,0,0.7832612,0,5.532765
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.533021,63.54779,52.51299,0.5953336,0.5953336,0,0,0,0.5953336,89.53317,0,0,0,0.533021,0.6266669,0.5953336,0,0,0,4.553689,0,0.09364589,-0.09364589,5.9013,98.35481,0.1397017,0.6548669,0.4264168,0,5.08671
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4286746,61.60163,52.84671,0.4969462,0.4969462,0,0,0,0.4969462,86.26177,0,0,0,0.4286746,0.5231013,0.4969462,0,0,0.104051,4.460043,0,0.09442668,-0.09442668,5.801766,96.69591,0.1397017,0.5466408,0.3429397,0,4.888718
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3296574,58.57639,51.98247,0.9871678,0.9871678,0,0,0,0.9871678,33.39426,0,0,0,0.3296574,1.039124,0.9871678,0,0,0.2089695,4.365616,0,0.7094666,-0.7094666,5.053923,84.23187,0.1397017,1.085885,0.2637259,0,4.695274
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01962302,50.48034,50.10853,0,0,0,0,0,0,0,0,0,0,0.01962302,0,0,0,0,0.9972658,3.65615,0.01962302,0,0.01962302,5.072539,84.54214,0.1396993,0,0.01569842,0,3.675773
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,48.22604,48.22604,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9776428,3.67381,0,0.1273525,-0.1273525,4.938297,82.30479,0.1396993,0.1330834,0,0,3.67381
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,46.39489,46.39489,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.119146,3.546458,0,0.6872545,-0.6872545,4.213867,70.23098,0.1396993,0.718181,0,0,3.546458
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,44.81189,44.81189,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.882762,2.859203,0,1.256269,-1.256269,2.889643,48.16063,0.1396993,1.312801,0,0,2.859203
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,43.34012,43.34012,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.278616,1.602934,0,0.1624513,-0.1624513,2.718405,45.30665,0.1396993,0.1697616,0,0,1.602934
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,42.42454,42.42454,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.459118,1.440483,0,0.1780887,-0.1780887,2.530683,42.17796,0.1396993,0.1861027,0,0,1.440483
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,41.73144,41.73144,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.656994,1.262394,0,0.1767005,-0.1767005,2.344424,39.07365,0.1396993,0.184652,0,0,1.262394
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,40.93566,40.93566,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.853328,1.085694,0,0.1888565,-0.1888565,2.145352,35.75579,0.1396993,0.197355,0,0,1.085694
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,40.43081,40.43081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063169,0.8968371,0,0,0,2.145352,35.75579,0.1396993,0,0,0,0.8968371
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,39.95163,39.95163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063169,0.8968371,0,0,0,2.145352,35.75579,0.1396993,0,0,0,0.8968371
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,39.44678,39.44678,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.063169,0.8968371,0,0.05575363,-0.05575363,2.086582,34.7763,0.1396993,0.05826255,0,0,0.8968371
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.03605,39.03605,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.125117,0.8410835,0,0.214426,-0.214426,1.860557,31.00923,0.1396993,0.2240752,0,0,0.8410835
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01365823,39.07988,38.83925,0.06617169,0.06617169,0,0,0,0.06617169,20.64059,0,0,0,0.01365823,0.06965441,0.06617169,0,0,4.363369,0.6266574,0,0.05599618,-0.05599618,1.801532,30.02548,0.1396993,0.07278886,0.01092658,0,0.6403157
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2858854,43.76105,38.57399,0.381901,0.381901,0,0,0,0.381901,74.85853,0,0,0,0.2858854,0.402001,0.381901,0,0,4.425586,0.5706612,0,0.1161156,-0.1161156,1.679136,27.98554,0.1396993,0.4200911,0.2287083,0,0.8565467
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4654073,48.30342,39.60936,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,66.66032,0,0,0,0.4654073,0,0,1.001823,0.9517315,4.554604,0.4545457,1.417139,0,1.417139,3.023551,50.39243,0.1398641,0.7679951,0.3723258,1.7,0.919953
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3663824,48.99138,42.1165,0,0,0,-1,0,0,0,0,0,0,0.3663824,0,0,0,0,3.137465,1.729971,0.3663824,0,0.3663824,3.371132,56.18543,0.1398194,0,0.293106,0,2.096353
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6998876,58.86453,44.83755,0.5402619,0.5402619,0,0,0,0.5402619,129.546,0,0,0,0.6998876,0.5686968,0.5402619,0,0,2.771082,2.059715,0.1311908,0,0.1311908,3.495591,58.25974,0.1398034,0.5942881,0.5599101,0,2.759602
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7757065,63.29864,47.26768,0,0,0,0,0,0,0,0,0,0,0.7757065,0,0,0,0,2.639892,2.177787,0.7757065,0,0.7757065,4.231491,70.5247,0.1397088,0,0.6205652,0,2.953493
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8012378,66.24496,49.33842,0.267332,0.267332,0,0,0,0.267332,299.7163,0,0,0,0.8012378,0.2814022,0.267332,0,0,1.864185,2.875922,0.5198356,0,0.5198356,4.72465,78.74401,0.1396456,0.2940653,0.6409902,0,3.67716
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6636563,65.31166,51.40061,0.4080067,0.4080067,0,0,0,0.4080067,162.6582,0,0,0,0.6636563,0.4294807,0.4080067,0,0,1.34435,3.343774,0.2341756,0,0.2341756,4.946809,82.44665,0.1396171,0.4488074,0.530925,0,4.007431
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2884357,58.2169,52.46165,0.6375322,0.6375322,0,-1,0,0.6375322,45.24253,0,0,0,0.2884357,0.6710865,0.6375322,0,0,1.110174,3.554533,0,0.3826508,-0.3826508,4.543459,75.72417,0.1396171,0.7012854,0.2307485,0,3.842968
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2662896,58.06028,52.75258,0.2711267,0.2711267,0,0,0,0.2711267,98.2159,0,5.551115E-17,0,0.2662896,0.2853966,0.2711267,0,0,1.535341,3.171882,0,0.019107,-0.019107,4.523319,75.3885,0.1396171,0.2982394,0.2130317,0,3.438171
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3269945,59.6316,53.04351,0.8847255,0.8847255,0,0,0,0.8847255,36.96,0,0,0,0.3269945,0.93129,0.8847255,0,0,1.556571,3.152775,0,0.6042955,-0.6042955,3.886335,64.77213,0.1396171,0.973198,0.2615956,0,3.479769
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07525745,53.58342,52.12793,0.8859897,0.8859897,0,0,0,0.8859897,8.494167,0,1.110223E-16,0,0.07525745,0.9326207,0.8859897,0,0,2.228011,2.548479,0,0.8573633,-0.8573633,2.982595,49.70982,0.1396171,0.9745886,0.06020596,0,2.623737
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,50.29678,50.29678,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.180637,1.691116,0,0.1429218,-0.1429218,2.831942,47.19894,0.1396171,0.1493533,0,0,1.691116
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,48.39718,48.39718,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.339439,1.548194,0,0.3988392,-0.3988392,2.411529,40.19207,0.1396171,0.4167869,0,0,1.548194
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,46.54036,46.54036,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.782593,1.149355,0,0.3067535,-0.3067535,2.088182,34.80297,0.1396171,0.3205574,0,0,1.149355
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.93168,44.93168,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.123431,0.8426014,0,0.5476257,-0.5476257,1.510934,25.18218,0.1396171,0.5722689,0,0,0.8426014
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,43.4428,43.4428,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.731904,0.2949757,0,0.1536101,-0.1536101,1.349015,22.48353,0.1396171,0.1605226,0,0,0.2949757
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,42.52722,42.52722,0.1823671,0.1342973,0,-1,0,0.1342973,0,0,0.04806978,0.06630648,0,0.1413656,0.1342973,0,0,4.902582,0.1413656,0,0.1413656,-0.1413656,1.200002,20,0.1396171,0.2006038,0,0,0.1413656
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,41.7999,41.7999,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396171,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,41.01267,41.01267,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396171,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396171,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.99442,39.99442,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396171,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,39.47245,39.47245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396171,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.08739,39.08739,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397555,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03935974,39.56044,38.86492,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,56.82612,0,0,0,0.03935974,0,0,1.452632,1.38,3.679654,1.242,1.41936,0,1.41936,3.855708,64.26167,0.1398723,0.07618981,0.03148779,1.7,1.28136
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.404921,46.02789,38.57399,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,106.7472,0,0,0,0.404921,0,0,1.320673,1.254639,2.260295,2.519424,1.65956,0,1.65956,5.430105,90.50157,0.1400064,0.4172599,0.3239368,1.7,2.924345
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8375984,56.11096,39.63503,0,0,0,0,0,0,0,0.236864,0,0,0.8375984,0,0,0,0,0.6007345,4.013028,0.6007345,0,0.6007345,6.000012,100,0.1399335,0,0.6700788,0,4.850626
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9890776,62.5436,42.21062,0.5565289,0.5565289,0,-1,0,0.5565289,177.7226,0.4032576,0,0,0.9890776,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0.6121818,0.7912621,0,5.542767
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.239633,72.33578,45.00013,0.8643349,0.8643349,0,0,0,0.8643349,143.4205,0.3298072,0,0,1.239633,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0.9507684,0.9917068,0,5.793323
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.383641,79.70686,47.45593,0.8045238,0.8045238,0,0,0,0.8045238,171.9826,0.5367734,0,0,1.383641,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0.8849761,1.106912,0,5.937329
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.368879,82.00691,49.52667,0.4683661,0.4683661,0,0,0,0.4683661,292.2668,0.8758618,0,0,1.368879,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0.5152026,1.095103,0,5.922568
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.250065,81.03524,51.59742,0,0,0,0,0,0,0,1.250065,0,0,1.250065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0,1.000052,0,5.803754
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.00541,75.3787,52.70124,0.6078361,0.6078361,0,-1,0,0.6078361,165.4081,0.3655825,0,0,1.00541,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0.6686198,0.804328,0,5.559099
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9110551,73.16233,52.94939,0.5303001,0.5303001,0,0,0,0.5303001,171.7999,0.3528444,0,0,0.9110551,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0.5833301,0.728844,0,5.464744
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5877041,65.57365,53.23176,0.1931971,0.1931971,0,0,0,0.1931971,304.1992,0.3843387,0,0,0.5877041,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0.2125168,0.4701632,0,5.141393
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.204828,56.3518,52.31618,0.07002433,0.07002433,0,0,0,0.07002433,292.5098,0.1311182,0,0,0.204828,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0.07702675,0.1638624,0,4.758517
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,50.44225,50.44225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399335,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,48.54264,48.54264,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1399335,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,46.66015,46.66015,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1399335,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.0258,45.0258,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1399335,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,43.51125,43.51125,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1399335,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,42.59568,42.59568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1399335,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,41.85124,41.85124,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1399335,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,41.05545,41.05545,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1399335,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,40.52494,40.52494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1399335,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.02008,40.02008,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1399335,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,39.48956,39.48956,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1399335,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.08739,39.08739,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1399335,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04955975,39.74168,38.86492,0.2071942,0.2071942,0,0,0,0.2071942,23.91947,0,0,0,0.04955975,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1685394,-0.1685394,2.554544,42.57565,0.1399335,0.2279136,0.0396478,0,1.50313
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3556169,45.0807,38.57399,0.1082933,0.1082933,0,0,0,0.1082933,328.3831,0,0,0,0.3556169,0.113993,0.1082933,0,0,3.631842,1.285031,0.2416239,0,0.2416239,2.783768,46.39605,0.1399042,0.1191226,0.2844935,0,1.640648
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6043661,51.1635,39.6607,0.530005,0.530005,0,0,0,0.530005,114.0303,0,0,0,0.6043661,0.5579,0.530005,0,0,3.390218,1.502492,0.04646603,0,0.04646603,2.82785,47.13074,0.1398985,0.5830055,0.4834928,0,2.106858
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7981681,58.23255,42.30475,0.9222107,0.9222107,0,-1,0,0.9222107,86.54942,0,0,0,0.7981681,0.9707481,0.9222107,0,0,3.343752,1.544312,0,0.17258,-0.17258,2.645935,44.09882,0.1398985,1.014432,0.6385344,0,2.34248
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9638371,65.35501,45.1456,0.4792523,0.4792523,0,0,0,0.4792523,201.1127,0,0,0,0.9638371,0.5044761,0.4792523,0,0,3.535508,1.371732,0.459361,0,0.459361,3.081723,51.36194,0.1398429,0.5271775,0.7710697,0,2.335569
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.009129,69.40936,47.62707,0.5042053,0.5042053,0,0,0,0.5042053,200.1425,0,0,0,1.009129,0.5307424,0.5042053,0,0,3.076147,1.785157,0.4783867,0,0.4783867,3.53556,58.92588,0.1397849,0.5546258,0.8073033,0,2.794286
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.145329,75.59972,49.72348,0.1876162,0.1876162,0,0,0,0.1876162,610.4639,0,0,0,1.145329,0.1974907,0.1876162,0,0,2.59776,2.215705,0.9478384,0,0.9478384,4.434759,73.9125,0.1396702,0.2063778,0.9162633,0,3.361034
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.085214,76.46358,51.78566,0.2575965,0.2575965,0,0,0,0.2575965,421.2845,0,0,0,1.085214,0.2711542,0.2575965,0,0,1.649922,3.068759,0.8140599,0,0.8140599,5.207044,86.78389,0.1395718,0.2833561,0.8681713,0,4.153973
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.099101,78.22839,52.89804,0.6894497,0.6894497,0,-1,0,0.6894497,159.4171,0,0,0,1.099101,0.7257366,0.6894497,0,0,0.8358621,3.801413,0.3733645,0,0.3733645,5.561248,92.68729,0.1395268,0.7583947,0.8792808,0,4.900514
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9176099,73.55535,53.13764,1.097531,1.097531,0,0,0,1.097531,83.60677,0,0,0,0.9176099,1.155295,1.097531,0,0,0.4624976,4.137441,0,0.2376855,-0.2376855,5.310706,88.51159,0.1395268,1.207284,0.7340879,0,5.055051
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5385246,64.6095,53.37723,0,0,0,0,0,0,0,0,0,0,0.5385246,0,0,0,0,0.7265926,3.899756,0.5385246,0,0.5385246,5.821595,97.02639,0.1394618,0,0.4308196,0,4.43828
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2877962,58.20362,52.46165,0.6419572,0.6419572,0,0,0,0.6419572,44.83105,0,0,0,0.2877962,0.6757445,0.6419572,0,0,0.188068,4.384428,0,0.3879483,-0.3879483,5.412662,90.21085,0.1394618,0.706153,0.2302369,0,4.672224
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,50.58772,50.58772,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.6191217,3.99648,0,0.7653057,-0.7653057,4.605958,76.76582,0.1394618,0.7997445,0,0,3.99648
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,48.66244,48.66244,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.469461,3.231174,0,0.3557444,-0.3557444,4.230971,70.51604,0.1394618,0.3717529,0,0,3.231174
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,46.76283,46.76283,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.864733,2.875429,0,0.4810398,-0.4810398,3.723911,62.06505,0.1394618,0.5026866,0,0,2.875429
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,45.11993,45.11993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.399222,2.39439,0,0,0,3.723911,62.06505,0.1394618,0,0,0,2.39439
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,43.57971,43.57971,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.399222,2.39439,0,0.06337942,-0.06337942,3.657103,60.95159,0.1394618,0.0662315,0,0,2.39439
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,42.64702,42.64702,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.469643,2.33101,0,0.1253226,-0.1253226,3.525001,58.7499,0.1394618,0.1309621,0,0,2.33101
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.608891,2.205688,0,0,0,3.525001,58.7499,0.1394618,0,0,0,2.205688
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.1068,41.1068,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.608891,2.205688,0,0.1094816,-0.1094816,3.409597,56.82651,0.1394618,0.1144083,0,0,2.205688
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,40.55061,40.55061,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.730537,2.096206,0,0.04408876,-0.04408876,3.363124,56.05195,0.1394618,0.04607275,0,0,2.096206
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,40.04575,40.04575,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.779524,2.052117,0,0.03701957,-0.03701957,3.324102,55.40158,0.1394618,0.03868545,0,0,2.052117
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,39.51524,39.51524,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.820657,2.015098,0,0.114701,-0.114701,3.203196,53.3865,0.1394618,0.1198626,0,0,2.015098
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,39.10451,39.10451,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.948102,1.900397,0,0.0959888,-0.0959888,3.102015,51.70015,0.1394618,0.1003083,0,0,1.900397
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03534315,39.51496,38.89059,0.09063905,0.09063905,0,0,0,0.09063905,38.99329,0,0,0,0.03534315,0.09540953,0.09063905,0,0,3.054757,1.804408,0,0.06006638,-0.06006638,3.0387,50.64489,0.1394618,0.09970295,0.02827452,0,1.839751
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09631304,40.30957,38.59966,0.6943603,0.6943603,0,0,0,0.6943603,13.87076,0,1.110223E-16,0,0.09631304,0.7309055,0.6943603,0,0,3.121497,1.744341,0,0.6345925,-0.6345925,2.369781,39.49626,0.1394618,0.7637963,0.07705043,0,1.840654
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2607836,44.43842,39.68637,0.2469468,0.2469468,0,0,0,0.2469468,105.6032,0,0,0,0.2607836,0.259944,0.2469468,0,0,3.8266,1.109749,0.0008396346,0,0.0008396346,2.370577,39.50954,0.1394617,0.2716414,0.2086269,0,1.370533
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1709547,45.56214,42.42454,0.6144925,0.6144925,0,-1,0,0.6144925,27.82047,0,0,0,0.1709547,0.6468342,0.6144925,0,0,3.82576,1.110505,0,0.4758795,-0.4758795,1.868956,31.1492,0.1394617,0.6759418,0.1367637,0,1.281459
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3700433,52.39133,45.29107,1.10821,1.10821,1.7,0,0.5202,1.10821,33.39107,0,0,0,0.3700433,0,0,0.5917897,0.5622002,4.354516,0.6346251,0.9322435,0,0.9322435,2.75336,45.88924,0.1395966,1.219031,0.2960346,1.7,1.004668
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4341465,56.37012,47.81532,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,60.62713,0,0,0,0.4341465,0,0,0.9839073,0.9347119,3.422272,1.473644,1.368858,0,1.368858,4.051973,67.53275,0.1397654,0.787702,0.3473172,1.7,1.907791
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.065531,73.63482,49.91173,0.242007,0.242007,1.281883,0,0.406054,0.242007,440.2896,0,0,0,1.065531,0,0,1.039876,0.987882,2.053413,2.705617,2.053413,0,2.053413,6.000012,100,0.139742,0.2662077,0.8524252,1.7,3.771148
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.898259,71.75769,52.03381,1.254391,1.254391,0,0,0,1.254391,71.60919,0,0,0,0.898259,1.320411,1.254391,0,0,0,4.553689,0,0.4221522,-0.4221522,5.555025,92.58356,0.139742,1.37983,0.7186072,0,5.451948
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5689499,64.98463,53.0863,0.6893823,0.6893823,0,-1,0,0.6893823,82.5304,0,0,0,0.5689499,0.7256655,0.6893823,0,0,0.469058,4.131537,0,0.1567156,-0.1567156,5.389832,89.83035,0.139742,0.7583205,0.45516,0,4.700487
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3565914,60.55615,53.32589,0.2966328,0.2966328,0,0,0,0.2966328,120.2131,0,0,0,0.3565914,0.312245,0.2966328,0,0,0.6431864,3.974821,0.04434642,0,0.04434642,5.431902,90.53152,0.1397367,0.3262961,0.2852732,0,4.331413
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4092314,61.95224,53.57403,0.9316095,0.9316095,0,0,0,0.9316095,43.92735,0,0,0,0.4092314,0.9806415,0.9316095,0,0,0.59884,4.014733,0,0.5714102,-0.5714102,4.829583,80.4929,0.1397367,1.02477,0.3273851,0,4.423965
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.263104,57.89682,52.65845,0.7012454,0.7012454,0,0,0,0.7012454,37.51953,0,0,0,0.263104,0.7381531,0.7012454,0,0,1.23374,3.443323,0,0.4750491,-0.4750491,4.328837,72.14715,0.1397367,0.77137,0.2104832,0,3.706427
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,50.77596,50.77596,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.761573,2.968274,0,0.760704,-0.760704,3.526985,58.78297,0.1397367,0.7949358,0,0,2.968274
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,48.8079,48.8079,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.606799,2.20757,0,0.5265949,-0.5265949,2.971905,49.53165,0.1397367,0.5502917,0,0,2.20757
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,46.90829,46.90829,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.191905,1.680975,0,0.3291163,-0.3291163,2.624986,43.74968,0.1397367,0.3439266,0,0,1.680975
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,45.2654,45.2654,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.55759,1.351858,0,0.161118,-0.161118,2.455153,40.91913,0.1397367,0.1683683,0,0,1.351858
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,43.6995,43.6995,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.73661,1.19074,0,0.05644181,-0.05644181,2.395658,39.92756,0.1397367,0.05898169,0,0,1.19074
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,42.76681,42.76681,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.799323,1.134299,0,0.334693,-0.334693,2.042861,34.04761,0.1397367,0.3497542,0,0,1.134299
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,42.02237,42.02237,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.171204,0.7996055,0,0.2135615,-0.2135615,1.817747,30.29572,0.1397367,0.2231717,0,0,0.7996055
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,41.20092,41.20092,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.408494,0.5860441,0,0.1898291,-0.1898291,1.61765,26.96077,0.1397367,0.1983714,0,0,0.5860441
