Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.969194,78.33272,55.97849,0.09762705,0.09762705,0,-1,0,0.09762705,992.7515,0.5395238,0,0,0.969194,0.1027653,0.09762705,0,0,0.3269049,4.259475,0.3269049,0,0.3269049,6.000012,100,0.1394464,0.1073898,0.7753552,0,5.228669
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6812446,70.99988,56.12395,0.6822093,0.6822093,0,0,0,0.6822093,99.85859,0,1.110223E-16,0,0.6812446,0.718115,0.6822093,0,0,0,4.553689,0,0.03687047,-0.03687047,5.961147,99.35226,0.1394464,0.7504302,0.5449957,0,5.234933
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2932036,62.28615,56.26942,0.317565,0.317565,0,0,0,0.317565,92.3287,0,0,0,0.2932036,0.3342789,0.317565,0,0,0.04096719,4.516819,0,0.04107531,-0.04107531,5.91785,98.63064,0.1394464,0.3493215,0.2345629,0,4.810022
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2071229,59.2771,55.11425,0.3499173,0.3499173,0,0,0,0.3499173,59.19194,0,0,0,0.2071229,0.368334,0.3499173,0,0,0.08660642,4.475743,0,0.1612112,-0.1612112,5.747919,95.79845,0.1394464,0.3849091,0.1656983,0,4.682866
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,52.94939,52.94939,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.26573,4.314532,0,0.2088237,-0.2088237,5.527799,92.1298,0.1394464,0.2182208,0,0,4.314532
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,50.8273,50.8273,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4977563,4.105708,0,0.113749,-0.113749,5.407897,90.13144,0.1394464,0.1188677,0,0,4.105708
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6241441,3.991959,0,0,0,5.407897,90.13144,0.1394464,0,0,0,3.991959
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,46.64304,46.64304,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6241441,3.991959,0,0.1755791,-0.1755791,5.22282,87.04683,0.1394464,0.1834802,0,0,3.991959
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,44.71776,44.71776,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.819232,3.81638,0,0.10063,-0.10063,5.116747,85.27895,0.1394464,0.1051584,0,0,3.81638
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,43.48558,43.48558,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9310431,3.71575,0,0.05732196,-0.05732196,5.056324,84.2719,0.1394464,0.05990145,0,0,3.71575
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,42.52722,42.52722,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9947342,3.658428,0,0.1701143,-0.1701143,4.877008,81.2833,0.1394464,0.1777694,0,0,3.658428
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,41.51752,41.51752,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.18375,3.488314,0,0.06167431,-0.06167431,4.811998,80.1998,0.1394464,0.06444965,0,0,3.488314
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,40.64473,40.64473,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.252277,3.42664,0,0.09832608,-0.09832608,4.708353,78.47239,0.1394464,0.1027508,0,0,3.42664
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.95163,39.95163,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.361528,3.328314,0,0.02513206,-0.02513206,4.681861,78.03087,0.1394464,0.02626301,0,0,3.328314
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.2243,39.2243,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.389453,3.303181,0,0.2297512,-0.2297512,4.439682,73.99456,0.1394464,0.24009,0,0,3.303181
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,38.55687,38.55687,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.644732,3.07343,0,0.097357,-0.097357,4.337059,72.28417,0.1394464,0.1017381,0,0,3.07343
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0427187,38.89793,38.14615,0.07033569,0.07033569,0,0,0,0.07033569,60.73546,0,0,0,0.0427187,0.07403757,0.07033569,0,0,1.752906,2.976073,0,0.03131887,-0.03131887,4.304046,71.73396,0.1394464,0.07736926,0.03417496,0,3.018792
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3344152,43.77799,37.70975,0.379284,0.379284,0,0,0,0.379284,88.17012,0,5.551115E-17,0,0.3344152,0.3992463,0.379284,0,0,1.787705,2.944754,0,0.06483114,-0.06483114,4.235708,70.59499,0.1394464,0.4172124,0.2675321,0,3.27917
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7305295,53.48946,39.36977,0.73866,0.73866,0,0,0,0.73866,98.8993,0,0,0,0.7305295,0.7775368,0.73866,0,0,1.85974,2.879923,0,0.04700729,-0.04700729,4.186158,69.76916,0.1394464,0.812526,0.5844236,0,3.610453
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9566756,63.17029,43.41713,0.7223108,0.7223108,0,-1,0,0.7223108,132.4465,0,0,0,0.9566756,0.7603272,0.7223108,0,0,1.91197,2.832916,0.1963485,0,0.1963485,4.37243,72.8737,0.1394242,0.7945419,0.7653405,0,3.789592
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.010349,69.12574,47.3618,0.6171448,0.6171448,0,0,0,0.6171448,163.7135,0,0,0,1.010349,0.6496261,0.6171448,0,0,1.715622,3.009629,0.3607233,0,0.3607233,4.714643,78.57722,0.1393834,0.6788593,0.8082795,0,4.019979
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.014976,72.80775,50.34813,1.39456,1.39456,1.7,0,0.5202,1.39456,72.78109,0,0,0,1.014976,0,0,0.3054405,0.2901685,1.354898,3.33428,1.305144,0,1.305144,5.952811,99.21332,0.139548,1.534015,0.8119804,1.7,4.349256
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9354349,73.45774,52.65845,0.5442771,0.5442771,0,0,0,0.5442771,171.8674,0.3127575,0,0,0.9354349,0.5729233,0.5442771,0,0,0.04975421,4.50891,0.04975421,0,0.04975421,6.000012,100,0.1395424,0.5987048,0.7483479,0,5.444345
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7888072,72.30821,54.91745,0,0,0,0,0,0,0,0.7888072,0,0,0.7888072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395424,0,0.6310458,0,5.342496
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6841074,71.01243,56.07261,0,0,0,-1,0,0,0,0.6841074,0,0,0.6841074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395424,0,0.5472859,0,5.237796
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6293308,69.84534,56.21808,0,0,0,0,0,0,0,0.6293308,0,0,0.6293308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395424,0,0.5034646,0,5.18302
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4245639,65.25965,56.36354,1.061968,1.061968,0,0,0,1.061968,39.97898,0,0,0,0.4245639,1.117861,1.061968,0,0,0,4.553689,0,0.693297,-0.693297,5.269213,87.82004,0.1395424,1.168165,0.3396511,0,4.978253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2428885,60.11835,55.20838,0.7083625,0.7083625,0,0,0,0.7083625,34.28873,0,1.110223E-16,0,0.2428885,0.7456447,0.7083625,0,0,0.77033,3.860392,0,0.5027562,-0.5027562,4.739261,78.98753,0.1395424,0.7791987,0.1943108,0,4.103281
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,52.99217,52.99217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.328948,3.357636,0,0,0,4.739261,78.98753,0.1395424,0,0,0,3.357636
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,50.87864,50.87864,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.328948,3.357636,0,0.1960741,-0.1960741,4.532581,75.54286,0.1395424,0.2048974,0,0,3.357636
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,48.6111,48.6111,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.546808,3.161562,0,0.8320316,-0.8320316,3.655543,60.92559,0.1395424,0.869473,0,0,3.161562
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,46.66015,46.66015,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.471288,2.32953,0,0.5460498,-0.5460498,3.079956,51.33249,0.1395424,0.5706221,0,0,2.32953
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,44.71776,44.71776,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.07801,1.78348,0,0.04160903,-0.04160903,3.036096,50.60149,0.1395424,0.04348144,0,0,1.78348
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,43.48558,43.48558,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.124242,1.741871,0,0.006950296,-0.006950296,3.028769,50.47939,0.1395424,0.00726306,0,0,1.741871
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,42.50155,42.50155,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.131964,1.734921,0,0.06212309,-0.06212309,2.963286,49.388,0.1395424,0.06491863,0,0,1.734921
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,41.49185,41.49185,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.20099,1.672798,0,0.1280585,-0.1280585,2.8283,47.13825,0.1395424,0.1338211,0,0,1.672798
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,40.60194,40.60194,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.343277,1.544739,0,0.1486128,-0.1486128,2.671649,44.52739,0.1395424,0.1553004,0,0,1.544739
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.90029,39.90029,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.508403,1.396126,0,0.2466188,-0.2466188,2.41169,40.19475,0.1395424,0.2577167,0,0,1.396126
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.15585,39.15585,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.782424,1.149508,0,0.09290702,-0.09290702,2.313757,38.56254,0.1395424,0.09708784,0,0,1.149508
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,38.45419,38.45419,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.885654,1.056601,0,0.2927016,-0.2927016,2.005223,33.42031,0.1395424,0.3058732,0,0,1.056601
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04142955,38.7548,38.02635,0.08556791,0.08556791,0,0,0,0.08556791,48.41716,0,0,0,0.04142955,0.09007148,0.08556791,0,0,4.210878,0.7638989,0,0.04864193,-0.04864193,1.953949,32.56576,0.1395424,0.0941247,0.03314364,0,0.8053284
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.399628,44.8932,37.58996,0.209586,0.209586,0,0,0,0.209586,190.6749,0,0,0,0.399628,0.2206168,0.209586,0,0,4.264925,0.715257,0.1790111,0,0.1790111,2.123774,35.39617,0.1395222,0.2305446,0.3197024,0,1.114885
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6753858,52.22005,39.27564,0.5941092,0.5941092,0,0,0,0.5941092,113.6804,0,0,0,0.6753858,0.6253781,0.5941092,0,0,4.085913,0.876367,0.05000775,0,0.05000775,2.171216,36.18686,0.1395165,0.6535201,0.5403087,0,1.551753
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6607358,56.38699,43.36579,0,0,0,-1,0,0,0,0,0,0,0.6607358,0,0,0,0,4.035905,0.921374,0.6607358,0,0.6607358,2.798045,46.63399,0.1394419,0,0.5285887,0,1.58211
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6276286,60.0708,47.38748,0,0,0,0,0,0,0,0,0,0,0.6276286,0,0,0,0,3.37517,1.516036,0.6276286,0,0.6276286,3.393466,56.55765,0.1393711,0,0.5021029,0,2.143665
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9208989,70.41432,50.39091,0.516938,0.516938,0,0,0,0.516938,178.1449,0,0,0,0.9208989,0.5441453,0.516938,0,0,2.747541,2.080902,0.3767536,0,0.3767536,3.750885,62.51463,0.1393286,0.5686318,0.7367191,0,3.001801
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.32302,84.78764,52.70124,0.4831437,0.4831437,0,0,0,0.4831437,273.8357,0,0,0,1.32302,0.5085723,0.4831437,0,0,2.370788,2.41998,0.8144476,0,0.8144476,4.523538,75.39216,0.1392369,0.5314581,1.058416,0,3.743
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.186227,83.48596,55.01157,0.5572446,0.5572446,0,0,0,0.5572446,212.8736,0,0,0,1.186227,0.5865732,0.5572446,0,0,1.55634,3.152983,0.5996534,0,0.5996534,5.09242,84.87349,0.1391694,0.612969,0.9489813,0,4.33921
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.163624,84.21742,56.12395,0.5583856,0.5583856,0,-1,0,0.5583856,208.3907,0,0,0,1.163624,0.5877743,0.5583856,0,0,0.9566866,3.692671,0.5758493,0,0.5758493,5.638718,93.97845,0.1391047,0.6142241,0.9308989,0,4.856295
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.929294,77.58114,56.26942,0,0,0,0,0,0,0,0.5484568,0,0,0.929294,0,0,0,0,0.3808373,4.210936,0.3808373,0,0.3808373,6.000012,100,0.1390619,0,0.7434352,0,5.140229
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4749251,66.44153,56.40633,0.7785548,0.7785548,0,0,0,0.7785548,61.00086,0,1.110223E-16,0,0.4749251,0.8195314,0.7785548,0,0,0,4.553689,0,0.3446063,-0.3446063,5.636765,93.9459,0.1390619,0.8564103,0.3799401,0,5.028614
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2102834,59.43946,55.20838,0.06000447,0.06000447,0,0,0,0.06000447,350.4462,0,0,0,0.2102834,0.0631626,0.06000447,0,0,0.3828958,4.209083,0.1471208,0,0.1471208,5.776336,96.27208,0.1390454,0.06600492,0.1682267,0,4.419366
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,52.99217,52.99217,1.41887,1.41887,1.667054,0,0.5112057,1.41887,0,0,0,0,0,0,0,0.2481842,0.235775,0.235775,4.341491,0.235775,0,0.235775,6.000012,100,0.1390797,1.560757,0,1.7,4.341491
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,50.8273,50.8273,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1390797,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,48.58543,48.58543,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,0.8354608,3.801774,0,1.405712,-1.405712,3.725674,62.09444,0.1390797,1.468969,0,0,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,46.64304,46.64304,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,2.397363,2.396062,0,0.2215974,-0.2215974,3.49209,58.20138,0.1390797,0.2315693,0,0,2.396062
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.643582,2.174465,0,0,0,3.49209,58.20138,0.1390797,0,0,0,2.174465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,43.4428,43.4428,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,2.643582,2.174465,0,0.2258624,-0.2258624,3.25401,54.23339,0.1390797,0.2360262,0,0,2.174465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,42.45021,42.45021,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,2.89454,1.948603,0,0.05416057,-0.05416057,3.19692,53.28189,0.1390797,0.05659779,0,0,1.948603
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,41.44051,41.44051,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,2.954719,1.894442,0,0.09484698,-0.09484698,3.096942,51.6156,0.1390797,0.0991151,0,0,1.894442
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,40.55061,40.55061,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,3.060104,1.799595,0,0.01074437,-0.01074437,3.085617,51.42684,0.1390797,0.01122786,0,0,1.799595
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.83183,39.83183,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,3.072042,1.788851,0,0.1286792,-0.1286792,2.949977,49.16618,0.1390797,0.1344698,0,0,1.788851
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.08739,39.08739,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,3.215019,1.660172,0,0.1111755,-0.1111755,2.832788,47.21303,0.1390797,0.1161784,0,0,1.660172
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,38.36007,38.36007,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,3.338548,1.548996,0,0.07730021,-0.07730021,2.751306,45.85501,0.1390797,0.08077872,0,0,1.548996
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.017297,38.20966,37.90656,0.1632921,0.1632921,0,0,0,0.1632921,10.59268,0,0,0,0.017297,0.1718864,0.1632921,0,0,3.424437,1.471696,0,0.1545894,-0.1545894,2.588354,43.13915,0.1390797,0.1796213,0.0138376,0,1.488993
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.142989,40.00391,37.47016,0.005285114,0.005285114,0,0,0,0.005285114,2705.505,0,0,0,0.142989,0.005563277,0.005285114,0,0,3.596203,1.317106,0.1374258,0,0.1374258,2.718728,45.31204,0.1390643,0.005813625,0.1143912,0,1.460095
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.106713,41.08529,39.18152,1.186406,1.186406,0,0,0,1.186406,8.99465,0,0,0,0.106713,1.248848,1.186406,0,0,3.458777,1.44079,0,1.142135,-1.142135,1.514812,25.24681,0.1390643,1.305046,0.08537044,0,1.547503
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3592826,50.13216,43.34012,0.1049904,0.1049904,0,-1,0,0.1049904,342.2051,0,0,0,0.3592826,0.1105162,0.1049904,0,0,4.727816,0.2986544,0.2487663,0,0.2487663,1.750812,29.18015,0.1390364,0.1154894,0.2874261,0,0.6579369
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2363055,51.9336,47.41315,0,0,0,0,0,0,0,0,0,0,0.2363055,0,0,0,0,4.47905,0.5225441,0.2363055,0,0.2363055,1.974991,32.91646,0.1390098,0,0.1890444,0,0.7588496
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3926795,58.28093,50.44225,0.6365929,0.6365929,0,0,0,0.6365929,61.68455,0,0,0,0.3926795,0.6700978,0.6365929,0,0,4.242744,0.7352191,0,0.2774183,-0.2774183,1.682567,28.04272,0.1390098,0.7002522,0.3141436,0,1.127899
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.175437,56.25828,52.80392,0,0,0,0,0,0,0,0,0,0,0.175437,0,0,0,0,4.550987,0.4578008,0.175437,0,0.175437,1.849001,30.81662,0.1389902,0,0.1403496,0,0.6332378
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3221619,61.64446,55.06291,0.1367441,0.1367441,0,0,0,0.1367441,235.5947,0,0,0,0.3221619,0.1439412,0.1367441,0,0,4.37555,0.6156941,0.1782207,0,0.1782207,2.018076,33.63453,0.1389702,0.1504185,0.2577295,0,0.937856
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3107234,62.55494,56.16674,0,0,0,-1,0,0,0,0,0,0,0.3107234,0,0,0,0,4.197329,0.7760927,0.3107234,0,0.3107234,2.312854,38.54749,0.1389354,0,0.2485787,0,1.086816
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2118363,60.60897,56.3122,0.07531067,0.07531067,0,0,0,0.07531067,281.2832,0,0,0,0.2118363,0.07927439,0.07531067,0,0,3.886606,1.055744,0.1325619,0,0.1325619,2.438613,40.64347,0.1389205,0.08284174,0.169469,0,1.26758
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2506472,61.57578,56.45767,0.8474033,0.8474033,0,0,0,0.8474033,29.57826,0,0,0,0.2506472,0.8920035,0.8474033,0,0,3.754044,1.175049,0,0.6413564,-0.6413564,1.762564,29.37601,0.1389205,0.9321437,0.2005177,0,1.425697
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1518802,58.28304,55.25116,0.6164393,0.6164393,1.7,0,0.5202,0.6164393,24.6383,0,0,0,0.1518802,0,0,1.083561,1.029383,4.466662,0.5336931,1.181263,0,1.181263,2.883209,48.05338,0.1390883,0.6780832,0.1215041,1.7,0.6855732
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,52.99217,52.99217,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.285399,1.59683,1.38,0,1.38,4.192391,69.87305,0.1391847,0,0,1.7,1.59683
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,50.8273,50.8273,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.905399,2.83883,0,0.2780167,-0.2780167,3.899336,64.98881,0.1391847,0.2905275,0,0,2.83883
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,48.56831,48.56831,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.214307,2.560813,0,1.393412,-1.393412,2.430551,40.50909,0.1391847,1.456116,0,0,2.560813
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,46.61737,46.61737,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.762543,1.1674,0,0.8757377,-0.8757377,1.507442,25.12398,0.1391847,0.9151458,0,0,1.1674
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,44.66642,44.66642,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.735585,0.2916628,0,0.1083965,-0.1083965,1.393182,23.21966,0.1391847,0.1132743,0,0,0.2916628
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,43.41713,43.41713,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.856025,0.1832664,0,0.1382971,-0.1382971,1.247404,20.79003,0.1391847,0.1445204,0,0,0.1832664
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,42.42454,42.42454,0.2746554,0.04272085,0,-1,0,0.04272085,0,0,0.2319345,0.2594,0,0.04496932,0.04272085,0,0,5.009688,0.04496932,0,0.04496932,-0.04496932,1.200002,20,0.1391847,0.3021209,0,0,0.04496932
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,41.39772,41.39772,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391847,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,40.49926,40.49926,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391847,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.78049,39.78049,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391847,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.01038,39.01038,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391847,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,38.26594,38.26594,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393314,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02347926,38.21533,37.80388,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.26212,0,0,0,0.02347926,0,0,1.452632,1.38,3.679654,1.242,1.403479,0,1.403479,3.840643,64.01058,0.1394559,0.1414249,0.01878341,1.7,1.265479
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1829626,40.60463,37.35037,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.37778,0,0,0,0.1829626,0,0,1.151843,1.094251,2.276175,2.505131,1.277214,0,1.277214,5.052314,84.20506,0.1396232,0.6029725,0.1463701,1.7,2.688094
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2905737,44.39803,39.10451,0.004362209,0.004362209,0,0,0,0.004362209,6661.16,0,0,0,0.2905737,0.004591799,0.004362209,0,0,0.9989615,3.654624,0.2859819,0,0.2859819,5.32362,88.72682,0.1395912,0.00479843,0.232459,0,3.945197
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6086851,55.22494,43.323,0.6271958,0.6271958,0,-1,0,0.6271958,97.04865,0,0,0,0.6086851,0.6602062,0.6271958,0,0,0.7129796,3.912007,0,0.05152106,-0.05152106,5.269312,87.82169,0.1395912,0.6899155,0.4869481,0,4.520692
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.768837,63.30257,47.41315,0.8243536,0.8243536,0,0,0,0.8243536,93.26543,0,1.110223E-16,0,0.768837,0.8677407,0.8243536,0,0,0.7702252,3.860486,0,0.09890367,-0.09890367,5.165059,86.08414,0.1395912,0.906789,0.6150696,0,4.629323
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8150908,67.83801,50.44225,0,0,0,0,0,0,0,0,0,0,0.8150908,0,0,0,0,0.8801182,3.761583,0.8150908,0,0.8150908,5.938322,98.97183,0.1395001,0,0.6520727,0,4.576674
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.180165,80.47556,52.80392,0,0,0,0,0,0,0,1.115138,0,0,1.180165,0,0,0,0,0.06502733,4.495164,0.06502733,0,0.06502733,6.000012,100,0.1394928,0,0.9441323,0,5.67533
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9332041,76.24996,55.06291,1.094718,1.094718,0,0,0,1.094718,85.24607,0,0,0,0.9332041,1.152335,1.094718,0,0,0,4.553689,0,0.2191307,-0.2191307,5.769028,96.15028,0.1394928,1.20419,0.7465633,0,5.486893
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4390482,65.4287,56.21808,0.3746382,0.3746382,0,-1,0,0.3746382,117.1926,0,0,0,0.4390482,0.394356,0.3746382,0,0,0.2434785,4.334558,0.04469221,0,0.04469221,5.811427,96.85692,0.1394878,0.412102,0.3512386,0,4.773606
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5155475,67.32612,56.36354,0,0,0,0,0,0,0,0.3167612,0,0,0.5155475,0,0,0,0,0.1987863,4.374781,0.1987863,0,0.1987863,6.000012,100,0.1394656,0,0.412438,0,4.890329
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3473645,63.65431,56.45767,0,0,0,0,0,0,0,0.3473645,0,0,0.3473645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394656,0,0.2778916,0,4.901053
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.257814,60.52897,55.3025,0.3253857,0.3253857,0,0,0,0.3253857,79.23334,0,0,0,0.257814,0.3425113,0.3253857,0,0,0,4.553689,0,0.0846973,-0.0846973,5.910733,98.51202,0.1394656,0.3579243,0.2062512,0,4.811503
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,52.99217,52.99217,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09410811,4.468992,0,0.4021089,-0.4021089,5.486873,91.4477,0.1394656,0.4202038,0,0,4.468992
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,50.8273,50.8273,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5408958,4.066883,0,1.209326,-1.209326,4.212131,70.20205,0.1394656,1.263746,0,0,4.066883
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,48.56831,48.56831,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.884592,2.857556,0,0.2326413,-0.2326413,3.966906,66.11496,0.1394656,0.2431102,0,0,2.857556
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,46.61737,46.61737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.143082,2.624915,0,0,0,3.966906,66.11496,0.1394656,0,0,0,2.624915
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,44.64075,44.64075,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.143082,2.624915,0,0.1915616,-0.1915616,3.764982,62.74958,0.1394656,0.2001819,0,0,2.624915
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,43.36579,43.36579,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.355928,2.433353,0,0.09898502,-0.09898502,3.660643,61.01059,0.1394656,0.1034393,0,0,2.433353
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,42.35609,42.35609,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.465912,2.334368,0,0.0874713,-0.0874713,3.56844,59.47388,0.1394656,0.09140751,0,0,2.334368
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,41.34639,41.34639,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.563102,2.246897,0,0.1424783,-0.1424783,3.418254,56.97079,0.1394656,0.1488899,0,0,2.246897
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,40.43081,40.43081,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.721411,2.104419,0,0.1159753,-0.1159753,3.296006,54.93332,0.1394656,0.1211942,0,0,2.104419
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,39.71204,39.71204,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.850273,1.988443,0,0.06422693,-0.06422693,3.228305,53.80497,0.1394656,0.06711714,0,0,1.988443
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921636,1.924217,0,0,0,3.228305,53.80497,0.1394656,0,0,0,1.924217
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.18893,38.18893,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.921636,1.924217,0,0.1419162,-0.1419162,3.078712,51.31176,0.1394656,0.1483024,0,0,1.924217
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1104549,39.66284,37.70975,0.02913968,0.02913968,0,0,0,0.02913968,379.0533,0,0,0,0.1104549,0.03067335,0.02913968,0,0,3.079321,1.7823,0.07978158,0,0.07978158,3.154399,52.57322,0.1394567,0.03205365,0.08836395,0,1.892755
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4709396,45.9194,37.25624,0.4305786,0.4305786,0,0,0,0.4305786,109.3737,0,0,0,0.4709396,0.4532407,0.4305786,0,0,2.999539,1.854104,0.01769896,0,0.01769896,3.17119,52.85306,0.1394547,0.4736365,0.3767517,0,2.325043
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8197277,55.01656,39.01038,0.5424997,0.5424997,0,0,0,0.5424997,151.102,0,0,0,0.8197277,0.5710524,0.5424997,0,0,2.98184,1.870033,0.2486753,0,0.2486753,3.407104,56.78495,0.1394269,0.5967497,0.6557822,0,2.68976
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.154721,67.93259,43.27166,0.7397031,0.7397031,0,-1,0,0.7397031,156.1061,0,0,0,1.154721,0.7786349,0.7397031,0,0,2.733165,2.093841,0.3760866,0,0.3760866,3.763891,62.7314,0.139385,0.8136734,0.9237772,0,3.248562
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.147031,72.79197,47.41315,0,0,0,0,0,0,0,0,0,0,1.147031,0,0,0,0,2.357078,2.432318,1.147031,0,1.147031,4.85206,80.86751,0.1392571,0,0.9176246,0,3.579349
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.321742,81.80642,50.49359,1.20632,1.20632,0,0,0,1.20632,109.5681,0,0,0,1.321742,1.269811,1.20632,0,0,1.210048,3.464646,0.0519313,0,0.0519313,4.901327,81.68861,0.1392513,1.326952,1.057394,0,4.786388
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.336613,85.42833,52.84671,0.2181197,0.2181197,0,0,0,0.2181197,612.7887,0,0,0,1.336613,0.2295997,0.2181197,0,0,1.158116,3.511384,1.107013,0,1.107013,5.951531,99.19199,0.1391281,0.2399316,1.06929,0,4.847997
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.245694,85.496,55.11425,0.761292,0.761292,0,0,0,0.761292,163.629,0.3932311,0,0,1.245694,0.80136,0.761292,0,0,0.05110319,4.507696,0.05110319,0,0.05110319,6.000012,100,0.1391224,0.8374212,0.9965554,0,5.75339
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9845937,79.05283,56.21808,0.9887942,0.9887942,0,-1,0,0.9887942,99.5752,0,0,0,0.9845937,1.040836,0.9887942,0,0,0,4.553689,0,0.05624225,-0.05624225,5.940727,99.01192,0.1391224,1.087674,0.787675,0,5.538283
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8555638,75.70903,56.36354,0.4847929,0.4847929,0,0,0,0.4847929,176.4803,0.2827641,0,0,0.8555638,0.5103083,0.4847929,0,0,0.06249139,4.497447,0.06249139,0,0.06249139,6.000012,100,0.1391155,0.5332721,0.684451,0,5.353011
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6180901,69.89799,56.50901,0.4592071,0.4592071,0,0,0,0.4592071,134.5994,0.1347142,0,0,0.6180901,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1391155,0.5051278,0.4944721,0,5.171779
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2400777,60.15695,55.3025,1.591476,1.591476,1.363402,0,0.4283088,1.591476,15.08522,0,0,0,0.2400777,0.2400777,0.2280738,0,0,0,4.553689,0,0,0,6.000012,100,0.1391155,1.750624,0.1920622,1.7,4.793766
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,52.99217,52.99217,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1391155,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,50.8273,50.8273,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1391155,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,48.54264,48.54264,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,1.098385,3.565143,0,1.452632,-1.452632,3.426785,57.11296,0.1391155,1.532048,0,0,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,46.59169,46.59169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71242,2.112511,0,0,0,3.426785,57.11296,0.1391155,0,0,0,2.112511
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,44.59797,44.59797,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,2.71242,2.112511,0,0.07075157,-0.07075157,3.352206,55.86998,0.1391155,0.07393539,0,0,2.112511
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,43.29733,43.29733,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,2.791033,2.041759,0,0.1806682,-0.1806682,3.161765,52.69598,0.1391155,0.1887983,0,0,2.041759
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,42.30475,42.30475,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,2.991775,1.861091,0,0.1136314,-0.1136314,3.041987,50.69968,0.1391155,0.1187448,0,0,1.861091
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,41.26937,41.26937,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,3.118032,1.74746,0,0.05863627,-0.05863627,2.980179,49.66955,0.1391155,0.0612749,0,0,1.74746
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,40.36235,40.36235,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,3.183184,1.688824,0,0.1433076,-0.1433076,2.829119,47.15189,0.1391155,0.1497565,0,0,1.688824
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,39.60936,39.60936,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,3.342414,1.545516,0,0.1877422,-0.1877422,2.631222,43.85361,0.1391155,0.1961906,0,0,1.545516
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.83925,38.83925,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,3.551017,1.357774,0,0.1226809,-0.1226809,2.501904,41.69833,0.1391155,0.1282016,0,0,1.357774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.06914,38.06914,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,3.687329,1.235093,0,0.1567966,-0.1567966,2.336627,38.9437,0.1391155,0.1638524,0,0,1.235093
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08498692,39.08735,37.58996,0.143328,0.143328,0,0,0,0.143328,59.2954,0,0,0,0.08498692,0.1508716,0.143328,0,0,3.861547,1.078296,0,0.06588468,-0.06588468,2.267178,37.78622,0.1391155,0.1576608,0.06798954,0,1.163283
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3465345,43.40993,37.13645,0,0,0,0,0,0,0,0,0,0,0.3465345,0,0,0,0,3.934753,1.012412,0.3465345,0,0.3465345,2.595929,43.2654,0.139077,0,0.2772276,0,1.358946
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4296853,46.84186,38.89059,0.1326485,0.1326485,0,0,0,0.1326485,323.9276,0,0,0,0.4296853,0.13963,0.1326485,0,0,3.588218,1.324293,0.2900553,0,0.2900553,2.8711,47.85157,0.1390448,0.1459134,0.3437483,0,1.753978
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5123106,53.06896,43.19465,0,0,0,-1,0,0,0,0,0,0,0.5123106,0,0,0,0,3.298163,1.585342,0.5123106,0,0.5123106,3.357121,55.9519,0.1389879,0,0.4098485,0,2.097653
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.71185,61.93366,47.3618,0.6085704,0.6085704,0,0,0,0.6085704,116.9709,0,0,0,0.71185,0.6406004,0.6085704,0,0,2.785852,2.046422,0.07124961,0,0.07124961,3.424714,57.07845,0.13898,0.6694275,0.5694801,0,2.758272
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.494378,60.4596,50.44225,0.8155633,0.8155633,0,0,0,0.8155633,60.61797,0,0,0,0.494378,0.8584877,0.8155633,0,0,2.714603,2.110547,0,0.3641098,-0.3641098,3.040909,50.68171,0.13898,0.8971197,0.3955024,0,2.604925
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4899709,62.90172,52.80392,0,0,0,0,0,0,0,0,0,0,0.4899709,0,0,0,0,3.119169,1.746437,0.4899709,0,0.4899709,3.505736,58.42881,0.1389257,0,0.3919767,0,2.236408
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5040161,65.70882,55.11425,0.3742025,0.3742025,0,0,0,0.3742025,134.6908,0,0,0,0.5040161,0.3938974,0.3742025,0,0,2.629198,2.187411,0.1101188,0,0.1101188,3.610204,60.16994,0.1389135,0.4116227,0.4032129,0,2.691427
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6352136,69.98687,56.21808,0.6230152,0.6230152,0,-1,0,0.6230152,101.958,0,0,0,0.6352136,0.6558054,0.6230152,0,0,2.519079,2.286518,0,0.02059185,-0.02059185,3.588498,59.80818,0.1389135,0.6853167,0.5081708,0,2.921731
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.589481,69.05507,56.36354,0.2280873,0.2280873,0,0,0,0.2280873,258.4453,0,0,0,0.589481,0.2400919,0.2280873,0,0,2.541959,2.265926,0.3493891,0,0.3493891,3.919957,65.3325,0.1388747,0.2508961,0.4715848,0,2.855407
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2446381,61.50186,56.50901,0,0,0,0,0,0,0,0,0,0,0.2446381,0,0,0,0,2.19257,2.580376,0.2446381,0,0.2446381,4.152041,69.20055,0.1388476,0,0.1957105,0,2.825014
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07414294,56.71556,55.25116,0,0,0,0,0,0,0,0,0,0,0.07414294,0,0,0,0,1.947932,2.80055,0.07414294,0,0.07414294,4.22238,70.37286,0.1388394,0,0.05931436,0,2.874693
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,52.94939,52.94939,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,1.873789,2.867279,0,0.9245849,-0.9245849,3.247782,54.12959,0.1388394,0.9661912,0,0,2.867279
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,50.77596,50.77596,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,2.901105,1.942694,0,0.9876524,-0.9876524,2.206705,36.77834,0.1388394,1.032097,0,0,1.942694
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,48.51697,48.51697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.998497,0.9550416,0,0,0,2.206705,36.77834,0.1388394,0,0,0,0.9550416
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,46.54036,46.54036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.998497,0.9550416,0,0,0,2.206705,36.77834,0.1388394,0,0,0,0.9550416
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,44.57229,44.57229,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,3.998497,0.9550416,0,0.2182743,-0.2182743,1.976623,32.94366,0.1388394,0.2280966,0,0,0.9550416
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,43.27166,43.27166,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,4.241024,0.7367674,0,0.2056532,-0.2056532,1.759846,29.33071,0.1388394,0.2149076,0,0,0.7367674
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,42.26196,42.26196,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,4.469528,0.5311142,0,0.06216702,-0.06216702,1.694316,28.23855,0.1388394,0.06496453,0,0,0.5311142
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,41.22659,41.22659,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,4.538602,0.4689472,0,0.03778341,-0.03778341,1.654489,27.57476,0.1388394,0.03948367,0,0,0.4689472
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,40.28535,40.28535,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,4.580584,0.4311638,0,0.2489495,-0.2489495,1.392073,23.20117,0.1388394,0.2601522,0,0,0.4311638
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,39.5409,39.5409,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,4.857194,0.1822143,0,0.00142853,-0.00142853,1.390567,23.17607,0.1388394,0.001492814,0,0,0.1822143
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.77079,38.77079,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,4.858781,0.1807858,0,0.0296468,-0.0296468,1.359317,22.65524,0.1388394,0.0309809,0,0,0.1807858
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.97501,37.97501,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,4.891722,0.151139,0,0.09536534,-0.09536534,1.258793,20.97984,0.1388394,0.09965678,0,0,0.151139
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03955172,38.16304,37.47016,0.1428221,0.1428221,1.595454,0,0.4916588,0.1428221,27.693,2.220446E-16,0,0,0.03955172,0,0,1.452632,1.38,4.997684,0.05577363,1.419552,0,1.419552,2.605498,43.42488,0.1389652,0.1571043,0.03164137,1.7,0.09532535
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2001502,40.54973,36.99098,0.199762,0.199762,1.652394,0,0.5072035,0.199762,100.1943,2.220446E-16,0,0,0.2001502,0,0,1.452632,1.38,3.578132,1.33337,1.58015,0,1.58015,4.10456,68.40919,0.1390867,0.2197382,0.1601202,1.7,1.53352
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3794836,45.74372,38.77079,0.6620812,0.6620812,1.7,0,0.5202,0.6620812,57.31678,0,0,0,0.3794836,0,0,1.037919,0.9860228,1.997982,2.755505,1.365506,0,1.365506,5.399993,89.99971,0.1392431,0.7282894,0.3035869,1.7,3.134989
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6393164,55.60796,43.07486,0.2018133,0.2018133,0,-1,0,0.2018133,316.7861,0,0,0,0.6393164,0.212435,0.2018133,0,0,0.6324753,3.984461,0.4268814,0,0.4268814,5.804968,96.74928,0.1391959,0.2219946,0.5114532,0,4.623777
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7121723,61.88388,47.31047,0.7957497,0.7957497,0,0,0,0.7957497,89.49702,0,0,0,0.7121723,0.8376313,0.7957497,0,0,0.2055939,4.368654,0,0.125459,-0.125459,5.672723,94.5452,0.1391959,0.8753247,0.5697379,0,5.080827
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8684083,69.09284,50.39091,0.7465613,0.7465613,0,0,0,0.7465613,116.3211,0,0,0,0.8684083,0.785854,0.7465613,0,0,0.3449928,4.243196,0.08255438,0,0.08255438,5.751041,95.85049,0.1391868,0.8212174,0.6947266,0,5.111604
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6640728,66.87975,52.80392,0,0,0,0,0,0,0,0.4016344,0,0,0.6640728,0,0,0,0,0.2624384,4.317494,0.2624384,0,0.2624384,6.000012,100,0.1391578,0,0.5312582,0,4.981567
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8253946,73.40881,55.06291,0.8918169,0.8918169,0,0,0,0.8918169,92.55202,0,0,0,0.8253946,0.9387547,0.8918169,0,0,0,4.553689,0,0.1133601,-0.1133601,5.88052,98.00847,0.1391578,0.9809986,0.6603156,0,5.379084
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7167947,71.9835,56.21808,0.7339385,0.7339385,0,-1,0,0.7339385,97.66414,0,0,0,0.7167947,0.7725668,0.7339385,0,0,0.1259556,4.440329,0,0.05577214,-0.05577214,5.821731,97.02866,0.1391578,0.8073323,0.5734357,0,5.157124
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8146205,74.57646,56.3122,0.6690198,0.6690198,0,0,0,0.6690198,121.7633,0,0,0,0.8146205,0.7042314,0.6690198,0,0,0.1879247,4.384557,0.1103891,0,0.1103891,5.926455,98.77406,0.1391456,0.7359218,0.6516964,0,5.199177
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6319629,70.17471,56.45767,0,0,0,0,0,0,0,0.5544273,0,0,0.6319629,0,0,0,0,0.07753559,4.483907,0.07753559,0,0.07753559,6.000012,100,0.139137,0,0.5055704,0,5.11587
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1513387,58.27201,55.25116,0,0,0,0,0,0,0,0.1513387,0,0,0.1513387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139137,0,0.121071,0,4.705028
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,52.89804,52.89804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139137,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,50.73318,50.73318,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,0,4.553689,0,0.4744672,-0.4744672,5.49988,91.66447,0.139137,0.4958182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,48.46563,48.46563,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,0.5271857,4.079222,0,0.343008,-0.343008,5.138318,85.63845,0.139137,0.3584433,0,0,4.079222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,46.49757,46.49757,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,0.9083058,3.736214,0,0.4777577,-0.4777577,4.634717,77.24512,0.139137,0.4992568,0,0,3.736214
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,44.49529,44.49529,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,1.439148,3.258456,0,0.15598,-0.15598,4.470299,74.50484,0.139137,0.1629991,0,0,3.258456
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,43.17754,43.17754,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,1.612459,3.102476,0,0.1424016,-0.1424016,4.320195,72.00311,0.139137,0.1488097,0,0,3.102476
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.15928,42.15928,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,1.770683,2.960074,0,0.2519999,-0.2519999,4.054564,67.57593,0.139137,0.2633399,0,0,2.960074
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.13247,41.13247,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,2.050683,2.708075,0,0.01929886,-0.01929886,4.034221,67.23688,0.139137,0.0201673,0,0,2.708075
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.19122,40.19122,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,2.072126,2.688776,0,0.1282237,-0.1282237,3.899061,64.98422,0.139137,0.1339938,0,0,2.688776
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,39.44678,39.44678,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.214597,2.560552,0,0.2859513,-0.2859513,3.597642,59.96058,0.139137,0.2988191,0,0,2.560552
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,38.651,38.651,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,2.53232,2.274601,0,0.1109934,-0.1109934,3.480645,58.01063,0.139137,0.1159881,0,0,2.274601
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.85522,37.85522,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,2.655646,2.163607,0,0.09062781,-0.09062781,3.385115,56.41847,0.139137,0.09470607,0,0,2.163607
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1031456,39.14265,37.3247,0.1139138,0.1139138,0,0,0,0.1139138,90.54703,0,1.387779E-17,0,0.1031456,0.1199093,0.1139138,0,0,2.756344,2.07298,0,0.0167637,-0.0167637,3.367444,56.12396,0.139137,0.1253052,0.08251645,0,2.176125
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4357127,44.80366,36.84552,0.4244273,0.4244273,0,0,0,0.4244273,102.659,0,0,0,0.4357127,0.4467655,0.4244273,0,0,2.77497,2.056216,0,0.0110529,-0.0110529,3.355793,55.92978,0.139137,0.46687,0.3485701,0,2.491929
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.793462,54.0438,38.651,0.6844357,0.6844357,0,0,0,0.6844357,115.9294,0,0,0,0.793462,0.7204586,0.6844357,0,0,2.787251,2.045163,0.07300342,0,0.07300342,3.425051,57.08406,0.139129,0.7528793,0.6347696,0,2.838625
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.086618,65.87428,43.0064,0.7402553,0.7402553,0,-1,0,0.7402553,146.7896,0,0,0,1.086618,0.7792161,0.7402553,0,0,2.714248,2.110866,0.3074019,0,0.3074019,3.716678,61.9445,0.139095,0.8142809,0.8692944,0,3.197484
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.175997,73.40577,47.26768,0.7757341,0.7757341,0,0,0,0.7757341,151.598,0,0,0,1.175997,0.8165622,0.7757341,0,0,2.406846,2.387528,0.3594349,0,0.3594349,4.057668,67.62766,0.1390553,0.8533074,0.9407976,0,3.563525
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.331755,81.98485,50.39091,0.3012734,0.3012734,0,0,0,0.3012734,442.0419,0,0,0,1.331755,0.3171299,0.3012734,0,0,2.047411,2.711019,1.014625,0,1.014625,5.020225,83.67025,0.1389435,0.3314008,1.065404,0,4.042774
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.302958,84.20757,52.75258,0.5182968,0.5182968,0,0,0,0.5182968,251.3923,0,0,0,1.302958,0.5455756,0.5182968,0,0,1.032786,3.624182,0.7573828,0,0.7573828,5.738742,95.6455,0.1388601,0.5701265,1.042367,0,4.92714
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.057199,79.70444,55.06291,0,0,0,0,0,0,0,0.7817961,0,0,1.057199,0,0,0,0,0.2754031,4.305826,0.2754031,0,0.2754031,6.000012,100,0.1388298,0,0.8457594,0,5.363025
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8680705,75.80989,56.16674,0.9415698,0.9415698,0,-1,0,0.9415698,92.19396,0,0,0,0.8680705,0.9911261,0.9415698,0,0,0,4.553689,0,0.1230556,-0.1230556,5.8703,97.83813,0.1388298,1.035727,0.6944564,0,5.42176
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8392268,75.21865,56.3122,0.1517907,0.1517907,0,0,0,0.1517907,552.8842,0.5427186,0,0,0.8392268,0.1597797,0.1517907,0,0,0.1367284,4.430634,0.1367284,0,0.1367284,6.000012,100,0.1388147,0.1669698,0.6713814,0,5.26986
