Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,41.77423,41.77423,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.975562,2.775683,0,1.065297,-1.065297,3.002908,50.04837,0.1345496,1.113235,0,0,2.775683
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.80616,39.80616,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.159225,1.710387,0,0.2649933,-0.2649933,2.723581,45.39292,0.1345496,0.276918,0,0,1.710387
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.82955,37.82955,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.453662,1.445393,0,0.1157309,-0.1157309,2.601589,43.35974,0.1345496,0.1209388,0,0,1.445393
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.24654,36.24654,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.582252,1.329662,0,0.1748397,-0.1748397,2.417292,40.28812,0.1345496,0.1827074,0,0,1.329662
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.01437,35.01437,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.776518,1.154823,0,0.253729,-0.253729,2.149838,35.83057,0.1345496,0.2651468,0,0,1.154823
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.7394,33.7394,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.058439,0.9010937,0,0.05226633,-0.05226633,2.094745,34.91235,0.1345496,0.05461832,0,0,0.9010937
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116513,0.8488273,0,0,0,2.094745,34.91235,0.1345496,0,0,0,0.8488273
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.64299,31.64299,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.116513,0.8488273,0,0.269772,-0.269772,1.81038,30.17295,0.1345496,0.2819117,0,0,0.8488273
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,30.59051,30.59051,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.41626,0.5790553,0,0.1809692,-0.1809692,1.619622,26.99365,0.1345496,0.1891128,0,0,0.5790553
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.71772,29.71772,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.617336,0.3980862,0,0.1288781,-0.1288781,1.483773,24.72949,0.1345496,0.1346776,0,0,0.3980862
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.94761,28.94761,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.760534,0.2692081,1.38,0,1.38,2.792956,46.54917,0.1346897,0.270903,0,1.7,0.2692081
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07417462,29.40969,28.17749,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.39378,0,0,0,0.07417462,0,0,0.8163144,0.7754987,3.380534,1.511208,0.8496733,0,0.8496733,3.599026,59.98365,0.1347974,0.9720541,0.05933969,1.7,1.585383
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3235252,35.71121,30.12844,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,66.96615,0,0,0,0.3235252,0,0,1.216882,1.156038,2.530861,2.275914,1.479564,0,1.479564,5.002664,83.37756,0.1349279,0.5314293,0.2588201,1.7,2.599439
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5542015,44.90353,34.77478,0,0,0,-1,0,0,0,0,0,0,0.5542015,0,0,0,0,1.051297,3.607521,0.5542015,0,0.5542015,5.528425,92.14024,0.1348758,0,0.4433612,0,4.161723
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6355066,51.70532,39.56657,0.9108562,0.9108562,0,0,0,0.9108562,69.77024,0,0,0,0.6355066,0.958796,0.9108562,0,0,0.4970959,4.106303,0,0.3232894,-0.3232894,5.187648,86.46063,0.1348758,1.001942,0.5084053,0,4.741809
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8972546,61.6546,43.323,0.6260074,0.6260074,0,0,0,0.6260074,143.3297,0,0,0,0.8972546,0.6589552,0.6260074,0,0,0.8563064,3.783013,0.2382995,0,0.2382995,5.413719,90.22847,0.1348535,0.6886082,0.7178037,0,4.680268
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7473144,61.34832,46.11251,0,0,0,0,0,0,0,0.1293074,0,0,0.7473144,0,0,0,0,0.6180069,3.997483,0.6180069,0,0.6180069,6.000012,100,0.1347955,0,0.5978515,0,4.744797
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7796432,64.99368,48.68811,0.4218846,0.4218846,0,0,0,0.4218846,184.8001,0.3355542,0,0,0.7796432,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1347955,0.464073,0.6237146,0,5.333332
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8833911,69.18917,50.15132,0.7369617,0.7369617,0,-1,0,0.7369617,119.8693,0.1076419,0,0,0.8833911,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1347955,0.8106579,0.7067129,0,5.43708
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6294874,63.52323,50.49359,0.663702,0.663702,0,0,0,0.663702,94.84489,0,0,0,0.6294874,0.6986336,0.663702,0,0,0,4.553689,0,0.06914622,-0.06914622,5.927125,98.78522,0.1347955,0.7300721,0.5035899,0,5.183177
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4589537,60.10412,50.8273,0.7950619,0.7950619,0,0,0,0.7950619,57.72553,0,0,0,0.4589537,0.8369073,0.7950619,0,0,0.07682914,4.484543,0,0.3779535,-0.3779535,5.528728,92.14527,0.1347955,0.8745681,0.367163,0,4.943496
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1790596,53.07207,49.6208,1.322376,1.322376,0.425,0,0.172125,1.322376,13.54074,1.110223E-16,0,0,0.1790596,0.9446069,0.8973765,0,0,0.4967775,4.106589,0,0.7655473,-0.7655473,4.72177,78.69601,0.1347955,1.454614,0.1432476,1.7,4.285649
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,46.66015,46.66015,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,1.347386,3.341042,0.4117922,0,0.4117922,5.11243,85.207,0.1348483,1.393188,0,1.7,3.341042
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,43.84497,43.84497,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0.9355935,3.711655,0,1.452632,-1.452632,3.581222,59.68691,0.1348483,1.90533,0,0,3.711655
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,41.63732,41.63732,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,2.549628,2.259023,0,0.4682104,-0.4682104,3.087685,51.46131,0.1348483,0.4892799,0,0,2.259023
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,39.6607,39.6607,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,3.069862,1.790813,0,0.5859745,-0.5859745,2.470013,41.16681,0.1348483,0.6123434,0,0,1.790813
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,37.70975,37.70975,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,3.720945,1.204838,0,0.2003822,-0.2003822,2.258792,37.64646,0.1348483,0.2093994,0,0,1.204838
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.12675,36.12675,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.943592,1.004456,0,0.07252122,-0.07252122,2.182348,36.37239,0.1348483,0.07578468,0,0,1.004456
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.8689,34.8689,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,4.024171,0.9319348,0,0.05754925,-0.05754925,2.121686,35.36136,0.1348483,0.06013896,0,0,0.9319348
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,33.59394,33.59394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.088115,0.8743856,0,0,0,2.121686,35.36136,0.1348483,0,0,0,0.8743856
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,32.51578,32.51578,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.088115,0.8743856,0,0.06932508,-0.06932508,2.048611,34.14344,0.1348483,0.07244471,0,0,0.8743856
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,31.50608,31.50608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.165143,0.8050605,0,0,0,2.048611,34.14344,0.1348483,0,0,0,0.8050605
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,30.44504,30.44504,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.165143,0.8050605,0,0.06369396,-0.06369396,1.981471,33.02446,0.1348483,0.06656019,0,0,0.8050605
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,29.55514,29.55514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.235914,0.7413666,0,0,0,1.981471,33.02446,0.1348483,0,0,0,0.7413666
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.78502,28.78502,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,4.235914,0.7413666,0,0.1748896,-0.1748896,1.797122,29.95197,0.1348483,0.1827596,0,0,0.7413666
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2715408,32.61324,28.01491,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.77671,0,0,0,0.2715408,0,0,1.065213,1.011953,4.430235,0.5664769,1.283494,0,1.283494,3.01475,50.24574,0.1349968,0.6982652,0.2172326,1.7,0.8380177
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7746714,44.06574,29.98298,0.529442,0.529442,1.7,0,0.5202,0.529442,146.3185,0,0,0,0.7746714,0,0,1.170558,1.11203,3.146742,1.721621,1.886701,0,1.886701,4.804633,80.07705,0.1350885,0.5823863,0.6197371,1.7,2.496293
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.152804,57.47261,34.58652,0.2840775,0.2840775,0,-1,0,0.2840775,405.8063,0,0,0,1.152804,0.2990289,0.2840775,0,0,1.260041,3.419652,0.8537754,0,0.8537754,5.614595,93.5764,0.1350085,0.3124852,0.9222434,0,4.572457
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.233822,65.18298,39.3441,0.3613852,0.3613852,0,0,0,0.3613852,341.4146,0.4471512,0,0,1.233822,0.3804055,0.3613852,0,0,0.4062651,4.18805,0.4062651,0,0.4062651,6.000012,100,0.1349704,0.3975237,0.9870574,0,5.421872
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.214907,69.27306,43.07486,0,0,0,0,0,0,0,1.214907,0,0,1.214907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349704,0,0.9719254,0,5.768596
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.037234,68.04216,45.87292,0.8029624,0.8029624,0,0,0,0.8029624,129.1759,0.1920103,0,0,1.037234,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1349704,0.8832587,0.8297872,0,5.590923
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.172853,74.80693,48.46563,0,0,0,0,0,0,0,1.172853,0,0,1.172853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349704,0,0.9382824,0,5.726542
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.139748,75.74043,49.96307,0.567247,0.567247,0,-1,0,0.567247,200.9262,0.5426458,0,0,1.139748,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1349704,0.6239717,0.9117982,0,5.693437
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9044305,69.88684,50.29678,0.003170889,0.003170889,0,0,0,0.003170889,28522.93,0.9010928,0,0,0.9044305,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1349704,0.003487978,0.7235444,0,5.458119
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.43484,59.43066,50.68184,0.3411951,0.3411951,0,0,0,0.3411951,127.4462,0.07568733,0,0,0.43484,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1349704,0.3753146,0.347872,0,4.988529
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2073122,53.48207,49.47533,0,0,0,0,0,0,0,0.2073122,0,0,0.2073122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349704,0,0.1658497,0,4.761001
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,46.49757,46.49757,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1349704,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,43.68239,43.68239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1349704,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,41.49185,41.49185,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1349704,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,39.51524,39.51524,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1349704,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,37.56429,37.56429,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1349704,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.98128,35.98128,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1349704,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.72343,34.72343,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1349704,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,33.47414,33.47414,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1349704,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,32.37032,32.37032,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1349704,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.36062,31.36062,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1349704,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.27391,30.27391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1349704,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.40967,29.40967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1349704,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.63956,28.63956,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1349704,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1472393,30.32885,27.86945,1.738929,1.738929,0.425,0,0.172125,1.738929,8.467241,0,0,0,0.1472393,1.383083,1.313929,0,0,2.361017,2.428773,0,1.235844,-1.235844,2.45746,40.95758,0.1349704,1.912822,0.1177915,1.7,2.576013
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4265258,37.25045,29.8204,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4265258,0,0,1.452632,1.38,3.734178,1.192929,1.806526,0,1.806526,4.171281,69.52121,0.1350175,0,0.3412207,1.7,1.619455
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.41089,41.75075,34.38972,0.009341177,0.009341177,0,-1,0,0.009341177,4398.696,0,0,0,0.41089,0.009832818,0.009341177,0,0,1.927652,2.818802,0.4010571,0,0.4010571,4.551757,75.86246,0.13498,0.01027529,0.328712,0,3.229692
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5116649,48.71386,39.13018,0.8059554,0.8059554,0,0,0,0.8059554,63.48552,0,0,0,0.5116649,0.8483741,0.8059554,0,0,1.526595,3.179754,0,0.3367092,-0.3367092,4.196835,69.94711,0.13498,0.8865509,0.4093319,0,3.691419
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9583945,62.5365,42.83527,0.1483212,0.1483212,0,0,0,0.1483212,646.1614,0,0,0,0.9583945,0.1561276,0.1483212,0,0,1.900716,2.843045,0.8022668,0,0.8022668,4.957932,82.63203,0.134905,0.1631534,0.7667155,0,3.801439
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8845376,64.02377,45.65045,0.3441616,0.3441616,0,0,0,0.3441616,257.0123,0,0,0,0.8845376,0.3622754,0.3441616,0,0,1.098449,3.565085,0.5222623,0,0.5222623,5.453393,90.8897,0.1348563,0.3785777,0.7076301,0,4.449622
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.223114,75.96027,48.25171,0.4449642,0.4449642,0,0,0,0.4449642,274.8791,0.1785434,0,0,1.223114,0.4683834,0.4449642,0,0,0.5761868,4.035121,0.5761868,0,0.5761868,6.000012,100,0.1348026,0.4894606,0.9784909,0,5.258235
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.977563,71.08289,49.72348,0,0,0,-1,0,0,0,0.977563,0,0,0.977563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348026,0,0.7820504,0,5.531252
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9587801,71.05296,50.10853,0.161733,0.161733,0,0,0,0.161733,592.8164,0.7885348,0,0,0.9587801,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1348026,0.1779063,0.767024,0,5.512469
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6593618,64.20733,50.49359,0.3464542,0.3464542,0,0,0,0.3464542,190.3172,0.2946732,0,0,0.6593618,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1348026,0.3810996,0.5274895,0,5.213051
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2324187,53.79704,49.29564,0,0,0,0,0,0,0,0.2324187,0,0,0.2324187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348026,0,0.185935,0,4.786108
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,46.32644,46.32644,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1348026,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,43.51125,43.51125,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1348026,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1348026,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,39.36977,39.36977,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1348026,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,37.41882,37.41882,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1348026,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1348026,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,34.60364,34.60364,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1348026,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.32868,33.32868,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1348026,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.22485,32.22485,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1348026,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.21515,31.21515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1348026,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.12844,30.12844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1348026,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.26421,29.26421,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1348026,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,28.49409,28.49409,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1348026,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4749903,35.90448,27.69831,0,0,0,0,0,0,0,0,0,0,0.4749903,0,0,0,0,3.382442,1.509491,0.4749903,0,0.4749903,3.241761,54.02924,0.1347583,0,0.3799922,0,1.984481
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7594522,43.39686,29.64926,0.06720803,0.06720803,0,0,0,0.06720803,1130.002,0,0,0,0.7594522,0.0707453,0.06720803,0,0,2.907452,1.936982,0.6887069,0,0.6887069,3.895126,64.91863,0.1346942,0.07392883,0.6075618,0,2.696434
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.266475,59.73594,34.20147,0.1654918,0.1654918,0,-1,0,0.1654918,765.2799,0,0,0,1.266475,0.1742018,0.1654918,0,0,2.218745,2.556818,1.092273,0,1.092273,4.931347,82.18896,0.1345926,0.1820409,1.01318,0,3.823294
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.318136,66.8177,38.89059,0.9225399,0.9225399,0,0,0,0.9225399,142.8812,0,0,0,1.318136,0.9710947,0.9225399,0,0,1.126472,3.539864,0.3470416,0,0.3470416,5.26058,87.67616,0.1345603,1.014794,1.054509,0,4.858001
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.097548,65.6582,42.59568,0,0,0,0,0,0,0,0.3181185,0,0,1.097548,0,0,0,0,0.7794301,3.852202,0.7794301,0,0.7794301,6.000012,100,0.134488,0,0.8780388,0,4.94975
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8156078,62.12943,45.41086,0.2464728,0.2464728,0,0,0,0.2464728,330.912,0.5561628,0,0,0.8156078,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.134488,0.27112,0.6524863,0,5.369297
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8714731,66.42413,48.01212,0.4674146,0.4674146,0,0,0,0.4674146,186.4454,0.3794578,0,0,0.8714731,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.134488,0.514156,0.6971785,0,5.425162
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9175198,69.31854,49.52667,0.2085551,0.2085551,0,-1,0,0.2085551,439.9412,0.6979881,0,0,0.9175198,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.134488,0.2294106,0.7340158,0,5.471209
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6702269,63.81285,49.91173,1.309026,1.309026,0.425,0,0.172125,1.309026,51.20045,0,2.220446E-16,0,0.6702269,0.9305531,0.8840255,0,0,0,4.553689,0,0.2603263,-0.2603263,5.725604,95.42654,0.134488,1.439928,0.5361815,1.7,5.223916
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3076003,56.35749,50.29678,0.1177408,0.1177408,0,0,0,0.1177408,261.2521,0,0,0,0.3076003,0.1239377,0.1177408,0,0,0.2892514,4.293363,0.1836627,0,0.1836627,5.899842,98.3305,0.1344709,0.1295149,0.2460803,0,4.600963
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2461664,53.88646,49.11595,0.4617248,0.4617248,0,0,0,0.4617248,53.31453,0,5.551115E-17,0,0.2461664,0.4860262,0.4617248,0,0,0.1055887,4.458659,0,0.2398597,-0.2398597,5.647007,94.1166,0.1344709,0.5078973,0.1969332,0,4.704825
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,46.13818,46.13818,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.3720995,4.218799,0,0.8953183,-0.8953183,4.703259,78.3875,0.1344709,0.9356077,0,0,4.218799
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,43.323,43.323,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.366898,3.323481,0,0.5675756,-0.5675756,4.104982,68.41623,0.1344709,0.5931165,0,0,3.323481
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.17525,41.17525,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.997537,2.755905,0,0.1911135,-0.1911135,3.90353,65.05871,0.1344709,0.1997136,0,0,2.755905
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.20719,39.20719,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.209886,2.564792,0,0.5373171,-0.5373171,3.337148,55.61903,0.1344709,0.5614964,0,0,2.564792
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,37.28191,37.28191,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.806905,2.027475,0,0.1509364,-0.1509364,3.178048,52.96735,0.1344709,0.1577285,0,0,2.027475
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,35.69035,35.69035,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.974612,1.876538,0,0.1513685,-0.1513685,3.018491,50.30809,0.1344709,0.1581801,0,0,1.876538
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,34.44106,34.44106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.142799,1.72517,0,0,0,3.018491,50.30809,0.1344709,0,0,0,1.72517
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.1661,33.1661,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.142799,1.72517,0,0.2644391,-0.2644391,2.739748,45.66237,0.1344709,0.2763389,0,0,1.72517
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.05372,32.05372,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.43662,1.460731,0,0.02667284,-0.02667284,2.711632,45.19378,0.1344709,0.02787312,0,0,1.460731
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.01835,31.01835,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.466257,1.434058,0,0.01708657,-0.01708657,2.693621,44.8936,0.1344709,0.01785547,0,0,1.434058
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.94019,29.94019,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.485242,1.416971,0,0.2509795,-0.2509795,2.429066,40.48435,0.1344709,0.2622736,0,0,1.416971
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.0674,29.0674,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.764108,1.165992,0,0.025523,-0.025523,2.402162,40.03596,0.1344709,0.02667154,0,0,1.165992
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.29729,28.29729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.792467,1.140469,0,0,0,2.402162,40.03596,0.1344709,0,0,0,1.140469
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2417756,31.60522,27.53573,0.6881628,0.6881628,0,0,0,0.6881628,35.13348,0,0,0,0.2417756,0.7243819,0.6881628,0,0,3.792467,1.140469,0,0.4826064,-0.4826064,1.89345,31.55744,0.1344709,0.7569791,0.1934205,0,1.382244
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2440177,33.63601,29.47813,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,39.00182,0,0,0,0.2440177,0,0,1.074343,1.020626,4.328696,0.6578625,1.264643,0,1.264643,3.093196,51.55317,0.1346203,0.6882229,0.1952142,1.7,0.9018803
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2891369,39.07285,33.979,0,0,0,-1,0,0,0,0,0,0,0.2891369,0,0,0,0,3.064053,1.796042,0.2891369,0,0.2891369,3.367496,56.12482,0.1345935,0,0.2313096,0,2.085179
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3597744,45.24051,38.651,0.559836,0.559836,0,0,0,0.559836,64.26425,0,0,0,0.3597744,0.5893011,0.559836,0,0,2.774916,2.056265,0,0.2295267,-0.2295267,3.125553,52.09245,0.1345935,0.6158197,0.2878196,0,2.416039
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8447533,59.34186,42.35609,0.7861103,0.7861103,0,0,0,0.7861103,107.4599,0,0,0,0.8447533,0.8274845,0.7861103,0,0,3.029945,1.826738,0.01726886,0,0.01726886,3.141936,52.3655,0.1345919,0.8647213,0.6758027,0,2.671491
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8723978,63.1863,45.17127,0.1431888,0.1431888,0,0,0,0.1431888,609.2639,0,0,0,0.8723978,0.1507251,0.1431888,0,0,3.012676,1.84228,0.7216727,0,0.7216727,3.826575,63.77612,0.134525,0.1575077,0.6979182,0,2.714678
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6765301,61.63551,47.81532,1.238119,1.238119,0,0,0,1.238119,54.64175,0,2.220446E-16,0,0.6765301,1.303284,1.238119,0,0,2.291004,2.491786,0,0.6267535,-0.6267535,3.165919,52.76521,0.134525,1.361931,0.5412241,0,3.168316
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.148752,75.21782,49.33842,0.7661894,0.7661894,0,-1,0,0.7661894,149.9305,0,0,0,1.148752,0.8065152,0.7661894,0,0,2.987396,1.865032,0.3422368,0,0.3422368,3.490593,58.17644,0.1344933,0.8428083,0.9190015,0,3.013784
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5166435,60.1712,49.72348,0.551089,0.551089,0,0,0,0.551089,93.74956,0,0,0,0.5166435,0.5800937,0.551089,0,0,2.64516,2.173045,0,0.06345019,-0.06345019,3.423711,57.06173,0.1344933,0.6061979,0.4133148,0,2.689689
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4580993,59.31822,50.10853,0.37905,0.37905,0,0,0,0.37905,120.8546,0,0,0,0.4580993,0.399,0.37905,0,0,2.71566,2.109595,0.05909928,0,0.05909928,3.479777,57.99617,0.1344878,0.4169551,0.3664795,0,2.567694
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1845097,52.49614,48.95337,0.4291644,0.4291644,0,0,0,0.4291644,42.99279,0,5.551115E-17,0,0.1845097,0.4517519,0.4291644,0,0,2.656561,2.162784,0,0.2672422,-0.2672422,3.198079,53.30121,0.1344878,0.4720808,0.1476078,0,2.347294
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.99272,45.99272,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.953496,1.895542,0,1.148699,-1.148699,1.987244,33.12067,0.1344878,1.20039,0,0,1.895542
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.15187,43.15187,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.229829,0.7468432,0,0.2986163,-0.2986163,1.672475,27.87453,0.1344878,0.3120541,0,0,0.7468432
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.01267,41.01267,1.041781,0.4258155,0,-1,0,0.4258155,0,0,0.6159652,0.7201433,0,0.4482268,0.4258155,0,0,4.561625,0.4482268,0,0.4482268,-0.4482268,1.200002,20,0.1344878,1.145959,0,0,0.4482268
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.06173,39.06173,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344878,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.11078,37.11078,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344878,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,35.51921,35.51921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344878,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.29559,34.29559,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344878,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.02063,33.02063,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344878,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.89114,31.89114,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344878,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.87288,30.87288,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344878,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.79473,29.79473,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344878,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.90482,28.90482,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345963,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.13471,28.13471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1346829,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4050282,34.29361,27.3646,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.59048,0,0,0,0.4050282,0,0,1.134243,1.077531,2.299654,2.484,1.482559,0,1.482559,5.224847,87.08061,0.1348113,0.6223328,0.3240226,1.7,2.889028
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7523323,42.86262,29.28988,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,40.59729,2.220446E-16,0,0,0.7523323,1.452632,1.38,0,0,0.8170954,3.818303,0,0.7002992,-0.7002992,4.486667,74.77763,0.1348113,2.038475,0.6018659,1.7,4.570635
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.203251,57.71823,33.79074,0.7658724,0.7658724,0,-1,0,0.7658724,157.1086,0,0,0,1.203251,0.8061814,0.7658724,0,0,1.595206,3.118004,0.3970698,0,0.3970698,4.86336,81.05585,0.1347746,0.8424596,0.962601,0,4.321255
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.318848,66.27052,38.43708,0.1108916,0.1108916,0,0,0,0.1108916,1189.312,0.003983856,0,0,1.318848,0.116728,0.1108916,0,0,1.198136,3.475367,1.198136,0,1.198136,6.000012,100,0.1346638,0.1219808,1.055078,0,4.794214
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.340029,71.48109,42.1165,0.3026158,0.3026158,0,0,0,0.3026158,442.8152,1.021486,0,0,1.340029,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1346638,0.3328773,1.072023,0,5.893718
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.255944,72.70181,44.93168,0.3448883,0.3448883,0,0,0,0.3448883,364.1597,0.892904,0,0,1.255944,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1346638,0.3793772,1.004755,0,5.809633
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.302812,77.4492,47.60139,0.3677159,0.3677159,0,0,0,0.3677159,354.2986,0.9157427,0,0,1.302812,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1346638,0.4044875,1.04225,0,5.856501
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.013667,71.29931,49.11595,0,0,0,-1,0,0,0,1.013667,0,0,1.013667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346638,0,0.8109338,0,5.567356
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9245285,69.49526,49.52667,0.3944811,0.3944811,0,0,0,0.3944811,234.3657,0.5092852,0,0,0.9245285,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1346638,0.4339292,0.7396228,0,5.478218
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6207933,62.74279,49.96307,0,0,0,0,0,0,0,0.6207933,0,0,0.6207933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346638,0,0.4966346,0,5.174482
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1975812,52.55171,48.75656,0.1841759,0.1841759,0,0,0,0.1841759,107.2785,0.003711833,0,0,0.1975812,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1346638,0.2025935,0.158065,0,4.75127
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,45.79591,45.79591,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1346638,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.98073,42.98073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1346638,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1346638,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.86492,38.86492,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1346638,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.93964,36.93964,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1346638,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1346638,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.12446,34.12446,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1346638,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.8495,32.8495,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1346638,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.72,31.72,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1346638,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.7103,30.7103,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1346638,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.59792,29.59792,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1346638,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.70802,28.70802,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1346638,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.9379,27.9379,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1346638,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2511091,31.38889,27.16779,0.940554,0.940554,0,0,0,0.940554,26.698,0,1.110223E-16,0,0.2511091,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7389478,-0.7389478,2.807224,46.78697,0.1346638,1.034609,0.2008873,0,2.514801
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3507323,35.12363,29.09307,0.7000275,0.7000275,0,0,0,0.7000275,50.10264,0,0,0,0.3507323,0.736871,0.7000275,0,0,3.365494,1.524744,0,0.3861388,-0.3861388,2.400198,40.00322,0.1346638,0.7700302,0.2805858,0,1.875476
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5780072,44.0766,33.56827,0.5295702,0.5295702,0,-1,0,0.5295702,109.1465,0,0,0,0.5780072,0.5574424,0.5295702,0,0,3.794538,1.138605,0.02056486,0,0.02056486,2.419707,40.32837,0.1346619,0.5825273,0.4624058,0,1.716612
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.099952,60.47985,38.18893,0.9025474,0.9025474,0,0,0,0.9025474,121.8719,0,0,0,1.099952,0.9500498,0.9025474,0,0,3.773973,1.157114,0.1499017,0,0.1499017,2.561916,42.69852,0.1346481,0.9928021,0.8799612,0,2.257065
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.207045,67.59245,41.87691,0.2396801,0.2396801,0,0,0,0.2396801,503.6067,0,0,0,1.207045,0.2522948,0.2396801,0,0,3.624071,1.292025,0.9547501,0,0.9547501,3.467672,57.79441,0.13456,0.2636481,0.965636,0,2.49907
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.128463,69.00472,44.71776,0.05399345,0.05399345,0,0,0,0.05399345,2090,0,0,0,1.128463,0.05683521,0.05399345,0,0,2.669321,2.1513,1.071628,0,1.071628,4.484307,74.7383,0.1344613,0.0593928,0.9027703,0,3.279763
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.271547,76.22503,47.3618,0.6537673,0.6537673,0,0,0,0.6537673,194.4954,0,0,0,1.271547,0.6881762,0.6537673,0,0,1.597693,3.115765,0.5833711,0,0.5833711,5.037742,83.96219,0.1344076,0.719144,1.017238,0,4.387312
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.097686,73.27615,48.90203,0.05860678,0.05860678,0,-1,0,0.05860678,1872.968,0.02167251,0,0,1.097686,0.06169135,0.05860678,0,0,1.014322,3.640799,1.014322,0,1.014322,6.000012,100,0.1343143,0.06446746,0.8781488,0,4.738485
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6479484,62.67043,49.33842,0.2374514,0.2374514,0,0,0,0.2374514,272.8762,0.3979996,0,0,0.6479484,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1343143,0.2611966,0.5183588,0,5.201637
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4901617,59.64248,49.76626,0,0,0,0,0,0,0,0.4901617,0,0,0.4901617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343143,0,0.3921294,0,5.04385
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2173787,52.76681,48.58543,0.5193548,0.5193548,0,0,0,0.5193548,41.85554,0,0,0,0.2173787,0.5466892,0.5193548,0,0,0,4.553689,0,0.3293105,-0.3293105,5.652888,94.21461,0.1343143,0.5712903,0.173903,0,4.771068
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,45.62478,45.62478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3659005,4.224379,0,0,0,5.652888,94.21461,0.1343143,0,0,0,4.224379
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,42.8096,42.8096,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3659005,4.224379,0,1.204528,-1.204528,4.383204,73.05326,0.1343143,1.258731,0,0,4.224379
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,40.64473,40.64473,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.704265,3.019851,0,1.013059,-1.013059,3.315347,55.25567,0.1343143,1.058647,0,0,3.019851
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,38.69378,38.69378,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.829886,2.006792,0,0.8605399,-0.8605399,2.408258,40.13755,0.1343143,0.8992642,0,0,2.006792
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.76851,36.76851,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.786041,1.146252,0,0.1289112,-0.1289112,2.272374,37.87282,0.1343143,0.1347122,0,0,1.146252
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.1855,35.1855,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.929276,1.017341,0,0.04880646,-0.04880646,2.220927,37.01538,0.1343143,0.05100276,0,0,1.017341
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.93621,33.93621,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.983505,0.9685342,0,0.2008885,-0.2008885,2.009172,33.48613,0.1343143,0.2099285,0,0,0.9685342
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.206715,0.7676457,0,0,0,2.009172,33.48613,0.1343143,0,0,0,0.7676457
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,31.54887,31.54887,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.206715,0.7676457,0,0.1263059,-0.1263059,1.876034,31.26717,0.1343143,0.1319897,0,0,0.7676457
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,30.53917,30.53917,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.347054,0.6413398,0,0.2827756,-0.2827756,1.577962,26.29932,0.1343143,0.2955005,0,0,0.6413398
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66125,0.3585643,0,0,0,1.577962,26.29932,0.1343143,0,0,0,0.3585643
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,28.54543,28.54543,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.66125,0.3585643,0,0.06507156,-0.06507156,1.509371,25.15613,0.1343143,0.06799978,0,0,0.3585643
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.77532,27.77532,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.733552,0.2934927,0,0.1811924,-0.1811924,1.318377,21.97291,0.1343143,0.189346,0,0,0.2934927
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.0765478,28.26824,27.00521,0,0,0,0,0,0,0,0,0,0,0.0765478,0,0,0,0,4.934876,0.1123003,0.0765478,0,0.0765478,1.390997,23.18324,0.1343073,0,0.06123824,0,0.1888481
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3926587,35.67923,28.90482,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,86.77148,0,0,0,0.3926587,0,0,1.24748,1.185106,4.858328,0.1811933,1.577764,0,1.577764,2.887795,48.12983,0.1344268,0.4977725,0.3141269,1.7,0.573852
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6266404,44.79941,33.35435,0.8282813,0.8282813,0,-1,0,0.8282813,75.65551,0,0,0,0.6266404,0.8718751,0.8282813,0,0,3.280564,1.601181,0,0.2452347,-0.2452347,2.629296,43.8215,0.1344268,0.9111095,0.5013124,0,2.227822
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5499361,48.21667,37.94934,0,0,0,0,0,0,0,0,0,0,0.5499361,0,0,0,0,3.553047,1.355947,0.5499361,0,0.5499361,3.151011,52.51674,0.1343763,0,0.4399489,0,1.905883
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7281224,55.94366,41.63732,0.1230121,0.1230121,0,0,0,0.1230121,591.9113,0,0,0,0.7281224,0.1294864,0.1230121,0,0,3.003111,1.850889,0.598636,0,0.598636,3.718927,61.98199,0.1343213,0.1353133,0.5824979,0,2.579011
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.621276,56.74264,44.46961,0,0,0,0,0,0,0,0,0,0,0.621276,0,0,0,0,2.404475,2.389661,0.621276,0,0.621276,4.308321,71.80521,0.1342644,0,0.4970208,0,3.010937
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6102571,59.42561,47.14788,0,0,0,0,0,0,0,0,0,0,0.6102571,0,0,0,0,1.783199,2.94881,0.6102571,0,0.6102571,4.887262,81.4542,0.1342085,0,0.4882057,0,3.559067
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3361858,55.26342,48.68811,1.063329,1.063329,0,-1,0,1.063329,31.61636,0,0,0,0.3361858,1.119293,1.063329,0,0,1.172942,3.498041,0,0.7831075,-0.7831075,4.061794,67.69643,0.1342085,1.169661,0.2689486,0,3.834227
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5818201,60.94465,49.11595,0.4011118,0.4011118,0,0,0,0.4011118,145.0519,0,0,0,0.5818201,0.4222229,0.4011118,0,0,2.043061,2.714934,0.1595972,0,0.1595972,4.213201,70.21988,0.1341939,0.4412229,0.465456,0,3.296754
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3963934,57.44601,49.57801,0.4183667,0.4183667,0,0,0,0.4183667,94.74785,0,0,0,0.3963934,0.440386,0.4183667,0,0,1.883464,2.858571,0,0.04399255,-0.04399255,4.166829,69.44701,0.1341939,0.4602034,0.3171148,0,3.254965
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1159637,50.59608,48.39718,0.7349395,0.7349395,0,0,0,0.7349395,15.77867,0,1.110223E-16,0,0.1159637,0.7736205,0.7349395,0,0,1.932345,2.814579,0,0.6576568,-0.6576568,3.473598,57.89318,0.1341939,0.8084335,0.09277094,0,2.930542
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,45.43653,45.43653,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.663074,2.156922,0,0.2041753,-0.2041753,3.258378,54.30619,0.1341939,0.2133632,0,0,2.156922
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,42.62135,42.62135,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.889936,1.952747,0,0.1802009,-0.1802009,3.068429,51.14039,0.1341939,0.18831,0,0,1.952747
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.48215,40.48215,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.090159,1.772546,0,0.3499911,-0.3499911,2.699507,44.99168,0.1341939,0.3657407,0,0,1.772546
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,38.5312,38.5312,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.479038,1.422554,0,1.024276,-1.024276,1.619825,26.99703,0.1341939,1.070368,0,0,1.422554
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,36.58026,36.58026,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.617123,0.3982787,0,0.1582381,-0.1582381,1.453027,24.21708,0.1341939,0.1653588,0,0,0.3982787
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.9887,34.9887,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.792943,0.2400406,0,0.03231568,-0.03231568,1.418964,23.64935,0.1341939,0.03376988,0,0,0.2400406
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.76508,33.76508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.828849,0.2077249,0,0,0,1.418964,23.64935,0.1341939,0,0,0,0.2077249
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,32.49011,32.49011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.828849,0.2077249,0,0,0,1.418964,23.64935,0.1341939,0,0,0,0.2077249
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.36062,31.36062,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.828849,0.2077249,0,0.0002493623,-0.0002493623,1.418701,23.64497,0.1341939,0.0002605836,0,0,0.2077249
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.35092,30.35092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.829126,0.2074755,0,0,0,1.418701,23.64497,0.1341939,0,0,0,0.2074755
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.23853,29.23853,0.2198026,0.1971018,0,-1,0,0.1971018,0,0,0.0227008,0.04468106,0,0.2074755,0.1971018,0,0,4.829126,0.2074755,0,0.2074755,-0.2074755,1.200002,20,0.1341939,0.2417828,0,0,0.2074755
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.34863,28.34863,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342955,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.60419,27.60419,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1343962,0.07762659,0,1.7,1.242
