Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04389147,27.52945,26.80841,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.246325,0,0,0,0.04389147,0,0,1.167745,1.109358,2.299654,2.484,1.153249,0,1.153249,4.912436,81.87378,0.1345403,0.5854805,0.03511318,1.7,2.527891
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.253262,33.00702,28.70802,0.8735815,0.8735815,0,0,0,0.8735815,28.99122,0,1.110223E-16,0,0.253262,0.9195595,0.8735815,0,0,1.146405,3.521924,0,0.6662975,-0.6662975,4.210097,70.16815,0.1345403,0.9609396,0.2026096,0,3.775186
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1545294,35.80859,33.14043,0.6514379,0.6514379,0,-1,0,0.6514379,23.72128,0,1.110223E-16,0,0.1545294,0.6857241,0.6514379,0,0,1.886736,2.855627,0,0.5311947,-0.5311947,3.650169,60.83603,0.1345403,0.7165817,0.1236235,0,3.010156
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.690631,50.85332,37.73542,0.5018157,0.5018157,0,0,0,0.5018157,137.6264,0,0,0,0.690631,0.528227,0.5018157,0,0,2.476952,2.324432,0.162404,0,0.162404,3.804239,63.40385,0.1345254,0.5519972,0.5525048,0,3.015063
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9777877,61.32972,41.39772,0,0,0,0,0,0,0,0,0,0,0.9777877,0,0,0,0,2.314548,2.470596,0.9777877,0,0.9777877,4.73185,78.86401,0.134436,0,0.7822301,0,3.448383
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5510247,54.98734,44.23002,0.6352038,0.6352038,0,0,0,0.6352038,86.7477,0,0,0,0.5510247,0.6686356,0.6352038,0,0,1.33676,3.350605,0,0.1176109,-0.1176109,4.607877,76.7978,0.134436,0.6987242,0.4408198,0,3.901629
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4481949,55.70012,46.90829,0.6812938,0.6812938,0,0,0,0.6812938,65.78585,0,0,0,0.4481949,0.7171513,0.6812938,0,0,1.467439,3.232994,0,0.2689565,-0.2689565,4.324372,72.07272,0.134436,0.7494232,0.3585559,0,3.681189
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2173811,52.64364,48.46563,0.4530513,0.4530513,0,-1,0,0.4530513,47.98156,0,0,0,0.2173811,0.4768961,0.4530513,0,0,1.76628,2.964037,0,0.259515,-0.259515,4.050819,67.51352,0.134436,0.4983565,0.1739049,0,3.181418
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3546572,55.86682,48.90203,0.7830784,0.7830784,0,0,0,0.7830784,45.29012,0,0,0,0.3546572,0.8242931,0.7830784,0,0,2.05463,2.704522,0,0.4696359,-0.4696359,3.555779,59.26287,0.134436,0.8613863,0.2837257,0,3.059179
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4834405,59.08482,49.38121,0,0,0,0,0,0,0,0,0,0,0.4834405,0,0,0,0,2.576447,2.234886,0.4834405,0,0.4834405,4.014411,66.90672,0.1343918,0,0.3867524,0,2.718327
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2637677,53.29178,48.20037,0.2387668,0.2387668,0,0,0,0.2387668,110.4709,0,0,0,0.2637677,0.2513334,0.2387668,0,0,2.093007,2.669983,0.01243426,0,0.01243426,4.026207,67.10332,0.1343907,0.2626435,0.2110142,0,2.93375
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,45.24828,45.24828,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.080573,2.681174,0,0.5234113,-0.5234113,3.474483,57.90794,0.1343907,0.5469648,0,0,2.681174
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,42.42454,42.42454,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.662141,2.157762,0,0.6835024,-0.6835024,2.754009,45.90005,0.1343907,0.71426,0,0,2.157762
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,40.28535,40.28535,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.421588,1.47426,0,0.8458238,-0.8458238,1.862432,31.04047,0.1343907,0.8838859,0,0,1.47426
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,38.3344,38.3344,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.361392,0.6284361,0,0.5485891,-0.5485891,1.284169,21.40277,0.1343907,0.5732756,0,0,0.6284361
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,36.40912,36.40912,0.1975534,0.07585467,0,-1,0,0.07585467,0,0,0.1216988,0.1414541,0,0.07984702,0.07585467,0,0,4.970935,0.07984702,0,0.07984702,-0.07984702,1.200002,20,0.1343907,0.2173088,0,0,0.07984702
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.82611,34.82611,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343907,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,33.59394,33.59394,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343907,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.29331,32.29331,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343907,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.18948,31.18948,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343907,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.15411,30.15411,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343907,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.0674,29.0674,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343907,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.20317,28.20317,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344788,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.43305,27.43305,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1346031,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3076116,31.82163,26.63727,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.90175,-2.220446E-16,0,0,0.3076116,0,0,1.139705,1.08272,2.299654,2.484,1.390332,0,1.390332,5.137352,85.62238,0.1347384,0.6163242,0.2460893,1.7,2.791612
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7088391,41.20034,28.54543,0.9226214,0.9226214,0,0,0,0.9226214,76.82881,0,0,0,0.7088391,0.9711804,0.9226214,0,0,0.9093227,3.735298,0,0.2623414,-0.2623414,4.860821,81.01351,0.1347384,1.014884,0.5670712,0,4.444138
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8855048,49.5998,32.91795,1.424378,1.38,0,-1,0,1.38,64.16702,2.220446E-16,0.04437784,0.1868156,0.8855048,1.452632,1.38,0,0,1.200813,3.472957,0,0.5671268,-0.5671268,4.263017,71.05013,0.1347384,1.566816,0.7084038,0,4.358462
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.329319,65.37188,37.49583,0.2741463,0.2741463,0,0,0,0.2741463,484.894,0,0,0,1.329319,0.288575,0.2741463,0,0,1.830954,2.90583,1.040744,0,1.040744,5.250353,87.50571,0.1346435,0.3015609,1.063455,0,4.235149
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.402907,72.01205,41.14958,0.1473701,0.1473701,0,0,0,0.1473701,951.9615,0.4575703,0,0,1.402907,0.1551265,0.1473701,0,0,0.7902101,3.8425,0.7902101,0,0.7902101,6.000012,100,0.1345714,0.1621071,1.122326,0,5.245407
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.380633,75.05608,43.99043,0,0,0,0,0,0,0,1.380633,0,0,1.380633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345714,0,1.104506,0,5.934321
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.336509,77.26227,46.68582,0.5103534,0.5103534,0,0,0,0.5103534,261.8792,0.7992951,0,0,1.336509,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1345714,0.5613887,1.069207,0,5.890198
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.269992,77.31885,48.25171,0.452182,0.452182,0,-1,0,0.452182,280.8586,0.7940108,0,0,1.269992,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1345714,0.4974002,1.015993,0,5.823681
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9148754,68.30475,48.71378,0.546883,0.546883,0,0,0,0.546883,167.289,0.3392091,0,0,0.9148754,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1345714,0.6015713,0.7319003,0,5.468565
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6168583,61.78126,49.16729,0.2880857,0.2880857,0,0,0,0.2880857,214.1232,0.3136102,0,0,0.6168583,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1345714,0.3168942,0.4934866,0,5.170547
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2729846,53.30767,48.03779,1.210272,1.210272,0,0,0,1.210272,22.55564,0,2.220446E-16,0,0.2729846,1.27397,1.210272,0,0,0,4.553689,0,1.000986,-1.000986,4.94488,82.41451,0.1345714,1.331299,0.2183876,0,4.826674
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.07714,45.07714,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.112206,3.552703,0,1.030259,-1.030259,3.858892,64.31474,0.1345714,1.076621,0,0,3.552703
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,42.26196,42.26196,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.256939,2.522444,0,0.3996909,-0.3996909,3.437581,57.2929,0.1345714,0.417677,0,0,2.522444
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.11421,40.11421,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.70104,2.122753,0,0.9642435,-0.9642435,2.421179,40.3529,0.1345714,1.007635,0,0,2.122753
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.18893,38.18893,1.265709,1.100584,0,-1,0,1.100584,0,0,0.1651246,0.2916955,0,1.15851,1.100584,0,0,3.772422,1.15851,0,1.15851,-1.15851,1.200002,20,0.1345714,1.39228,0,0,1.15851
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.26366,36.26366,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345714,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,34.65498,34.65498,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345714,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,33.40569,33.40569,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345714,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.13073,32.13073,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345714,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.01835,31.01835,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345714,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.98298,29.98298,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345714,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.90482,28.90482,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345714,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.0577,28.0577,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347058,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.28759,27.28759,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1348256,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4634839,34.43628,26.50036,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,55.14685,0,0,0,0.4634839,0,0,0.8595461,0.8165687,2.299654,2.484,1.280053,0,1.280053,5.032733,83.87872,0.1349701,0.9244993,0.3707871,1.7,2.947484
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8101025,43.03046,28.39997,0.4180189,0.4180189,0,0,0,0.4180189,193.7957,0,0,0,0.8101025,0.4400199,0.4180189,0,0,1.019602,3.636047,0.3700826,0,0.3700826,5.383824,89.73022,0.1349364,0.4598208,0.648082,0,4.44615
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.012633,52.15511,32.75537,1.618782,1.38,0,-1,0,1.38,73.37922,2.220446E-16,0.2387823,0.4006605,1.012633,1.452632,1.38,0,0,0.6495191,3.969122,0,0.4399984,-0.4399984,4.920025,82.00025,0.1349364,1.780661,0.8101066,0,4.981755
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.208527,62.0391,37.28191,1.029081,1.029081,0,0,0,1.029081,117.4376,0,0,0,1.208527,1.083243,1.029081,0,0,1.138406,3.529123,0.1252848,0,0.1252848,5.038881,83.98118,0.134925,1.131989,0.966822,0,4.737651
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.398249,71.57048,40.90999,0.8890455,0.8890455,0,0,0,0.8890455,157.2753,0,0,0,1.398249,0.9358374,0.8890455,0,0,1.013121,3.64188,0.4624119,0,0.4624119,5.477563,91.29253,0.1348829,0.97795,1.118599,0,5.040129
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.185158,69.34687,43.77651,0.4893021,0.4893021,0,0,0,0.4893021,242.2141,0.119394,0,0,1.185158,0.5150548,0.4893021,0,0,0.5507095,4.05805,0.5507095,0,0.5507095,6.000012,100,0.1348328,0.5382323,0.9481267,0,5.243209
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.352422,77.45845,46.4719,0,0,0,0,0,0,0,1.352422,0,0,1.352422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348328,0,1.081937,0,5.906111
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.168471,74.15309,48.03779,0.4738026,0.4738026,0,-1,0,0.4738026,246.6156,0.6697315,0,0,1.168471,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1348328,0.5211829,0.9347768,0,5.72216
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9124217,68.01469,48.51697,1.14717,1.14717,0,0,0,1.14717,79.53675,0,0,0,0.9124217,1.207547,1.14717,0,0,0,4.553689,0,0.2951256,-0.2951256,5.688922,94.81519,0.1348328,1.261887,0.7299373,0,5.466111
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3725748,56.336,48.99615,0,0,0,0,0,0,0,0.04465752,0,0,0.3725748,0,0,0,0,0.3279173,4.258564,0.3279173,0,0.3279173,6.000012,100,0.134803,0,0.2980599,0,4.631138
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1725838,51.15115,47.86666,0.4681834,0.4681834,0,0,0,0.4681834,36.86244,5.551115E-17,0,0,0.1725838,0.4928247,0.4681834,0,0,0,4.553689,0,0.3202408,-0.3202408,5.662448,94.37395,0.134803,0.5150018,0.1380671,0,4.726273
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.90601,44.90601,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3558231,4.233448,0,0.01608382,-0.01608382,5.645495,94.09139,0.134803,0.0168076,0,0,4.233448
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.1165,42.1165,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.373694,4.217364,0,0.5688502,-0.5688502,5.045874,84.09773,0.134803,0.5944485,0,0,4.217364
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.9773,39.9773,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.00575,3.648514,0,1.408865,-1.408865,3.5608,59.34655,0.134803,1.472264,0,0,3.648514
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.05202,38.05202,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.571155,2.239649,0,0.2118948,-0.2118948,3.337443,55.62394,0.134803,0.22143,0,0,2.239649
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.12675,36.12675,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.806594,2.027755,0,0.0458731,-0.0458731,3.289089,54.81804,0.134803,0.04793739,0,0,2.027755
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,34.50951,34.50951,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.857564,1.981881,0,0.1565653,-0.1565653,3.124054,52.06747,0.134803,0.1636107,0,0,1.981881
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.26022,33.26022,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.031525,1.825316,0,0.07509635,-0.07509635,3.044896,50.74817,0.134803,0.07847569,0,0,1.825316
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.98526,31.98526,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.114966,1.75022,0,0.07989655,-0.07989655,2.960678,49.34453,0.134803,0.08349188,0,0,1.75022
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20374,1.670323,0,0,0,2.960678,49.34453,0.134803,0,0,0,1.670323
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.8204,29.8204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20374,1.670323,0,0,0,2.960678,49.34453,0.134803,0,0,0,1.670323
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.73368,28.73368,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.20374,1.670323,0,0.07370991,-0.07370991,2.882981,48.04958,0.134803,0.07702686,0,0,1.670323
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.92079,27.92079,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.28564,1.596613,0,0.02222851,-0.02222851,2.85955,47.65907,0.134803,0.02322879,0,0,1.596613
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.14212,27.14212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.310338,1.574385,0,0,0,2.85955,47.65907,0.134803,0,0,0,1.574385
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4434577,33.89743,26.32923,0,0,0,0,0,0,0,0,0,0,0.4434577,0,0,0,0,3.310338,1.574385,0.4434577,0,0.4434577,3.280251,54.67073,0.1347627,0,0.3547661,0,2.017843
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8242022,43.12265,28.22883,0.2629285,0.2629285,0,0,0,0.2629285,313.47,0,0,0,0.8242022,0.2767669,0.2629285,0,0,2.86688,1.973497,0.5474353,0,0.5474353,3.799593,63.32643,0.1347131,0.2892214,0.6593617,0,2.797699
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.148154,54.97079,32.55857,0.8015817,0.8015817,0,-1,0,0.8015817,143.2361,0,0,0,1.148154,0.8437701,0.8015817,0,0,2.319445,2.466188,0.3043844,0,0.3043844,4.088357,68.13916,0.1346854,0.8817398,0.9185236,0,3.614343
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.230522,62.28463,37.03377,0.3059453,0.3059453,0,0,0,0.3059453,402.2033,0,0,0,1.230522,0.3220477,0.3059453,0,0,2.015061,2.740134,0.9084744,0,0.9084744,4.950212,82.50337,0.1346031,0.3365398,0.9844177,0,3.970657
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.299915,68.52506,40.64473,0,0,0,0,0,0,0,0.1933286,0,0,1.299915,0,0,0,0,1.106586,3.557761,1.106586,0,1.106586,6.000012,100,0.1345029,0,1.039932,0,4.857676
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.419238,75.60214,43.53692,0.0576097,0.0576097,0,0,0,0.0576097,2463.541,1.358597,0,0,1.419238,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1345029,0.06337067,1.135391,0,5.972928
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.253392,74.26997,46.23231,0.5176718,0.5176718,0,0,0,0.5176718,242.121,0.7084746,0,0,1.253392,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1345029,0.569439,1.002714,0,5.807081
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9385195,67.84653,47.81532,0,0,0,-1,0,0,0,0.9385195,0,0,0.9385195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345029,0,0.7508156,0,5.492208
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9302399,68.20937,48.30305,0.6352937,0.6352937,0,0,0,0.6352937,146.4267,0.2615096,0,0,0.9302399,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1345029,0.6988231,0.7441919,0,5.483929
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6782497,62.77341,48.8079,0.8228456,0.8228456,0,0,0,0.8228456,82.42734,0,1.110223E-16,0,0.6782497,0.8661533,0.8228456,0,0,0,4.553689,0,0.1879035,-0.1879035,5.801944,96.69888,0.1345029,0.9051301,0.5425998,0,5.231939
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2794021,53.06342,47.67841,0.3023754,0.3023754,0,0,0,0.3023754,92.40237,0,0,0,0.2794021,0.3182899,0.3023754,0,0,0.2087817,4.365786,0,0.03888784,-0.03888784,5.760953,96.01569,0.1345029,0.332613,0.2235217,0,4.645187
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,44.73487,44.73487,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2519904,4.326898,0,0.7169887,-0.7169887,5.00518,83.41951,0.1345029,0.7492532,0,0,4.326898
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.94536,41.94536,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.048645,3.609909,0,0.7515134,-0.7515134,4.213016,70.21679,0.1345029,0.7853315,0,0,3.609909
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.83183,39.83183,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.883659,2.858395,0,0.09891198,-0.09891198,4.108753,68.47909,0.1345029,0.103363,0,0,2.858395
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.90656,37.90656,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.993562,2.759483,0,0.3280978,-0.3280978,3.762908,62.71501,0.1345029,0.3428622,0,0,2.759483
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.98128,35.98128,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.358115,2.431386,0,0.1124971,-0.1124971,3.644325,60.73864,0.1345029,0.1175594,0,0,2.431386
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,34.33838,34.33838,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.483112,2.318889,0,0.1566557,-0.1566557,3.479196,57.98648,0.1345029,0.1637052,0,0,2.318889
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.08909,33.08909,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.657173,2.162233,0,0.1084691,-0.1084691,3.36486,56.08088,0.1345029,0.1133502,0,0,2.162233
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777695,2.053764,0,0,0,3.36486,56.08088,0.1345029,0,0,0,2.053764
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.68463,30.68463,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.777695,2.053764,0,0.1148625,-0.1148625,3.243784,54.06295,0.1345029,0.1200313,0,0,2.053764
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.64926,29.64926,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.90532,1.938901,0,0.1391211,-0.1391211,3.097137,51.61885,0.1345029,0.1453815,0,0,1.938901
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.56255,28.56255,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.059899,1.79978,0,0.160079,-0.160079,2.928399,48.80656,0.1345029,0.1672826,0,0,1.79978
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.74965,27.74965,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.237764,1.639701,0,0.10994,-0.10994,2.812512,46.87511,0.1345029,0.1148873,0,0,1.639701
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.97954,26.97954,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.35992,1.529761,0,0.08165808,-0.08165808,2.726437,45.44053,0.1345029,0.08533269,0,0,1.529761
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4137199,33.21531,26.18376,1.778401,1.778401,0.425,0,0.172125,1.778401,23.26359,0,0,0,0.4137199,1.424633,1.353401,0,0,3.450651,1.448103,0,1.010913,-1.010913,1.660841,27.68063,0.1345029,1.956241,0.3309759,1.7,1.861823
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7056248,40.59004,28.04058,1.116863,1.116863,1.7,0,0.5202,1.116863,63.17916,0,0,0,0.7056248,0,0,0.5831369,0.55398,4.573887,0.4371902,1.259605,0,1.259605,2.855807,47.59669,0.1346446,1.228549,0.5644998,1.7,1.142815
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9986628,51.37902,32.34465,0.5302711,0.5302711,0,-1,0,0.5302711,188.3306,0,0,0,0.9986628,0.55818,0.5302711,0,0,3.314283,1.570835,0.4404827,0,0.4404827,3.273686,54.56133,0.1346047,0.5832981,0.7989302,0,2.569497
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.204516,61.35171,36.79418,0,0,0,0,0,0,0,0,0,0,1.204516,0,0,0,0,2.8738,1.967269,1.204516,0,1.204516,4.41639,73.60635,0.1344959,0,0.9636124,0,3.171785
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.282389,67.72644,40.37947,1.416087,1.416087,1.7,0,0.5202,1.416087,90.55862,0,0,0,1.282389,0,0,0.2839133,0.2697177,1.669284,3.051333,1.552106,0,1.552106,5.888847,98.14725,0.1346152,1.557695,1.025911,1.7,4.333722
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.389093,74.36743,43.27166,0.3587044,0.3587044,0,0,0,0.3587044,387.2528,0.8943312,0,0,1.389093,0.3775836,0.3587044,0,0,0.1171781,4.448229,0.1171781,0,0.1171781,6.000012,100,0.1346047,0.3945749,1.111274,0,5.837322
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.353994,76.87959,45.99272,0.7086643,0.7086643,0,0,0,0.7086643,191.0628,0.6080313,0,0,1.353994,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1346047,0.7795307,1.083195,0,5.907682
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.142109,72.85796,47.57573,0.7789852,0.7789852,0,-1,0,0.7789852,146.6149,0.3221241,0,0,1.142109,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1346047,0.8568837,0.9136868,0,5.695797
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9526038,68.50957,48.08058,1.266578,1.266578,0.425,0,0.172125,1.266578,75.21085,0.06673264,0,0,0.9526038,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1346047,1.393235,0.7620831,1.7,5.506293
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5917543,60.58636,48.58543,0.4631756,0.4631756,0,0,0,0.4631756,127.7602,0.104201,0,0,0.5917543,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1346047,0.5094932,0.4734034,0,5.145443
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1982772,51.2314,47.45593,0,0,0,0,0,0,0,0.1982772,0,0,0.1982772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346047,0,0.1586217,0,4.751966
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346047,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,41.75711,41.75711,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1346047,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,39.6607,39.6607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1346047,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1346047,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.78448,35.78448,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1346047,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.15013,34.15013,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1346047,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.90084,32.90084,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1346047,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.62588,31.62588,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1346047,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,30.48783,30.48783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1346047,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,29.46101,29.46101,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1346047,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.39997,28.39997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1346047,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.57852,27.57852,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1346047,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.80841,26.80841,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1346047,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3639304,32.14084,25.99551,1.042976,1.042976,0,0,0,1.042976,34.89346,0,2.220446E-16,0,0.3639304,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7339392,-0.7339392,3.706012,61.76674,0.1346047,1.147274,0.2911443,0,3.475279
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8155082,42.55321,27.86945,0.4152989,0.4152989,0,0,0,0.4152989,196.3666,0,0,0,0.8155082,0.4371568,0.4152989,0,0,2.418089,2.377409,0.3783514,0,0.3783514,4.064947,67.74899,0.1345705,0.4568288,0.6524066,0,3.192917
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9158398,49.35671,32.13073,0.3169613,0.3169613,0,-1,0,0.3169613,288.9438,0,0,0,0.9158398,0.3336435,0.3169613,0,0,2.039737,2.717925,0.5821964,0,0.5821964,4.617267,76.9543,0.134518,0.3486574,0.7326719,0,3.633765
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.135103,59.38534,36.55459,0.3002721,0.3002721,0,0,0,0.3002721,378.0248,0,0,0,1.135103,0.3160759,0.3002721,0,0,1.457541,3.241902,0.8190272,0,0.8190272,5.394265,89.90424,0.1344443,0.3302993,0.9080825,0,4.377005
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.322658,68.50361,40.13988,0.1203795,0.1203795,0,0,0,0.1203795,1098.74,0.5574288,0,0,1.322658,0.1267153,0.1203795,0,0,0.6385137,3.979027,0.6385137,0,0.6385137,6.000012,100,0.1343868,0.1324174,1.058126,0,5.301684
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.36198,73.27445,43.03207,0,0,0,0,0,0,0,1.36198,0,0,1.36198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343868,0,1.089584,0,5.915668
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.376404,77.25851,45.77024,0.1958272,0.1958272,0,0,0,0.1958272,702.8665,1.17027,0,0,1.376404,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1343868,0.21541,1.101123,0,5.930093
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.182535,73.70323,47.3618,0.3772908,0.3772908,0,-1,0,0.3772908,313.4279,0.7853865,0,0,1.182535,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1343868,0.4150199,0.9460278,0,5.736224
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9367492,67.86235,47.86666,1.610655,1.610655,0.425,0,0.172125,1.610655,58.15953,0,0,0,0.9367492,1.248058,1.185655,0,0,0,4.553689,0,0.3113084,-0.3113084,5.671864,94.53088,0.1343868,1.77172,0.7493994,1.7,5.490438
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6627408,61.93854,48.37151,0.9407156,0.9407156,0,0,0,0.9407156,70.45071,0,1.110223E-16,0,0.6627408,0.9902269,0.9407156,0,0,0.3458982,4.242381,0,0.3274861,-0.3274861,5.326663,88.77755,0.1343868,1.034787,0.5301927,0,4.905121
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2971905,52.96617,47.24201,0,0,0,0,0,0,0,0,0,0,0.2971905,0,0,0,0,0.7097716,3.914895,0.2971905,0,0.2971905,5.608603,93.47653,0.1343601,0,0.2377524,0,4.212085
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,44.34982,44.34982,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.4125811,4.182366,0,1.178874,-1.178874,4.365961,72.76587,0.1343601,1.699423,0,1.7,4.182366
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,41.58598,41.58598,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.722441,3.003492,0,0.5731569,-0.5731569,3.761801,62.69655,0.1343601,0.598949,0,0,3.003492
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,39.48956,39.48956,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.359282,2.430335,0,0.2701959,-0.2701959,3.476989,57.9497,0.1343601,0.2823547,0,0,2.430335
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,37.54717,37.54717,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.6595,2.160139,0,1.38355,-1.38355,2.018599,33.64325,0.1343601,1.44581,0,0,2.160139
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,35.62189,35.62189,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.196777,0.7765892,0,0.2405616,-0.2405616,1.765025,29.41702,0.1343601,0.2513869,0,0,0.7765892
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.979,33.979,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.464068,0.5360275,0,0.06089769,-0.06089769,1.700833,28.34716,0.1343601,0.06363808,0,0,0.5360275
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.7297,32.7297,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.531733,0.4751298,0,0.07185125,-0.07185125,1.625095,27.08487,0.1343601,0.07508455,0,0,0.4751298
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,31.45474,31.45474,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.611567,0.4032786,0,0.3263348,-0.3263348,1.281108,21.35176,0.1343601,0.3410199,0,0,0.4032786
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.32525,30.32525,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.974161,0.07694376,0,0.05615246,-0.05615246,1.221918,20.36526,0.1343601,0.05867932,0,0,0.07694376
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.28988,29.28988,0.0791131,0.01975173,0,-1,0,0.01975173,0,0,0.05936137,0.06727268,0,0.02079129,0.01975173,0,0,5.036553,0.02079129,0,0.02079129,-0.02079129,1.200002,20,0.1343601,0.08702441,0,0,0.02079129
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.20317,28.20317,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343601,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.40738,27.40738,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344829,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.63727,26.63727,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1345753,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4073656,32.75433,25.85005,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.3522,0,0,0,0.4073656,0,0,0.7603345,0.7223178,2.299654,2.484,1.129683,0,1.129683,4.89008,81.50117,0.1347061,1.033632,0.3258925,1.7,2.891366
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8304078,42.63213,27.67264,0.4159599,0.4159599,0,0,0,0.4159599,199.6365,0,0,0,0.8304078,0.4378526,0.4159599,0,0,1.169971,3.500715,0.3925552,0,0.3925552,5.262491,87.708,0.1346708,0.4575559,0.6643263,0,4.331123
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.175393,54.83063,31.90825,0,0,0,-1,0,0,0,0.397977,0,0,1.175393,0,0,0,0,0.7774158,3.854015,0.7774158,0,0.7774158,6.000012,100,0.134601,0,0.9403142,0,5.029408
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.289728,62.8619,36.28933,0.4671015,0.4671015,0,0,0,0.4671015,276.113,0.7980423,0,0,1.289728,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.134601,0.5138117,1.031783,0,5.843417
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.464964,72.13033,39.87462,0,0,0,0,0,0,0,1.464964,0,0,1.464964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134601,0,1.171972,0,6.018653
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.497429,76.94174,42.76681,0.4103543,0.4103543,0,0,0,0.4103543,364.9113,1.065477,0,0,1.497429,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.134601,0.4513898,1.197943,0,6.051118
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.299123,74.6475,45.50499,0.5572411,0.5572411,0,0,0,0.5572411,233.1348,0.7125533,0,0,1.299123,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.134601,0.6129653,1.039298,0,5.852812
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.100811,71.19413,47.12222,0.56101,0.56101,0,-1,0,0.56101,196.2196,0.5102746,0,0,1.100811,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.134601,0.617111,0.8806492,0,5.6545
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9514073,67.94817,47.62707,0.7298738,0.7298738,0,0,0,0.7298738,130.3523,0.1831191,0,0,0.9514073,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.134601,0.8028612,0.7611259,0,5.505096
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6992072,62.53021,48.15759,0.8342814,0.8342814,0,0,0,0.8342814,83.80952,0,0,0,0.6992072,0.8781909,0.8342814,0,0,0,4.553689,0,0.1789837,-0.1789837,5.811347,96.85558,0.134601,0.9177095,0.5593658,0,5.252896
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3592909,54.0139,47.0452,0.8485078,0.8485078,0,0,0,0.8485078,42.34385,0,0,0,0.3592909,0.8931661,0.8485078,0,0,0.1988707,4.374705,0,0.5338752,-0.5338752,5.248593,87.47637,0.134601,0.9333586,0.2874327,0,4.733996
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.1359,44.1359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7920654,3.84083,0,0,0,5.248593,87.47637,0.134601,0,0,0,3.84083
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,41.39772,41.39772,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7920654,3.84083,0,0.5771098,-0.5771098,4.640265,77.33761,0.134601,0.6030797,0,0,3.84083
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,39.30132,39.30132,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.433298,3.26372,0,0.1083903,-0.1083903,4.526012,75.43339,0.134601,0.1132679,0,0,3.26372
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,37.37604,37.37604,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.553732,3.15533,0,1.452632,-1.452632,2.994804,49.9133,0.134601,1.940951,0,0,3.15533
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,35.45076,35.45076,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.167767,1.702698,0,0.009684065,-0.009684065,2.984596,49.74317,0.134601,0.01011985,0,0,1.702698
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.83353,33.83353,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.178527,1.693014,0,0.07421814,-0.07421814,2.906363,48.43929,0.134601,0.07755795,0,0,1.693014
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,32.58424,32.58424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.260992,1.618796,0,0,0,2.906363,48.43929,0.134601,0,0,0,1.618796
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.30928,31.30928,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.260992,1.618796,0,0.233251,-0.233251,2.660495,44.3415,0.134601,0.2437473,0,0,1.618796
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.17978,30.17978,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.52016,1.385545,0,0.2281362,-0.2281362,2.420019,40.33356,0.134601,0.2384023,0,0,1.385545
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.14441,29.14441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.773644,1.157409,0,0,0,2.420019,40.33356,0.134601,0,0,0,1.157409
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.08337,28.08337,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.773644,1.157409,0,0.08671694,-0.08671694,2.328611,38.8101,0.134601,0.09061921,0,0,1.157409
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.27047,27.27047,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.869997,1.070692,0,0.01200472,-0.01200472,2.315957,38.59921,0.134601,0.01254493,0,0,1.070692
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,26.50036,26.50036,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.883335,1.058687,0,0.1835328,-0.1835328,2.122496,35.37487,0.134601,0.1917918,0,0,1.058687
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3968167,32.38962,25.67891,0.3677245,0.3677245,0,0,0,0.3677245,107.9114,0,0,0,0.3968167,0.3870784,0.3677245,0,0,4.08726,0.8751545,0.00973832,0,0.00973832,2.131735,35.52884,0.1346001,0.4044969,0.3174534,0,1.271971
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7672245,41.20799,27.51006,0,0,0,0,0,0,0,0,0,0,0.7672245,0,0,0,0,4.077522,0.883919,0.7672245,0,0.7672245,2.859588,47.6597,0.1345313,0,0.6137796,0,1.651144
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.179349,54.66897,31.69433,0.3317478,0.3317478,0,-1,0,0.3317478,355.4955,0,0,0,1.179349,0.3492082,0.3317478,0,0,3.310298,1.574421,0.8301405,0,0.8301405,3.647128,60.78535,0.1344569,0.3649226,0.9434791,0,2.75377
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.37815,64.84161,36.04974,1.124405,1.124405,0,0,0,1.124405,122.567,0,0,0,1.37815,1.183584,1.124405,0,0,2.480157,2.321548,0.1945655,0,0.1945655,3.831709,63.86169,0.1344395,1.236845,1.10252,0,3.699697
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.468564,71.88642,39.60936,0.4462821,0.4462821,0,0,0,0.4462821,329.0663,0,0,0,1.468564,0.4697706,0.4462821,0,0,2.285592,2.496656,0.9987932,0,0.9987932,4.779248,79.65397,0.1343501,0.4909103,1.174851,0,3.96522
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.475157,75.90638,42.50155,0.6823419,0.6823419,0,0,0,0.6823419,216.1902,0,0,0,1.475157,0.7182547,0.6823419,0,0,1.286798,3.39557,0.756902,0,0.756902,5.497308,91.62162,0.1342824,0.7505761,1.180125,0,4.870727
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.39724,77.19874,45.24828,0.3071255,0.3071255,0,0,0,0.3071255,454.941,0.5440536,0,0,1.39724,0.32329,0.3071255,0,0,0.5298964,4.076782,0.5298964,0,0.5298964,6.000012,100,0.1342351,0.3378381,1.117792,0,5.474022
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.286362,76.00903,46.85696,0,0,0,-1,0,0,0,1.286362,0,0,1.286362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342351,0,1.02909,0,5.840051
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.051887,70.22801,47.38748,0.7058861,0.7058861,0,0,0,0.7058861,149.0165,0.3088489,0,0,1.051887,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1342351,0.7764747,0.8415095,0,5.605576
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7202511,62.74544,47.918,0.4620462,0.4620462,0,0,0,0.4620462,155.8829,0.2338867,0,0,0.7202511,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1342351,0.5082508,0.5762009,0,5.27394
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.31008,52.79701,46.83129,0.7741178,0.7741178,0,0,0,0.7741178,40.05591,0,0,0,0.31008,0.8148609,0.7741178,0,0,0,4.553689,0,0.5047809,-0.5047809,5.467926,91.13192,0.1342351,0.8515297,0.248064,0,4.863769
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.96476,43.96476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5608677,4.048908,0,0,0,5.467926,91.13192,0.1342351,0,0,0,4.048908
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,41.22659,41.22659,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5608677,4.048908,0,0.5165765,-0.5165765,4.923407,82.05662,0.1342351,0.5398224,0,0,4.048908
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.15585,39.15585,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.134842,3.532331,0,0.2745543,-0.2745543,4.634001,77.2332,0.1342351,0.2869093,0,0,3.532331
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.25624,37.25624,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.439902,3.257777,0,0.4605396,-0.4605396,4.14855,69.14236,0.1342351,0.4812639,0,0,3.257777
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,35.33097,35.33097,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.951613,2.797238,0,0.20476,-0.20476,3.932714,65.5451,0.1342351,0.2139742,0,0,2.797238
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.69662,33.69662,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.179124,2.592478,0,0.1292202,-0.1292202,3.796504,63.27494,0.1342351,0.1350351,0,0,2.592478
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,32.43877,32.43877,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.322702,2.463258,0,0.08176284,-0.08176284,3.710318,61.83851,0.1342351,0.08544217,0,0,2.463258
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.16381,31.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413549,2.381495,0,0,0,3.710318,61.83851,0.1342351,0,0,0,2.381495
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.03432,30.03432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413549,2.381495,0,0,0,3.710318,61.83851,0.1342351,0,0,0,2.381495
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.99895,28.99895,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.413549,2.381495,0,0.125494,-0.125494,3.578036,59.63381,0.1342351,0.1311413,0,0,2.381495
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.92079,27.92079,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.552987,2.256001,0,0.06316132,-0.06316132,3.511458,58.52418,0.1342351,0.06600358,0,0,2.256001
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.12501,27.12501,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.623166,2.192839,0,0.1575925,-0.1575925,3.345341,55.75557,0.1342351,0.1646841,0,0,2.192839
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.3549,26.3549,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.798269,2.035247,0,0.1656722,-0.1656722,3.170707,52.84501,0.1342351,0.1731274,0,0,2.035247
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3090754,30.70777,25.53345,0.5864256,0.5864256,0,0,0,0.5864256,52.70496,0,0,0,0.3090754,0.6172901,0.5864256,0,0,2.982349,1.869575,0,0.3082148,-0.3082148,2.84582,47.43024,0.1342351,0.6450682,0.2472603,0,2.17865
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6899503,39.5286,27.33893,0.30591,0.30591,0,0,0,0.30591,225.5403,0,0,0,0.6899503,0.3220105,0.30591,0,0,3.32481,1.56136,0.3679398,0,0.3679398,3.194879,53.24787,0.1342022,0.336501,0.5519602,0,2.25131
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9441137,49.22269,31.48041,0.8066062,0.8066062,0,-1,0,0.8066062,117.0477,0,0,0,0.9441137,0.8490592,0.8066062,0,0,2.95687,1.892506,0.09505454,0,0.09505454,3.285055,54.75081,0.1341937,0.8872668,0.755291,0,2.836619
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9821202,54.9829,35.81015,0.3397837,0.3397837,0,0,0,0.3397837,289.0428,0,0,0,0.9821202,0.357667,0.3397837,0,0,2.861816,1.978055,0.6244532,0,0.6244532,3.877464,64.62426,0.134138,0.373762,0.7856961,0,2.960175
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9519111,58.3559,39.3441,0.2793045,0.2793045,0,0,0,0.2793045,340.8148,0,0,0,0.9519111,0.2940047,0.2793045,0,0,2.237363,2.540063,0.6579064,0,0.6579064,4.501608,75.02666,0.1340794,0.3072349,0.7615288,0,3.491974
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.09436,65.1797,42.26196,0,0,0,0,0,0,0,0,0,0,1.09436,0,0,0,0,1.579456,3.132178,1.09436,0,1.09436,5.53981,92.32998,0.133982,0,0.8754884,0,4.226539
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.109862,68.89321,45.0258,0.6286117,0.6286117,0,0,0,0.6286117,176.5577,0,0,0,1.109862,0.6616966,0.6286117,0,0,0.4850957,4.117103,0.4481657,0,0.4481657,5.964977,99.41608,0.1339421,0.6914729,0.8878898,0,5.226965
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8321939,63.916,46.64304,0.4250311,0.4250311,0,-1,0,0.4250311,195.796,0.3478628,0,0,0.8321939,0.4474012,0.4250311,0,0,0.03692998,4.520452,0.03692998,0,0.03692998,6.000012,100,0.1339388,0.4675342,0.6657552,0,5.352646
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6116642,59.50326,47.19067,1.28242,1.28242,0.425,0,0.172125,1.28242,47.69608,0,2.220446E-16,0,0.6116642,0.9025478,0.8574204,0,0,0,4.553689,0,0.2908835,-0.2908835,5.693394,94.88971,0.1339388,1.410662,0.4893314,1.7,5.165353
