Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3875648,55.30344,47.72119,0.9738479,0.9738479,0,0,0,0.9738479,39.79726,0,2.220446E-16,0,0.3875648,1.025103,0.9738479,0,0,0.323204,4.262805,0,0.6375383,-0.6375383,5.021369,83.68932,0.1339388,1.071233,0.3100518,0,4.65037
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2787312,51.99433,46.66015,0,0,0,0,0,0,0,0,0,0,0.2787312,0,0,0,0,1.03158,3.625267,0.2787312,0,0.2787312,5.285797,88.09644,0.1339141,0,0.2229849,0,3.903998
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,43.77651,43.77651,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.7528486,3.876125,0,0.3072986,-0.3072986,4.961876,82.69777,0.1339141,0.321127,0,0,3.876125
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.05545,41.05545,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.094291,3.568827,0,0.25699,-0.25699,4.690985,78.18292,0.1339141,0.2685545,0,0,3.568827
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.01038,39.01038,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.379836,3.311837,0,0.8654467,-0.8654467,3.778724,62.9786,0.1339141,0.9043918,0,0,3.311837
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.11078,37.11078,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.341443,2.44639,0,0.2731873,-0.2731873,3.490759,58.1792,0.1339141,0.2854808,0,0,2.44639
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.1855,35.1855,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.644985,2.173203,0,0.03323983,-0.03323983,3.455721,57.59524,0.1339141,0.03473562,0,0,2.173203
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,33.55116,33.55116,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.681918,2.139963,0,0.08117683,-0.08117683,3.370153,56.16911,0.1339141,0.08482979,0,0,2.139963
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.29331,32.29331,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.772115,2.058786,0,0.2582952,-0.2582952,3.097886,51.63134,0.1339141,0.2699185,0,0,2.058786
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.99268,30.99268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.059109,1.800491,0,0,0,3.097886,51.63134,0.1339141,0,0,0,1.800491
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.86318,29.86318,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.059109,1.800491,0,0.2389656,-0.2389656,2.845994,47.43315,0.1339141,0.249719,0,0,1.800491
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.82781,28.82781,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.324626,1.561525,0,0.1097129,-0.1097129,2.730347,45.50569,0.1339141,0.11465,0,0,1.561525
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.77532,27.77532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.44653,1.451812,0,0,0,2.730347,45.50569,0.1339141,0,0,0,1.451812
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.97954,26.97954,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.44653,1.451812,0,0.3373863,-0.3373863,2.374711,39.57843,0.1339141,0.3525686,0,0,1.451812
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.20943,26.20943,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.821403,1.114426,0,0.3366453,-0.3366453,2.019855,33.66419,0.1339141,0.3517943,0,0,1.114426
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3750868,31.70511,25.38798,0,0,0,0,0,0,0,0,0,0,0.3750868,0,0,0,0,4.195454,0.7777807,0.3750868,0,0.3750868,2.375694,39.59482,0.1338807,0,0.3000694,0,1.152868
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7908092,41.29446,27.16779,1.120297,1.120297,1.7,0,0.5202,1.120297,70.58921,0,0,0,0.7908092,0,0,0.5797025,0.5507174,3.820367,1.115359,1.341527,0,1.341527,3.648378,60.80617,0.134018,1.232327,0.6326473,1.7,1.906168
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.067944,51.67871,31.28361,0.2945975,0.2945975,0,-1,0,0.2945975,362.5096,0,0,0,1.067944,0.3101026,0.2945975,0,0,2.47884,2.322733,0.7578415,0,0.7578415,4.367329,72.78867,0.1339508,0.3240572,0.8543553,0,3.390677
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.17985,59.31566,35.59623,0.2203014,0.2203014,0,0,0,0.2203014,535.562,0,0,0,1.17985,0.2318962,0.2203014,0,0,1.720999,3.00479,0.9479542,0,0.9479542,5.266637,87.77711,0.1338667,0.2423315,0.9438803,0,4.18464
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.446853,70.60844,39.10451,0.4616926,0.4616926,0,0,0,0.4616926,313.3802,0.1878163,0,0,1.446853,0.4859922,0.4616926,0,0,0.7730445,3.857949,0.7730445,0,0.7730445,6.000012,100,0.1337982,0.5078619,1.157482,0,5.304802
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.416541,73.53764,42.02237,0.9774226,0.9774226,0,0,0,0.9774226,144.9261,0.3876747,0,0,1.416541,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1337982,1.075165,1.133232,0,5.97023
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.143742,69.51954,44.81189,0,0,0,0,0,0,0,1.143742,0,0,1.143742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337982,0,0.9149935,0,5.697431
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.043003,68.87249,46.44623,1.026548,1.026548,0,-1,0,1.026548,101.603,0,0,0,1.043003,1.080577,1.026548,0,0,0,4.553689,0,0.03757336,-0.03757336,5.960406,99.3399,0.1337982,1.129202,0.8344025,0,5.596692
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.04251,69.49326,46.97675,0.4174533,0.4174533,0,0,0,0.4174533,249.731,0.5613374,0,0,1.04251,0.4394245,0.4174533,0,0,0.04174817,4.516116,0.04174817,0,0.04174817,6.000012,100,0.1337945,0.4591986,0.834008,0,5.558626
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5684497,58.94941,47.55006,0.5803789,0.5803789,0,0,0,0.5803789,97.94457,1.110223E-16,0,0,0.5684497,0.6109252,0.5803789,0,0,0,4.553689,0,0.04247553,-0.04247553,5.955239,99.25378,0.1337945,0.6384169,0.4547597,0,5.122139
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2001749,50.28558,46.49757,0.7659498,0.7659498,0,0,0,0.7659498,26.1342,0,0,0,0.2001749,0.806263,0.7659498,0,0,0.04719504,4.511213,0,0.6060881,-0.6060881,5.316366,88.60592,0.1337945,0.8425448,0.1601399,0,4.711388
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,43.63105,43.63105,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7206262,3.905125,0,0.7596759,-0.7596759,4.515597,75.2598,0.1337945,0.7938613,0,0,3.905125
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.90999,40.90999,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.564711,3.145449,0,0.02549732,-0.02549732,4.488721,74.81186,0.1337945,0.0266447,0,0,3.145449
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.89059,38.89059,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.593041,3.119952,0,1.056691,-1.056691,3.37487,56.24773,0.1337945,1.104242,0,0,3.119952
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.96531,36.96531,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.767142,2.063261,0,0.7473288,-0.7473288,2.587117,43.11853,0.1337945,0.7809585,0,0,2.063261
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.0657,35.0657,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.597507,1.315932,0,0.08677807,-0.08677807,2.495645,41.59399,0.1337945,0.09068308,0,0,1.315932
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,33.40569,33.40569,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.693928,1.229154,0,0.2291543,-0.2291543,2.254095,37.56817,0.1337945,0.2394662,0,0,1.229154
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.17351,32.17351,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.948544,0.9999998,0,0.1995909,-0.1995909,2.043708,34.06173,0.1337945,0.2085724,0,0,0.9999998
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.87288,30.87288,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.170311,0.800409,0,0.1810957,-0.1810957,1.852816,30.8802,0.1337945,0.189245,0,0,0.800409
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.74339,29.74339,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.371529,0.6193132,0,0.09019969,-0.09019969,1.757737,29.29556,0.1337945,0.09425868,0,0,0.6193132
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.70802,28.70802,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.47175,0.5291136,0,0.1538238,-0.1538238,1.595593,26.59316,0.1337945,0.1607458,0,0,0.5291136
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.65553,27.65553,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.642666,0.3752898,0,0.153139,-0.153139,1.43417,23.90278,0.1337945,0.1600303,0,0,0.3752898
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.85975,26.85975,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.81282,0.2221508,0,0.07589794,-0.07589794,1.354166,22.5694,0.1337945,0.07931335,0,0,0.2221508
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.08964,26.08964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.897151,0.1462528,0,0,0,1.354166,22.5694,0.1337945,0,0,0,0.1462528
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4071927,32.14418,25.26819,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.89859,0,0,0,0.4071927,0,0,1.100293,1.045278,4.897151,0.1462528,1.452471,0,1.452471,2.732101,45.53493,0.1339217,0.6596779,0.3257542,1.7,0.5534455
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8595594,42.49342,27.02233,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,114.6009,0,0,0,0.8595594,0,0,0.9499542,0.9024565,3.44468,1.453477,1.762016,0,1.762016,4.403697,73.39479,0.1340213,0.8250504,0.6876475,1.7,2.313036
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.108254,52.38494,31.12103,0.4061845,0.4061845,0,-1,0,0.4061845,272.845,0,0,0,1.108254,0.4275627,0.4061845,0,0,1.682664,3.039291,0.6806917,0,0.6806917,5.049457,84.15746,0.1339611,0.446803,0.8866035,0,4.147545
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.394379,64.41773,35.37375,0.02472036,0.02472036,0,0,0,0.02472036,5640.609,0.3663847,0,0,1.394379,0.02602143,0.02472036,0,0,1.001973,3.651913,1.001973,0,1.001973,6.000012,100,0.1338725,0.0271924,1.115503,0,5.046292
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.381266,68.48057,38.86492,0.6799322,0.6799322,0,0,0,0.6799322,203.1477,0.6655483,0,0,1.381266,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1338725,0.7479254,1.105013,0,5.934955
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.373178,72.00731,41.7999,0,0,0,0,0,0,0,1.373178,0,0,1.373178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338725,0,1.098542,0,5.926867
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.376112,75.71522,44.59797,0.387749,0.387749,0,0,0,0.387749,354.8976,0.9679553,0,0,1.376112,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1338725,0.426524,1.10089,0,5.929801
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.191646,72.55157,46.23231,0.2054659,0.2054659,0,-1,0,0.2054659,579.9728,0.9753662,0,0,1.191646,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1338725,0.2260125,0.9533168,0,5.745335
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9779891,67.6498,46.80561,0,0,0,0,0,0,0,0.9779891,0,0,0.9779891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338725,0,0.7823913,0,5.531678
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6663057,60.90438,47.3618,1.263122,1.263122,0.425,0,0.172125,1.263122,52.7507,1.110223E-16,0,0,0.6663057,0.8822336,0.8381219,0,0,0,4.553689,0,0.2159279,-0.2159279,5.772404,96.20654,0.1338725,1.389434,0.5330445,1.7,5.219995
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3211499,52.49269,46.32644,0.565923,0.565923,0,0,0,0.565923,56.74798,0,0,0,0.3211499,0.5957085,0.565923,0,0,0.2399199,4.337761,0,0.2745586,-0.2745586,5.482994,91.38305,0.1338725,0.6225153,0.2569199,0,4.658911
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,43.48558,43.48558,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.544985,4.063202,0,0.2225651,-0.2225651,5.24839,87.47298,0.1338725,0.2325806,0,0,4.063202
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,40.7902,40.7902,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7922796,3.840637,0,0.6893873,-0.6893873,4.521711,75.36171,0.1338725,0.7204097,0,0,3.840637
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.77079,38.77079,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.558265,3.15125,0,0.7078243,-0.7078243,3.775599,62.92653,0.1338725,0.7396764,0,0,3.15125
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.87119,36.87119,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.344737,2.443426,0,0.6040682,-0.6040682,3.138855,52.31416,0.1338725,0.6312512,0,0,2.443426
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.94591,34.94591,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.015924,1.839358,0,0.1212471,-0.1212471,3.01105,50.18406,0.1338725,0.1267032,0,0,1.839358
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.31157,33.31157,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.150643,1.71811,0,0.3016533,-0.3016533,2.693079,44.88457,0.1338725,0.3152277,0,0,1.71811
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.05372,32.05372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.485813,1.416457,0,0,0,2.693079,44.88457,0.1338725,0,0,0,1.416457
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.485813,1.416457,0,0,0,2.693079,44.88457,0.1338725,0,0,0,1.416457
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.64926,29.64926,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.485813,1.416457,0,0.2995183,-0.2995183,2.377359,39.62258,0.1338725,0.3129966,0,0,1.416457
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.61389,28.61389,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.818611,1.116939,0,0.1744653,-0.1744653,2.193457,36.55754,0.1338725,0.1823163,0,0,1.116939
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.55285,27.55285,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.012462,0.9424736,0,0.1432193,-0.1432193,2.04249,34.04144,0.1338725,0.1496641,0,0,0.9424736
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.73995,26.73995,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.171594,0.7992543,0,0.1762998,-0.1762998,1.856654,30.94417,0.1338725,0.1842333,0,0,0.7992543
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.99551,25.99551,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.367483,0.6229545,0,0.04669819,-0.04669819,1.80743,30.12377,0.1338725,0.04879961,0,0,0.6229545
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3982357,31.88846,25.17406,0.2931872,0.2931872,0,0,0,0.2931872,135.8299,0,0,0,0.3982357,0.3086181,0.2931872,0,0,4.41937,0.5762563,0.08961766,0,0.08961766,1.892449,31.54075,0.1338646,0.3225059,0.3185886,0,0.974492
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8083039,41.37466,26.9282,0.07736906,0.07736906,0,0,0,0.07736906,1044.738,0,0,0,0.8083039,0.08144111,0.07736906,0,0,4.329752,0.6569122,0.7268627,0,0.7268627,2.582011,43.03343,0.1338005,0.08510596,0.6466431,0,1.465216
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.136321,52.84447,30.97556,0.8383127,0.8383127,0,-1,0,0.8383127,135.5485,0,0,0,1.136321,0.8824344,0.8383127,0,0,3.602889,1.311089,0.2538862,0,0.2538862,2.822869,47.04772,0.1337781,0.9221439,0.9090565,0,2.447409
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.35739,63.22279,35.1855,0.4287269,0.4287269,0,0,0,0.4287269,316.6094,0,0,0,1.35739,0.4512915,0.4287269,0,0,3.349003,1.539586,0.9060982,0,0.9060982,3.682469,61.37436,0.1336982,0.4715996,1.085912,0,2.896976
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.499922,71.53156,38.651,0.5424446,0.5424446,0,0,0,0.5424446,276.5116,0,0,0,1.499922,0.5709943,0.5424446,0,0,2.442905,2.355075,0.9289278,0,0.9289278,4.563727,76.06197,0.1336165,0.596689,1.199938,0,3.854997
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.467937,74.47243,41.58598,0.06538187,0.06538187,0,0,0,0.06538187,2245.174,0,0,0,1.467937,0.06882302,0.06538187,0,0,1.513977,3.19111,1.399114,0,1.399114,5.891043,98.18385,0.1334935,0.07192005,1.174349,0,4.659046
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.410964,76.46017,44.37549,0.2259596,0.2259596,0,0,0,0.2259596,624.4318,1.058248,0,0,1.410964,0.2378522,0.2259596,0,0,0.1148635,4.450312,0.1148635,0,0.1148635,6.000012,100,0.1334834,0.2485556,1.128771,0,5.861276
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.300886,75.37722,46.0355,0.3417447,0.3417447,0,-1,0,0.3417447,380.6601,0.9411543,0,0,1.300886,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1334834,0.3759192,1.040708,0,5.854575
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9807542,67.46752,46.59169,1.150672,1.150672,0,0,0,1.150672,85.23318,0,0,0,0.9807542,1.211233,1.150672,0,0,0,4.553689,0,0.2304793,-0.2304793,5.757065,95.9509,0.1334834,1.265739,0.7846034,0,5.534443
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6674114,60.72147,47.17356,0.4061097,0.4061097,0,0,0,0.4061097,164.3427,0,0,0,0.6674114,0.4274839,0.4061097,0,0,0.2560881,4.32321,0.2399275,0,0.2399275,5.984681,99.74448,0.1334624,0.4467206,0.5339291,0,4.990621
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3216943,52.32516,46.1553,0.4077076,0.4077076,0,0,0,0.4077076,78.90318,0,0,0,0.3216943,0.4291659,0.4077076,0,0,0.01616056,4.539145,0,0.1074717,-0.1074717,5.871396,97.8564,0.1334624,0.4484784,0.2573554,0,4.860839
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,43.323,43.323,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1355735,4.431673,0,0.06041527,-0.06041527,5.807713,96.79501,0.1334624,0.06313396,0,0,4.431673
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,40.64473,40.64473,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2027016,4.371257,0,0.4968626,-0.4968626,5.283973,88.06605,0.1334624,0.5192214,0,0,4.371257
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,38.62533,38.62533,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7547712,3.874395,0,0.6215263,-0.6215263,4.628827,77.14697,0.1334624,0.649495,0,0,3.874395
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.72572,36.72572,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.445356,3.252869,0,0.06108707,-0.06108707,4.564435,76.07378,0.1334624,0.06383599,0,0,3.252869
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.82611,34.82611,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.51323,3.191782,0,0.2655816,-0.2655816,4.284488,71.40799,0.1334624,0.2775328,0,0,3.191782
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.1661,33.1661,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.808321,2.9262,0,0.1970204,-0.1970204,4.07681,67.9467,0.1334624,0.2058863,0,0,2.9262
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.93392,31.93392,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.027233,2.729179,0,0.2715681,-0.2715681,3.790552,63.17574,0.1334624,0.2837887,0,0,2.729179
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.68463,30.68463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328975,2.457611,0,0,0,3.790552,63.17574,0.1334624,0,0,0,2.457611
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.5808,29.5808,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.328975,2.457611,0,0.1928772,-0.1928772,3.587242,59.78724,0.1334624,0.2015567,0,0,2.457611
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,28.54543,28.54543,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.543283,2.264734,0,0.01893631,-0.01893631,3.567281,59.45457,0.1334624,0.01978845,0,0,2.264734
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,27.48439,27.48439,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.564323,2.245798,0,0.02526501,-0.02526501,3.54065,59.01071,0.1334624,0.02640193,0,0,2.245798
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.66294,26.66294,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.592396,2.220533,0,0.06272619,-0.06272619,3.47453,57.90872,0.1334624,0.06554887,0,0,2.220533
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.89283,25.89283,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.662091,2.157807,0,0.1131518,-0.1131518,3.355258,55.92085,0.1334624,0.1182437,0,0,2.157807
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4220309,32.20929,25.07994,0.9971899,0.9971899,0,0,0,0.9971899,42.32202,0,1.110223E-16,0,0.4220309,1.049674,0.9971899,0,0,2.787816,2.044655,0,0.6276426,-0.6276426,2.693664,44.89432,0.1334624,1.096909,0.3376247,0,2.466686
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6951129,39.08081,26.83408,0.5155708,0.5155708,0,0,0,0.5155708,134.824,0,0,0,0.6951129,0.5427061,0.5155708,0,0,3.485196,1.417012,0.1524069,0,0.1524069,2.83825,47.30408,0.133449,0.5671279,0.5560904,0,2.112125
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.136984,52.71928,30.85577,0,0,0,-1,0,0,0,0,0,0,1.136984,0,0,0,0,3.332789,1.554178,1.136984,0,1.136984,3.916888,65.28133,0.1333493,0,0.9095872,0,2.691162
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.327842,62.25704,35.01437,1.082012,1.082012,0,0,0,1.082012,122.7197,0,0,0,1.327842,1.13896,1.082012,0,0,2.195806,2.577464,0.1888819,0,0.1888819,4.096077,68.26781,0.1333328,1.190213,1.062273,0,3.905306
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.284285,65.42088,38.47986,0,0,0,0,0,0,0,0,0,0,1.284285,0,0,0,0,2.006924,2.747458,1.284285,0,1.284285,5.314456,88.5741,0.1332204,0,1.027428,0,4.031743
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.27196,68.73738,41.41484,0.8520594,0.8520594,0,0,0,0.8520594,149.2806,0,0,0,1.27196,0.8969046,0.8520594,0,0,0.7226388,3.903314,0.3750549,0,0.3750549,5.670265,94.50423,0.1331876,0.9372653,1.017568,0,5.175273
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9374662,63.63217,44.21291,0,0,0,0,0,0,0,0.5898823,0,0,0.9374662,0,0,0,0,0.3475839,4.240863,0.3475839,0,0.3475839,6.000012,100,0.1331572,0,0.7499729,0,5.178329
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.01459,67.46924,45.87292,0.9119054,0.9119054,0,-1,0,0.9119054,111.2605,0.05468976,0,0,1.01459,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1331572,1.003096,0.8116722,0,5.568279
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7691638,62.22305,46.44623,0.07680827,0.07680827,0,0,0,0.07680827,1001.408,0.6883131,0,0,0.7691638,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1331572,0.08448909,0.6153311,0,5.322853
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6315754,59.78305,47.0452,0,0,0,0,0,0,0,0.6315754,0,0,0.6315754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331572,0,0.5052603,0,5.185265
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.251078,50.77642,46.00983,0,0,0,0,0,0,0,0.251078,0,0,0.251078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331572,0,0.2008624,0,4.804767
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,43.19465,43.19465,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1331572,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,40.52494,40.52494,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1331572,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,38.5312,38.5312,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1331572,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,36.6316,36.6316,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1331572,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.72343,34.72343,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1331572,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.06342,33.06342,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1331572,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.81413,31.81413,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1331572,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,30.53917,30.53917,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1331572,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,29.46101,29.46101,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1331572,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.42564,28.42564,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1331572,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.3646,27.3646,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1331572,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.54315,26.54315,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1331572,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.79871,25.79871,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1331572,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1965315,28.21905,24.97726,0.4266691,0.4266691,0,0,0,0.4266691,46.06181,0,0,0,0.1965315,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2525938,-0.2525938,1.57954,26.32561,0.1331572,0.469336,0.1572252,0,0.8091864
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4253696,33.95045,26.68861,0,0,0,0,0,0,0,0,0,0,0.4253696,0,0,0,0,4.659586,0.360061,0.4253696,0,0.4253696,1.983081,33.05128,0.1331201,0,0.3402957,0,0.7854307
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7045366,43.44178,30.68463,0.4900256,0.4900256,0,-1,0,0.4900256,143.7755,0,0,0,0.7045366,0.5158164,0.4900256,0,0,4.234217,0.7428937,0.1887202,0,0.1887202,2.162117,36.03521,0.1331036,0.5390282,0.5636293,0,1.44743
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.733833,48.5571,34.82611,0.5977687,0.5977687,0,0,0,0.5977687,122.762,0,0,0,0.733833,0.6292303,0.5977687,0,0,4.045497,0.9127418,0.1046028,0,0.1046028,2.261352,37.68912,0.1330945,0.6575456,0.5870664,0,1.646575
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.918418,56.3623,38.26594,0.9118612,0.9118612,0,0,0,0.9118612,100.7191,0,0,0,0.918418,0.9598538,0.9118612,0,0,3.940894,1.006884,0,0.04143587,-0.04143587,2.217674,36.96117,0.1330945,1.003047,0.7347344,0,1.925302
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9542047,60.54721,41.20092,1.151492,1.151492,1.7,0,0.5202,1.151492,82.86684,0,0,0,0.9542047,0,0,0.5485083,0.5210829,3.986934,0.9654485,1.475288,0,1.475288,3.617255,60.28746,0.1332192,1.266641,0.7633637,1.7,1.919653
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.060803,66.42892,44.0161,1.08905,1.08905,1.7,0,0.5202,1.08905,97.40627,0,0,0,1.060803,0,0,0.6109504,0.5804029,2.511646,2.293207,1.641206,0,1.641206,5.17424,86.23715,0.1333292,1.197955,0.8486421,1.7,3.35401
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.748264,60.85346,45.65045,1.091077,1.091077,0,-1,0,1.091077,68.58028,0,0,0,0.748264,1.148503,1.091077,0,0,0.8704407,3.770292,0,0.4002386,-0.4002386,4.752351,79.20569,0.1333292,1.200185,0.5986112,0,4.518556
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.442387,54.88872,46.25798,0,0,0,0,0,0,0,0,0,0,0.442387,0,0,0,0,1.31515,3.370054,0.442387,0,0.442387,5.172036,86.20043,0.1332906,0,0.3539096,0,3.812441
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2336973,51.30915,46.85696,0.6807163,0.6807163,0,0,0,0.6807163,34.33109,0,0,0,0.2336973,0.7165435,0.6807163,0,0,0.8727632,3.768202,0,0.4828462,-0.4828462,4.663072,77.7177,0.1332906,0.748788,0.1869579,0,4.001899
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1955596,49.52968,45.84726,0.7798575,0.7798575,0,0,0,0.7798575,25.07633,0,1.110223E-16,0,0.1955596,0.8209026,0.7798575,0,0,1.409259,3.285356,0,0.625343,-0.625343,4.003902,66.73157,0.1332906,0.8578433,0.1564477,0,3.480916
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.05774,43.05774,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.104084,2.660013,0,0.9576953,-0.9576953,2.994403,49.90661,0.1332906,1.000792,0,0,2.660013
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,40.37947,40.37947,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.16819,1.702317,0,0.8031072,-0.8031072,2.147853,35.79748,0.1332906,0.839247,0,0,1.702317
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,38.38574,38.38574,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0.0815485,0,0.8955008,0.8507257,0,0,4.060532,0.8992103,0,0.8955008,-0.8955008,1.203913,20.06517,0.1332906,0.9357983,0,0,0.8992103
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,36.5118,36.5118,0.0954386,0.003524071,0,-1,0,0.003524071,0,0,0.09191453,0.1014584,0,0.003709548,0.003524071,0,0,5.055532,0.003709548,0,0.003709548,-0.003709548,1.200002,20,0.1332906,0.1049825,0,0,0.003709548
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332906,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.94362,32.94362,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332906,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.69433,31.69433,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332906,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,30.41937,30.41937,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332906,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.31555,29.31555,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332906,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.29729,28.29729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332906,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.2448,27.2448,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332906,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.42335,26.42335,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333787,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.67891,25.67891,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1334743,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3339557,30.42164,24.84035,0.533084,0.533084,1.7,0,0.5202,0.533084,62.64598,0,0,0,0.3339557,0,0,1.166916,1.10857,2.299654,2.484,1.442526,0,1.442526,5.186869,86.44764,0.133601,0.5863923,0.2671646,1.7,2.817956
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8147261,41.07724,26.54315,0.6418788,0.6418788,0,0,0,0.6418788,126.9283,0,0,0,0.8147261,0.6756619,0.6418788,0,0,0.8571284,3.782273,0.1390641,0,0.1390641,5.318796,88.64643,0.1335889,0.7060667,0.6517808,0,4.596999
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.151554,52.64651,30.5135,0.6239269,0.6239269,0,-1,0,0.6239269,184.5656,0,0,0,1.151554,0.6567651,0.6239269,0,0,0.7180644,3.907431,0.4947891,0,0.4947891,5.788195,96.46972,0.1335458,0.6863195,0.9212434,0,5.058985
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.343525,62.17873,34.62931,0.3530037,0.3530037,0,0,0,0.3530037,380.5979,0.7486668,0,0,1.343525,0.3715829,0.3530037,0,0,0.2232752,4.352741,0.2232752,0,0.2232752,6.000012,100,0.1335264,0.3883041,1.07482,0,5.696266
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.429571,68.73366,38.02635,0.8559766,0.8559766,0,0,0,0.8559766,167.0105,0.5285427,0,0,1.429571,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1335264,0.9415742,1.143656,0,5.98326
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.378929,71.09257,40.96133,0,0,0,0,0,0,0,1.378929,0,0,1.378929,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335264,0,1.103143,0,5.932618
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.19291,69.58405,43.80218,0,0,0,0,0,0,0,1.19291,0,0,1.19291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335264,0,0.9543281,0,5.746599
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.168492,70.97281,45.4622,0,0,0,-1,0,0,0,1.168492,0,0,1.168492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335264,0,0.9347935,0,5.722181
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.025325,67.96349,46.06118,0.9595193,0.9595193,0,0,0,0.9595193,106.8582,0.01530469,0,0,1.025325,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1335264,1.055471,0.82026,0,5.579014
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5197738,56.9695,46.68582,0.01310998,0.01310998,0,0,0,0.01310998,3964.719,0.5059738,0,0,0.5197738,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1335264,0.01442098,0.415819,0,5.073463
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1799053,49.07951,45.70179,0.5433654,0.5433654,0,0,0,0.5433654,33.10945,0,0,0,0.1799053,0.5719636,0.5433654,0,0,0,4.553689,0,0.3920583,-0.3920583,5.586746,93.11225,0.1335264,0.597702,0.1439242,0,4.733594
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.91228,42.91228,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4356204,4.161631,0,0.7825358,-0.7825358,4.761881,79.36452,0.1335264,0.8177499,0,0,4.161631
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,40.25967,40.25967,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.305105,3.379095,0,0.4209268,-0.4209268,4.318185,71.96961,0.1335264,0.4398685,0,0,3.379095
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,38.26594,38.26594,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.772801,2.958168,0,0.05242179,-0.05242179,4.262928,71.04865,0.1335264,0.05478077,0,0,2.958168
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,36.38345,36.38345,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.831047,2.905746,0,0.5642927,-0.5642927,3.668111,61.13506,0.1335264,0.5896859,0,0,2.905746
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,34.45818,34.45818,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.458039,2.341454,0,0.1648901,-0.1648901,3.494302,58.23825,0.1335264,0.1723101,0,0,2.341454
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.79816,32.79816,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.641251,2.176564,0,0.04979798,-0.04979798,3.44181,57.36338,0.1335264,0.05203889,0,0,2.176564
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,31.54887,31.54887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.696582,2.126765,0,0,0,3.44181,57.36338,0.1335264,0,0,0,2.126765
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.27391,30.27391,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.696582,2.126765,0,0.09704084,-0.09704084,3.33952,55.65855,0.1335264,0.1014077,0,0,2.126765
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.19575,29.19575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.804405,2.029725,0,0,0,3.33952,55.65855,0.1335264,0,0,0,2.029725
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.17749,28.17749,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.804405,2.029725,0,0.3227308,-0.3227308,2.999332,49.98877,0.1335264,0.3372537,0,0,2.029725
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.12501,27.12501,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.162995,1.706994,0,0.2785563,-0.2785563,2.705708,45.09504,0.1335264,0.2910913,0,0,1.706994
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.32923,26.32923,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.472502,1.428437,0,0.1631171,-0.1631171,2.533767,42.22937,0.1335264,0.1704574,0,0,1.428437
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.55912,25.55912,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.653743,1.26532,0,0.2324621,-0.2324621,2.288731,38.14544,0.1335264,0.2429229,0,0,1.26532
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3271094,30.19721,24.73767,0.5181646,0.5181646,0,0,0,0.5181646,63.12847,0,1.110223E-16,0,0.3271094,0.5454364,0.5181646,0,0,3.912034,1.032858,0,0.218327,-0.218327,2.058594,34.30983,0.1335264,0.569981,0.2616875,0,1.359968
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6900541,38.54024,26.42335,0.2981616,0.2981616,0,0,0,0.2981616,231.4362,0,0,0,0.6900541,0.3138543,0.2981616,0,0,4.15462,0.8145313,0.3761998,0,0.3761998,2.415488,40.25806,0.1334936,0.3279778,0.5520433,0,1.504585
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.012372,49.39766,30.35092,0.8963377,0.8963377,0,-1,0,0.8963377,112.9454,0,0,0,1.012372,0.9435133,0.8963377,0,0,3.77842,1.153111,0.06885896,0,0.06885896,2.480814,41.34681,0.1334876,0.9859715,0.8098978,0,2.165483
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.266714,60.03247,34.44106,0.2546509,0.2546509,0,0,0,0.2546509,497.4315,0,0,0,1.266714,0.2680536,0.2546509,0,0,3.709561,1.215084,0.9986601,0,0.9986601,3.428226,57.13698,0.1334008,0.280116,1.013371,0,2.481798
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.413726,68.01389,37.80388,0.3548998,0.3548998,0,0,0,0.3548998,398.3451,0,0,0,1.413726,0.3735787,0.3548998,0,0,2.710901,2.113878,1.040147,0,1.040147,4.414996,73.58311,0.1333105,0.3903897,1.130981,0,3.527604
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.381974,70.90352,40.74741,0.86466,0.86466,0,0,0,0.86466,159.8287,0,0,0,1.381974,0.9101683,0.86466,0,0,1.670754,3.050011,0.471806,0,0.471806,4.86259,81.04301,0.1332695,0.9511259,1.105579,0,4.431985
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.231631,70.32493,43.56259,0.5912328,0.5912328,0,0,0,0.5912328,208.3157,0,0,0,1.231631,0.6223503,0.5912328,0,0,1.198948,3.474636,0.6092805,0,0.6092805,5.440605,90.67656,0.1332167,0.6503561,0.9853047,0,4.706267
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.134603,69.81023,45.24828,0.8316334,0.8316334,0,-1,0,0.8316334,136.4307,0,0,0,1.134603,0.8754036,0.8316334,0,0,0.5896672,4.022988,0.2591996,0,0.2591996,5.686503,94.77486,0.1331942,0.9147968,0.9076826,0,5.157592
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7942091,62.15585,45.87292,0.3843619,0.3843619,0,0,0,0.3843619,206.6305,0.05915006,0,0,0.7942091,0.4045915,0.3843619,0,0,0.3304676,4.256268,0.3304676,0,0.3304676,6.000012,100,0.1331656,0.4227981,0.6353673,0,5.050477
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6159852,58.84101,46.49757,0.4474482,0.4474482,0,0,0,0.4474482,137.6663,0.1449872,0,0,0.6159852,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1331656,0.492193,0.4927882,0,5.169674
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.331703,51.87351,45.53065,0.212701,0.212701,0,0,0,0.212701,155.948,0.1078072,0,0,0.331703,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1331656,0.2339711,0.2653624,0,4.885392
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,42.76681,42.76681,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1331656,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.13988,40.13988,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1331656,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.14615,38.14615,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1331656,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.26366,36.26366,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1331656,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,34.33838,34.33838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1331656,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.67836,32.67836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1331656,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,31.42907,31.42907,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1331656,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.15411,30.15411,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1331656,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.05029,29.05029,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1331656,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.04058,28.04058,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1331656,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.02233,27.02233,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1331656,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.20943,26.20943,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1331656,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.43932,25.43932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1331656,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2691329,29.07117,24.60931,0.8104049,0.8104049,0,0,0,0.8104049,33.20968,0,1.110223E-16,0,0.2691329,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5839249,-0.5839249,2.273091,37.88478,0.1331656,0.8914454,0.2153063,0,1.871079
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7635958,39.79073,26.27789,0,0,0,0,0,0,0,0,0,0,0.7635958,0,0,0,0,3.928519,1.018022,0.7635958,0,0.7635958,2.997502,49.95826,0.1330995,0,0.6108766,0,1.781617
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9968055,48.86921,30.17978,1.376134,1.376134,0,-1,0,1.376134,72.43519,0,2.220446E-16,0.1337478,0.9968055,1.448563,1.376134,0,0,3.164923,1.705258,0,0.451757,-0.451757,2.521308,42.02172,0.1330995,1.513748,0.7974444,0,2.702063
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.285715,60.26035,34.24426,0.4268885,0.4268885,0,0,0,0.4268885,301.183,0,0,0,1.285715,0.4493563,0.4268885,0,0,3.666876,1.253501,0.8363591,0,0.8363591,3.314748,55.24569,0.1330272,0.4695773,1.028572,0,2.539216
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.395107,67.2364,37.58996,0.05940252,0.05940252,0,0,0,0.05940252,2348.565,0,0,0,1.395107,0.06252897,0.05940252,0,0,2.830517,2.006224,1.332578,0,1.332578,4.578943,76.31556,0.1329121,0.06534278,1.116086,0,3.401331
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.49667,73.91673,40.52494,0.3869324,0.3869324,0,0,0,0.3869324,386.8039,0,0,0,1.49667,0.4072973,0.3869324,0,0,1.497939,3.205544,1.089372,0,1.089372,5.612412,93.54001,0.1328182,0.4256257,1.197336,0,4.702214
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.343971,73.1566,43.34012,0.3887497,0.3887497,0,0,0,0.3887497,345.7162,0.5261942,0,0,1.343971,0.4092102,0.3887497,0,0,0.4085664,4.185979,0.4085664,0,0.4085664,6.000012,100,0.132783,0.4276247,1.075177,0,5.52995
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.175686,70.66076,45.05148,0.8823905,0.8823905,0,-1,0,0.8823905,133.2388,0.2468543,0,0,1.175686,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.132783,0.9706295,0.9405491,0,5.729375
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9339465,65.27312,45.70179,0.2150844,0.2150844,0,0,0,0.2150844,434.2233,0.7075418,0,0,0.9339465,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.132783,0.2365928,0.7471572,0,5.487636
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.587471,58.03382,46.32644,0,0,0,0,0,0,0,0.587471,0,0,0.587471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132783,0,0.4699768,0,5.14116
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.245387,50.02072,45.38519,0.702648,0.702648,0,0,0,0.702648,34.92318,0,1.110223E-16,0,0.245387,0.7396295,0.702648,0,0,0,4.553689,0,0.4942425,-0.4942425,5.479035,91.31706,0.132783,0.7729129,0.1963096,0,4.799076
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,42.62135,42.62135,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5491583,4.059446,0,1.217457,-1.217457,4.195722,69.92857,0.132783,1.272243,0,0,4.059446
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.99442,39.99442,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.901888,2.84199,0,0.1347238,-0.1347238,4.053711,67.56171,0.132783,0.1407864,0,0,2.84199
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.02635,38.02635,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.051581,2.707266,0,0.1960181,-0.1960181,3.84709,64.11803,0.132783,0.2048389,0,0,2.707266
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.12675,36.12675,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.269379,2.511248,0,1.138209,-1.138209,2.647312,44.12177,0.132783,1.189429,0,0,2.511248
