Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.20147,34.20147,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.534056,1.373038,0,0.06373631,-0.06373631,2.580128,43.00204,0.132783,0.06660444,0,0,1.373038
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,32.5329,32.5329,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.604875,1.309302,0,0.1460229,-0.1460229,2.426206,40.43669,0.132783,0.1525939,0,0,1.309302
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.28361,31.28361,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.767122,1.163279,0,0.08801873,-0.08801873,2.333426,38.89036,0.132783,0.09197957,0,0,1.163279
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.03432,30.03432,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.864921,1.07526,0,0.1636916,-0.1636916,2.16088,36.0146,0.132783,0.1710577,0,0,1.07526
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.94761,28.94761,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.0468,0.9115687,0,0.08552656,-0.08552656,2.070727,34.51205,0.132783,0.08937525,0,0,0.9115687
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.9379,27.9379,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.14183,0.8260421,0,0.07804551,-0.07804551,1.98846,33.14093,0.132783,0.08155756,0,0,0.8260421
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.9282,26.9282,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.228547,0.7479966,0,0.05930619,-0.05930619,1.925946,32.09903,0.132783,0.06197497,0,0,0.7479966
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.08964,26.08964,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.294443,0.6886904,0,0.06086672,-0.06086672,1.861787,31.02972,0.132783,0.06360572,0,0,0.6886904
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.3452,25.3452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.362072,0.6278237,0,0,0,1.861787,31.02972,0.132783,0,0,0,0.6278237
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06217175,25.52457,24.51519,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.350981,0,0,0,0.06217175,0.3362993,0.3194843,0,0,4.362072,0.6278237,0,0.2741275,-0.2741275,1.572831,26.2138,0.132783,0.8189328,0.04973739,1.7,0.6899954
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1506662,28.62363,26.13242,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.698,0,0,0,0.1506662,0,0,1.156039,1.098238,4.666659,0.3536962,1.248904,0,1.248904,2.757645,45.96066,0.1329262,0.5983565,0.1205329,1.7,0.5043623
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2173318,33.73983,30.03432,0.08985254,0.08985254,0,-1,0,0.08985254,241.8761,0,0,0,0.2173318,0.09458163,0.08985254,0,0,3.417755,1.47771,0.1227502,0,0.1227502,2.874096,47.9015,0.1329156,0.09883779,0.1738655,0,1.695041
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3525087,40.31454,34.056,0.8292599,0.8292599,0,0,0,0.8292599,42.50884,0,1.110223E-16,0,0.3525087,0.8729051,0.8292599,0,0,3.295005,1.588185,0,0.5203964,-0.5203964,2.32555,38.75909,0.1329156,0.9121858,0.282007,0,1.940693
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4975502,46.59414,37.40171,0.271154,0.271154,0,0,0,0.271154,183.4936,0,0,0,0.4975502,0.2854253,0.271154,0,0,3.873223,1.067788,0.212125,0,0.212125,2.526789,42.11308,0.1328973,0.2982694,0.3980402,0,1.565338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3297862,46.4229,40.33669,0,0,0,0,0,0,0,0,0,0,0.3297862,0,0,0,0,3.661098,1.258701,0.3297862,0,0.3297862,2.839652,47.32744,0.1328689,0,0.263829,0,1.588487
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1059003,45.11563,43.17754,0.5684624,0.5684624,0,0,0,0.5684624,18.62925,0,1.110223E-16,0,0.1059003,0.5983815,0.5684624,0,0,3.331312,1.555508,0,0.4924812,-0.4924812,2.320531,38.67545,0.1328689,0.6253086,0.08472023,0,1.661409
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007806411,45.02312,44.88034,0,0,0,-1,0,0,0,0,0,0,0.007806411,0,0,0,0,3.878513,1.063027,0.007806411,0,0.007806411,2.327937,38.79888,0.1328683,0,0.006245129,0,1.070834
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1033243,47.45018,45.53065,0.9512954,0.9512954,0.425,0,0.172125,0.9512954,10.86143,0,1.110223E-16,0,0.1033243,0.5539952,0.5262954,0,0,3.870707,1.070053,0,0.4506709,-0.4506709,1.852888,30.88141,0.1328683,1.046425,0.08265942,1.7,1.173377
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005610341,46.28442,46.18097,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.345286,0,0,0,0.005610341,0,0,1.282963,1.218815,4.371452,0.619382,1.224425,0,1.224425,3.01448,50.24123,0.1330133,0.4587408,0.004488273,1.7,0.6249923
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01915723,45.59996,45.24828,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01915723,0,0,1.452632,1.38,3.147027,1.721365,1.399157,0,1.399157,4.341837,72.36381,0.1330945,0,0.01532578,1.7,1.740522
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,42.50155,42.50155,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.74787,2.980606,1.38,0,1.38,5.65102,94.18348,0.1331772,0,0,1.7,2.980606
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.90029,39.90029,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.3678698,4.222606,0,0.1018122,-0.1018122,5.543701,92.39482,0.1331772,0.1063937,0,0,4.222606
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.90656,37.90656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4809945,4.120794,0,0,0,5.543701,92.39482,0.1331772,0,0,0,4.120794
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.02407,36.02407,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.4809945,4.120794,0,0.40145,-0.40145,5.120535,85.34208,0.1331772,0.4195152,0,0,4.120794
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.09879,34.09879,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,0.92705,3.719344,0,0.01870739,-0.01870739,5.100816,85.01343,0.1331772,0.01954923,0,0,3.719344
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,32.43877,32.43877,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,0.947836,3.700637,0,0.04765814,-0.04765814,5.05058,84.17616,0.1331772,0.04980275,0,0,3.700637
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.18948,31.18948,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.00079,3.652978,0,0.2151198,-0.2151198,4.823823,80.3969,0.1331772,0.2248002,0,0,3.652978
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.91452,29.91452,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.239811,3.437859,0,0.2278387,-0.2278387,4.583661,76.39419,0.1331772,0.2380914,0,0,3.437859
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.82781,28.82781,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.492966,3.21002,0,0.2974411,-0.2974411,4.27013,71.16869,0.1331772,0.3108259,0,0,3.21002
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.84378,27.84378,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,1.823456,2.912579,0,0.08747828,-0.08747828,4.17792,69.63186,0.1331772,0.0914148,0,0,2.912579
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.80841,26.80841,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,1.920654,2.825101,0,0.1132595,-0.1132595,4.058534,67.6421,0.1331772,0.1183561,0,0,2.825101
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.96984,25.96984,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.046498,2.711841,0,0.1916409,-0.1916409,3.856527,64.27531,0.1331772,0.2002647,0,0,2.711841
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.21685,25.21685,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.259432,2.5202,0,0.04843313,-0.04843313,3.805474,63.42443,0.1331772,0.05061262,0,0,2.5202
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3147383,29.6219,24.38684,0,0,0,0,0,0,0,0,0,0,0.3147383,0,0,0,0,2.313246,2.471767,0.3147383,0,0.3147383,4.104061,68.40088,0.1331501,0,0.2517907,0,2.786505
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4667532,33.98251,26.01263,0.7159581,0.7159581,0,0,0,0.7159581,65.19281,0,0,0,0.4667532,0.7536401,0.7159581,0,0,1.998508,2.755032,0,0.2868869,-0.2868869,3.801655,63.3608,0.1331501,0.7875538,0.3734025,0,3.221785
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6619996,41.74828,29.88885,0,0,0,-1,0,0,0,0,0,0,0.6619996,0,0,0,0,2.317271,2.468145,0.6619996,0,0.6619996,4.429683,73.82791,0.1330932,0,0.5295997,0,3.130144
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.935225,51.75427,33.88487,0.04582999,0.04582999,0,0,0,0.04582999,2040.64,0,0,0,0.935225,0.04824209,0.04582999,0,0,1.655272,3.063944,0.8869829,0,0.8869829,5.271149,87.85231,0.1330171,0.05041298,0.74818,0,3.999169
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8819614,54.34953,37.2049,0.7211118,0.7211118,0,0,0,0.7211118,122.3058,0,0,0,0.8819614,0.759065,0.7211118,0,0,0.7682889,3.862229,0.1228964,0,0.1228964,5.387739,89.79547,0.1330065,0.793223,0.7055691,0,4.74419
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9221774,58.5869,40.13988,0.4513971,0.4513971,0,0,0,0.4513971,204.2941,0,0,0,0.9221774,0.4751548,0.4513971,0,0,0.6453925,3.972836,0.4470226,0,0.4470226,5.811822,96.8635,0.1329682,0.4965368,0.7377419,0,4.895013
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9427458,62.33279,42.98073,0.6973736,0.6973736,0,0,0,0.6973736,135.1852,0.01029838,0,0,0.9427458,0.7340775,0.6973736,0,0,0.19837,4.375156,0.19837,0,0.19837,6.000012,100,0.1329512,0.7671109,0.7541966,0,5.317902
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.111972,68.57585,44.71776,0.8884077,0.8884077,0,-1,0,0.8884077,125.1646,0.1768057,0,0,1.111972,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1329512,0.9772485,0.8895774,0,5.665661
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9407918,65.05205,45.36807,1.566084,1.566084,0.425,0,0.172125,1.566084,60.07288,0,0,0,0.9407918,1.201141,1.141084,0,0,0,4.553689,0,0.2603493,-0.2603493,5.72558,95.42614,0.1329512,1.722692,0.7526335,1.7,5.494481
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4553338,54.92073,46.0355,0.3022023,0.3022023,0,0,0,0.3022023,150.6718,0,0,0,0.4553338,0.3181077,0.3022023,0,0,0.289277,4.29334,0.1372261,0,0.1372261,5.855764,97.59587,0.1329394,0.3324225,0.364267,0,4.748673
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2843274,50.49051,45.10281,0.01641268,0.01641268,0,0,0,0.01641268,1732.364,0.115,0,0,0.2843274,0.01727651,0.01641268,0,0,0.1520509,4.416843,0.1520509,0,0.1520509,6.000012,100,0.1329264,0.01805395,0.2274619,0,4.70117
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,42.38176,42.38176,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1329264,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.78049,39.78049,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1329264,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.82955,37.82955,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1329264,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.92994,35.92994,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1329264,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.00467,34.00467,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1329264,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.34465,32.34465,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1329264,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.09536,31.09536,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1329264,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.8204,29.8204,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1329264,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.73368,28.73368,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1329264,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.74965,27.74965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1329264,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.71428,26.71428,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1329264,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.86716,25.86716,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1329264,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.09705,25.09705,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1329264,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1602328,26.90679,24.28416,0.376434,0.376434,0,0,0,0.376434,42.56598,0,0,0,0.1602328,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2360135,-0.2360135,1.44724,24.12063,0.1329264,0.4140774,0.1281863,0,0.6307969
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2814375,30.60147,25.89283,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.0502,0,0,0,0.2814375,0,0,1.046257,0.9939446,4.799043,0.2345506,1.275382,0,1.275382,2.657174,44.28615,0.1330663,0.7191168,0.22515,1.7,0.5159881
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6317441,41.00835,29.74339,0.114579,0.114579,0,-1,0,0.114579,551.3612,0,0,0,0.6317441,0.1206095,0.114579,0,0,3.52366,1.382394,0.5111346,0,0.5111346,3.142079,52.36788,0.1330225,0.1260369,0.5053953,0,2.014138
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.029733,53.63584,33.71373,0.3438238,0.3438238,0,0,0,0.3438238,299.4944,0,0,0,1.029733,0.3619198,0.3438238,0,0,3.012526,1.842416,0.6678133,0,0.6678133,3.775622,62.92691,0.1329653,0.3782062,0.8237864,0,2.872149
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.102768,59.16331,37.01665,1.118861,1.118861,0,0,0,1.118861,98.56164,0,0,0,1.102768,1.177749,1.118861,0,0,2.344712,2.443448,0,0.07498071,-0.07498071,3.696586,61.60964,0.1329653,1.230747,0.8822144,0,3.546216
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.016165,60.58524,39.9773,0,0,0,0,0,0,0,0,0,0,1.016165,0,0,0,0,2.428025,2.368467,1.016165,0,1.016165,4.660604,77.67659,0.1328784,0,0.8129322,0,3.384632
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8962198,61.04256,42.8096,0.5211462,0.5211462,0,0,0,0.5211462,171.9709,0,0,0,0.8962198,0.5485749,0.5211462,0,0,1.411859,3.283015,0.3476448,0,0.3476448,4.990409,83.17332,0.1328487,0.5732608,0.7169758,0,4.179235
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.09688,67.98029,44.54662,0.3190158,0.3190158,0,-1,0,0.3190158,343.8326,0,0,0,1.09688,0.3358061,0.3190158,0,0,1.064214,3.595896,0.7610741,0,0.7610741,5.712428,95.20694,0.1327837,0.3509174,0.8775041,0,4.692776
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7595437,60.63111,45.22261,0.3708765,0.3708765,0,0,0,0.3708765,204.797,0.06600705,0,0,0.7595437,0.3903963,0.3708765,0,0,0.3031404,4.280863,0.3031404,0,0.3031404,6.000012,100,0.1327578,0.4079641,0.607635,0,5.040406
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2301953,50.24498,45.89004,1.006634,1.006634,0,0,0,1.006634,22.86783,0,0,0,0.2301953,1.059614,1.006634,0,0,0,4.553689,0,0.829419,-0.829419,5.125728,85.42862,0.1327578,1.107297,0.1841562,0,4.783884
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1015005,46.83553,44.95735,0.3148036,0.3148036,0,0,0,0.3148036,32.24247,0,0,0,0.1015005,0.3313722,0.3148036,0,0,0.9215767,3.72427,0,0.2298718,-0.2298718,4.883421,81.3902,0.1327578,0.346284,0.08120037,0,3.82577
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,42.26196,42.26196,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.17699,3.494398,0,0.781826,-0.781826,4.059305,67.65494,0.1327578,0.8170081,0,0,3.494398
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,39.68637,39.68637,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.045685,2.712572,0,0.2829428,-0.2829428,3.761057,62.68415,0.1327578,0.2956752,0,0,2.712572
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.73542,37.73542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.360066,2.429629,0,0,0,3.761057,62.68415,0.1327578,0,0,0,2.429629
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.83582,35.83582,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.360066,2.429629,0,0.3250118,-0.3250118,3.418464,56.97429,0.1327578,0.3396374,0,0,2.429629
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.91054,33.91054,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.72119,2.104618,0,0.02673663,-0.02673663,3.390281,56.50457,0.1327578,0.02793978,0,0,2.104618
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.25052,32.25052,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.750898,2.077881,0,0.09848606,-0.09848606,3.286468,54.77435,0.1327578,0.1029179,0,0,2.077881
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.99268,30.99268,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.860327,1.979395,0,0.06510477,-0.06510477,3.217841,53.63058,0.1327578,0.06803448,0,0,1.979395
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932665,1.91429,0,0,0,3.217841,53.63058,0.1327578,0,0,0,1.91429
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.63956,28.63956,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.932665,1.91429,0,0.005862329,-0.005862329,3.211662,53.52759,0.1327578,0.006126134,0,0,1.91429
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.65553,27.65553,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.939179,1.908428,0,0.1849844,-0.1849844,3.016671,50.27775,0.1327578,0.1933087,0,0,1.908428
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.63727,26.63727,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.144717,1.723443,0,0.105811,-0.105811,2.905137,48.41885,0.1327578,0.1105725,0,0,1.723443
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.77304,25.77304,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.262285,1.617632,0,0.3041034,-0.3041034,2.584584,43.07631,0.1327578,0.317788,0,0,1.617632
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.00293,25.00293,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.600178,1.313529,0,0.2311566,-0.2311566,2.340923,39.01531,0.1327578,0.2415586,0,0,1.313529
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2020936,27.50961,24.19003,0.9643117,0.9643117,0,0,0,0.9643117,20.95729,0,1.110223E-16,0,0.2020936,1.015065,0.9643117,0,0,3.857018,1.082372,0,0.8129714,-0.8129714,1.483976,24.73289,0.1327578,1.060743,0.1616749,0,1.284466
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5085665,34.48337,25.77304,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.32962,0,0,0,0.5085665,0,0,0.8129079,0.7722625,4.76032,0.269401,1.280829,0,1.280829,2.699077,44.98453,0.132897,0.9758013,0.4068532,1.7,0.7779675
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.084988,50.10546,29.59792,0.4696716,0.4696716,0,-1,0,0.4696716,231.0098,0,0,0,1.084988,0.4943911,0.4696716,0,0,3.479491,1.422147,0.5905965,0,0.5905965,3.259366,54.32266,0.1328466,0.5166388,0.8679901,0,2.507135
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.318049,60.21278,33.55116,0.8429608,0.8429608,0,0,0,0.8429608,156.3595,0,0,0,1.318049,0.8873271,0.8429608,0,0,2.888894,1.953684,0.4307224,0,0.4307224,3.667985,61.13297,0.1328099,0.9272568,1.05444,0,3.271734
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.116332,59.3133,36.87119,0.8226445,0.8226445,0,0,0,0.8226445,135.7004,0,0,0,1.116332,0.8659416,0.8226445,0,0,2.458172,2.341334,0.2503906,0,0.2503906,3.905527,65.09198,0.1327885,0.904909,0.8930658,0,3.457666
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.100404,62.40606,39.80616,0.641968,0.641968,0,0,0,0.641968,171.4111,0,0,0,1.100404,0.6757557,0.641968,0,0,2.207782,2.566686,0.4246485,0,0.4246485,4.308383,71.80625,0.1327524,0.7061648,0.8803234,0,3.66709
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9032172,61.01939,42.64702,0.6972335,0.6972335,0,0,0,0.6972335,129.543,0,0,0,0.9032172,0.73393,0.6972335,0,0,1.783133,2.948869,0.1692872,0,0.1692872,4.468984,74.48291,0.1327379,0.7669568,0.7225738,0,3.852087
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7964314,60.51992,44.37549,0.5392094,0.5392094,0,-1,0,0.5392094,147.7036,0,0,0,0.7964314,0.5675888,0.5392094,0,0,1.613846,3.101228,0.2288426,0,0.2288426,4.686083,78.10122,0.1327185,0.5931304,0.6371452,0,3.897659
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8450761,62.43689,45.07714,0.6856743,0.6856743,0,0,0,0.6856743,123.2475,0,0,0,0.8450761,0.7217624,0.6856743,0,0,1.385003,3.307186,0.1233138,0,0.1233138,4.803069,80.05098,0.132708,0.7542416,0.6760609,0,4.152262
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4607162,54.73203,45.75313,0.9785084,0.9785084,0,0,0,0.9785084,47.08353,0,1.110223E-16,0,0.4607162,1.030009,0.9785084,0,0,1.261689,3.418169,0,0.5692925,-0.5692925,4.202981,70.04955,0.132708,1.076359,0.368573,0,3.878885
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2604208,49.74833,44.83755,0,0,0,0,0,0,0,0,0,0,0.2604208,0,0,0,0,1.894237,2.848876,0.2604208,0,0.2604208,4.450038,74.16715,0.1326858,0,0.2083366,0,3.109297
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.15928,42.15928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.633816,3.083255,0,0,0,4.450038,74.16715,0.1326858,0,0,0,3.083255
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,39.59224,39.59224,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.633816,3.083255,0,0.5704255,-0.5704255,3.848757,64.14582,0.1326858,0.5960946,0,0,3.083255
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,37.6413,37.6413,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.267622,2.512829,0,1.328944,-1.328944,2.447927,40.79871,0.1326858,1.388746,0,0,2.512829
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,35.74169,35.74169,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.744226,1.183885,0,0.1172136,-0.1172136,2.324373,38.73948,0.1326858,0.1224882,0,0,1.183885
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,33.81641,33.81641,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.874463,1.066672,0,0.1437469,-0.1437469,2.172851,36.21411,0.1326858,0.1502155,0,0,1.066672
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.14784,32.14784,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,4.034182,0.9229251,0,0.246198,-0.246198,1.913335,31.88886,0.1326858,0.2572769,0,0,0.9229251
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,30.89855,30.89855,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.307735,0.6767271,0,0.2249846,-0.2249846,1.676181,27.93629,0.1326858,0.235109,0,0,0.6767271
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.62359,29.62359,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.557718,0.4517424,0,0.112296,-0.112296,1.55781,25.96345,0.1326858,0.1173493,0,0,0.4517424
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,28.51976,28.51976,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.682492,0.3394464,0,0.09906983,-0.09906983,1.453382,24.22298,0.1326858,0.103528,0,0,0.3394464
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,27.53573,27.53573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792569,0.2403766,0,0,0,1.453382,24.22298,0.1326858,0,0,0,0.2403766
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,26.51748,26.51748,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.792569,0.2403766,0,0.02907405,-0.02907405,1.422735,23.7122,0.1326858,0.03038239,0,0,0.2403766
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,25.65324,25.65324,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.824874,0.2113026,0,0.03474819,-0.03474819,1.386107,23.10174,0.1326858,0.03631186,0,0,0.2113026
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,24.88313,24.88313,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.863483,0.1765544,0,0.1367324,-0.1367324,1.241978,20.6996,0.1326858,0.1428854,0,0,0.1765544
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3480963,29.86867,24.07024,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,97.40839,0,0,0,0.3480963,0,0,1.342642,1.27551,5.015408,0.03982196,1.623607,0,1.623607,2.782267,46.37102,0.1327955,0.3930934,0.278477,1.7,0.3879183
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8258611,40.31593,25.65324,1.201356,1.201356,1.7,0,0.5202,1.201356,68.74408,0,0,0,0.8258611,0,0,0.4986441,0.4737119,3.391801,1.501068,1.299573,0,1.299573,4.01515,66.91904,0.1329326,1.321491,0.6606889,1.7,2.326929
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.126199,50.85192,29.46101,1.153147,1.153147,0,-1,0,1.153147,97.66304,0,2.220446E-16,0,1.126199,1.213839,1.153147,0,0,2.092228,2.670684,0,0.0876406,-0.0876406,3.922769,65.37935,0.1329326,1.268462,0.9009591,0,3.796882
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.395638,61.98521,33.40569,0.2470262,0.2470262,0,0,0,0.2470262,564.9758,0,0,0,1.395638,0.2600276,0.2470262,0,0,2.189607,2.583043,1.135611,0,1.135611,5.000104,83.33489,0.1328361,0.2717289,1.116511,0,3.978681
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.505394,69.09483,36.67438,0.9970053,0.9970053,0,0,0,0.9970053,150.9916,0,0,0,1.505394,1.049479,0.9970053,0,0,1.053996,3.605093,0.455915,0,0.455915,5.432622,90.54353,0.1327973,1.096706,1.204315,0,5.110487
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.464965,71.81644,39.63503,0.5367758,0.5367758,0,0,0,0.5367758,272.9193,0.3018566,0,0,1.464965,0.5650271,0.5367758,0,0,0.5980809,4.015416,0.5980809,0,0.5980809,6.000012,100,0.1327466,0.5904533,1.171972,0,5.480381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.350783,72.27485,42.50155,0.07184685,0.07184685,0,0,0,0.07184685,1880.087,1.275155,0,0,1.350783,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1327466,0.07903153,1.080627,0,5.904472
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.226077,71.00392,44.23002,0,0,0,-1,0,0,0,1.226077,0,0,1.226077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327466,0,0.9808616,0,5.779766
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.077797,67.95317,44.93168,0,0,0,0,0,0,0,1.077797,0,0,1.077797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327466,0,0.8622378,0,5.631486
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7142318,60.03782,45.60767,0,0,0,0,0,0,0,0.7142318,0,0,0.7142318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327466,0,0.5713854,0,5.267921
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.316695,50.72815,44.71776,0.3552369,0.3552369,0,0,0,0.3552369,89.15036,0,0,0,0.316695,0.3739336,0.3552369,0,0,0,4.553689,0,0.05723861,-0.05723861,5.939677,98.99442,0.1327466,0.3907606,0.253356,0,4.870384
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,42.03949,42.03949,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.06359845,4.49645,0,0.2038733,-0.2038733,5.724776,95.41274,0.1327466,0.2130476,0,0,4.49645
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,39.47245,39.47245,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2901244,4.292577,0,0.9925493,-0.9925493,4.678537,77.97546,0.1327466,1.037214,0,0,4.292577
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,37.5215,37.5215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.392957,3.300028,0,0,0,4.678537,77.97546,0.1327466,0,0,0,3.300028
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,35.63901,35.63901,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.392957,3.300028,0,0.2885371,-0.2885371,4.374393,72.90639,0.1327466,0.3015212,0,0,3.300028
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,33.71373,33.71373,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.713554,3.011491,0,0.03914632,-0.03914632,4.333128,72.21867,0.1327466,0.0409079,0,0,3.011491
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,32.07939,32.07939,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.75705,2.972344,0,0.01557006,-0.01557006,4.316716,71.94512,0.1327466,0.01627071,0,0,2.972344
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.77435,2.956774,0,0,0,4.316716,71.94512,0.1327466,0,0,0,2.956774
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,29.5038,29.5038,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.77435,2.956774,0,0.0718433,-0.0718433,4.240987,70.68297,0.1327466,0.07507624,0,0,2.956774
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,28.42564,28.42564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.854175,2.884931,0,0,0,4.240987,70.68297,0.1327466,0,0,0,2.884931
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,27.43305,27.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.854175,2.884931,0,0,0,4.240987,70.68297,0.1327466,0,0,0,2.884931
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,26.42335,26.42335,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.854175,2.884931,0,0.1186257,-0.1186257,4.115944,68.59893,0.1327466,0.1239638,0,0,2.884931
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.55912,25.55912,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.985982,2.766305,0,0.1359112,-0.1359112,3.972681,66.21122,0.1327466,0.1420272,0,0,2.766305
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,24.78901,24.78901,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.136994,2.630394,0,0.1376475,-0.1376475,3.827588,63.79301,0.1327466,0.1438417,0,0,2.630394
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4244891,31.09037,23.96756,0.3232142,0.3232142,0,0,0,0.3232142,131.3337,0,0,0,0.4244891,0.3402255,0.3232142,0,0,2.289936,2.492747,0.08426362,0,0.08426362,3.907527,65.12533,0.1327394,0.3555357,0.3395913,0,2.917236
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8048694,39.77532,25.53345,0,0,0,0,0,0,0,0,0,0,0.8048694,0,0,0,0,2.205672,2.568584,0.8048694,0,0.8048694,4.671093,77.8514,0.1326712,0,0.6438955,0,3.373453
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.032279,48.66101,29.33266,0.07069953,0.07069953,0,-1,0,0.07069953,1460.093,0,0,0,1.032279,0.07442056,0.07069953,0,0,1.400803,3.292966,0.9578587,0,0.9578587,5.579798,92.99645,0.1325901,0.07776948,0.8258234,0,4.325245
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.128724,55.31903,33.23455,0.4193909,0.4193909,0,0,0,0.4193909,269.1341,0.2443155,0,0,1.128724,0.4414641,0.4193909,0,0,0.4429443,4.155039,0.4429443,0,0.4429443,6.000012,100,0.1325526,0.4613299,0.9029791,0,5.283763
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.020057,56.64993,36.5118,0.4065148,0.4065148,0,0,0,0.4065148,250.9273,0.5921463,0,0,1.020057,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1325526,0.4471663,0.8160453,0,5.573746
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8622411,56.47482,39.47245,0,0,0,0,0,0,0,0.8622411,0,0,0.8622411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325526,0,0.6897929,0,5.41593
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.034635,63.78558,42.33042,0.7049813,0.7049813,0,0,0,0.7049813,146.7606,0.2925494,0,0,1.034635,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1325526,0.7754794,0.827708,0,5.588324
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.292006,72.61709,44.06744,0.066953,0.066953,0,-1,0,0.066953,1929.721,1.221529,0,0,1.292006,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1325526,0.0736483,1.033605,0,5.845695
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.985016,65.42414,44.76054,0.5078439,0.5078439,0,0,0,0.5078439,193.9604,0.4504435,0,0,0.985016,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1325526,0.5586283,0.7880128,0,5.538705
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7471538,60.61798,45.4622,0.9538612,0.9538612,0,0,0,0.9538612,78.32941,0,0,0,0.7471538,1.004064,0.9538612,0,0,0,4.553689,0,0.2569106,-0.2569106,5.729205,95.48655,0.1325526,1.049247,0.597723,0,5.300843
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3480844,51.19887,44.57229,0,0,0,0,0,0,0,0.06262818,0,0,0.3480844,0,0,0,0,0.2854562,4.296778,0.2854562,0,0.2854562,6.000012,100,0.1325285,0,0.2784675,0,4.644863
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,41.91969,41.91969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325285,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,39.36977,39.36977,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1325285,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,37.41882,37.41882,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1325285,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,35.54489,35.54489,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1325285,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,33.61961,33.61961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1325285,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,31.95959,31.95959,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1325285,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,30.68463,30.68463,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1325285,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.384,29.384,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1325285,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.29729,28.29729,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1325285,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.31326,27.31326,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1325285,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,26.32923,26.32923,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1325285,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.46499,25.46499,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132633,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,24.69488,24.69488,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1327449,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.330836,29.35909,23.86487,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,101.83,-2.220446E-16,0,0,0.330836,0,0,1.37511,1.306354,2.299654,2.484,1.63719,0,1.63719,5.371543,89.52554,0.1328527,0.3573794,0.2646688,1.7,2.814836
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7306353,38.2175,25.41365,0.3960109,0.3960109,0,0,0,0.3960109,184.4988,0,0,0,0.7306353,0.4168536,0.3960109,0,0,0.6624642,3.957471,0.3137817,0,0.3137817,5.669223,94.48685,0.1328262,0.435612,0.5845082,0,4.688107
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9242055,46.20216,29.17008,0.04254864,0.04254864,0,-1,0,0.04254864,2172.115,0.530735,0,0,0.9242055,0.04478804,0.04254864,0,0,0.3486825,4.239875,0.3486825,0,0.3486825,6.000012,100,0.1327967,0.0468035,0.7393644,0,5.16408
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.258354,58.16245,33.06342,0.3949901,0.3949901,0,0,0,0.3949901,318.5786,0.8425749,0,0,1.258354,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1327967,0.4344891,1.006683,0,5.812043
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.3441,64.28568,36.31499,1.301488,1.301488,0.425,0,0.172125,1.301488,103.2741,0.4214811,0,0,1.3441,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1327967,1.431637,1.07528,1.7,5.897789
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.458563,71.197,39.30132,0.1793101,0.1793101,0,0,0,0.1793101,813.4301,1.269815,0,0,1.458563,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1327967,0.1972411,1.16685,0,6.012252
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.291695,70.20158,42.15928,0.8173994,0.8173994,0,0,0,0.8173994,158.0249,0.4312744,0,0,1.291695,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1327967,0.8991393,1.033356,0,5.845384
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.297603,72.58945,43.92198,0.8745347,0.8745347,0,-1,0,0.8745347,148.3764,0.3770402,0,0,1.297603,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1327967,0.9619881,1.038082,0,5.851292
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.091057,67.9439,44.64075,1.345159,1.345159,0.425,0,0.172125,1.345159,81.10983,0.1224677,0,0,1.091057,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1327967,1.479675,0.8728452,1.7,5.644745
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7572509,60.74181,45.36807,0,0,0,0,0,0,0,0.7572509,0,0,0.7572509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327967,0,0.6058007,0,5.31094
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4016368,52.16454,44.46961,0,0,0,0,0,0,0,0.4016368,0,0,0.4016368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327967,0,0.3213094,0,4.955326
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,41.82557,41.82557,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1327967,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,39.27564,39.27564,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1327967,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,37.35037,37.35037,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1327967,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,35.45076,35.45076,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1327967,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,33.52549,33.52549,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1327967,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,31.86547,31.86547,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1327967,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,30.59051,30.59051,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1327967,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,29.31555,29.31555,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1327967,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,28.22883,28.22883,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1327967,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,27.2448,27.2448,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1327967,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,26.25222,26.25222,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1327967,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.38798,25.38798,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1327967,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.60931,24.60931,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1327967,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3373735,29.38288,23.77931,0.7156279,0.7156279,0,0,0,0.7156279,47.14371,0,1.110223E-16,0,0.3373735,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.415919,-0.415919,2.973322,49.55527,0.1327967,0.7871907,0.2698988,0,2.435612
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8472449,40.36665,25.31953,0.721102,0.721102,0,0,0,0.721102,117.4931,0,0,0,0.8472449,0.7590548,0.721102,0,0,3.190411,1.682319,0.08819016,0,0.08819016,3.056987,50.94968,0.1327893,0.7932122,0.6777959,0,2.529564
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.196229,51.95396,29.0674,0.526096,0.526096,0,-1,0,0.526096,227.3784,0,0,0,1.196229,0.5537853,0.526096,0,0,3.102221,1.76169,0.6424433,0,0.6424433,3.666462,61.10758,0.1327351,0.5787056,0.9569829,0,2.957919
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.320025,59.48655,32.91795,0.4218333,0.4218333,0,0,0,0.4218333,312.9257,0,0,0,1.320025,0.4440351,0.4218333,0,0,2.459777,2.339889,0.8759899,0,0.8759899,4.497499,74.95817,0.1326612,0.4640166,1.05602,0,3.659914
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.338885,63.96988,36.16953,0.04095111,0.04095111,0,0,0,0.04095111,3269.472,0,0,0,1.338885,0.04310643,0.04095111,0,0,1.583788,3.12828,1.295779,0,1.295779,5.726783,95.44619,0.1325521,0.04504622,1.071108,0,4.467165
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.427072,70.11843,39.15585,0.8235379,0.8235379,0,0,0,0.8235379,173.2856,0.2721814,0,0,1.427072,0.866882,0.8235379,0,0,0.288009,4.294481,0.288009,0,0.288009,6.000012,100,0.1325278,0.9058917,1.141658,0,5.721553
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.375767,72.38893,42.03949,1.244806,1.244806,0,0,0,1.244806,110.5206,0.0654446,0,0,1.375767,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1325278,1.369287,1.100613,0,5.929456
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.224657,70.43415,43.80218,0.8165699,0.8165699,0,-1,0,0.8165699,149.9758,0.3651097,0,0,1.224657,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1325278,0.8982269,0.9797255,0,5.778346
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.110716,68.30581,44.52095,1.039718,1.039718,0,0,0,1.039718,106.8287,0.01627685,0,0,1.110716,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1325278,1.143689,0.8885731,0,5.664405
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.769182,60.87906,45.24828,0,0,0,0,0,0,0,0.769182,0,0,0.769182,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325278,0,0.6153457,0,5.322871
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3713583,51.45717,44.37549,0.2365752,0.2365752,0,0,0,0.2365752,156.9726,0.1223318,0,0,0.3713583,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1325278,0.2602328,0.2970867,0,4.925047
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,41.75711,41.75711,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1325278,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.2243,39.2243,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1325278,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,37.29903,37.29903,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1325278,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,35.39942,35.39942,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1325278,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,33.47414,33.47414,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1325278,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.81413,31.81413,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1325278,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,30.53917,30.53917,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1325278,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.23853,29.23853,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1325278,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,28.16038,28.16038,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1325278,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,27.19346,27.19346,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1325278,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,26.18376,26.18376,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1325278,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.3452,25.3452,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1325278,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.5323,24.5323,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1325278,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4162413,30.66018,23.69374,0.6669304,0.6669304,0,0,0,0.6669304,62.41151,0,0,0,0.4162413,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2857906,-0.2857906,2.179745,36.32902,0.1325278,0.7336234,0.3329931,0,1.631498
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7806149,38.95963,25.21685,1.217779,1.217779,0.425,0,0.172125,1.217779,64.10149,0,0,0,0.7806149,0.8345047,0.7927794,0,0,4.026915,0.9294659,0,0.05388985,-0.05388985,2.122941,35.38227,0.1325278,1.339557,0.6244919,1.7,1.710081
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.838672,44.2076,28.94761,1.143837,1.143837,0,-1,0,1.143837,73.3209,0,0,0.2670763,0.838672,1.204039,1.143837,0,0,4.086792,0.8755761,0,0.3653675,-0.3653675,1.737809,28.96343,0.1325278,1.258221,0.6709376,0,1.714248
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.030361,52.59508,32.79816,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,107.2682,0,0,0,1.030361,0,0,0.7394535,0.7024808,4.492756,0.5102086,1.732842,0,1.732842,3.381728,56.36202,0.1326274,1.056601,0.824289,1.7,1.54057
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9800041,55.2104,36.04974,1.239877,1.239877,1.7,0,0.5202,1.239877,79.04046,0,0,0,0.9800041,0,0,0.4601234,0.4371172,2.759914,2.069767,1.417121,0,1.417121,4.726127,78.76863,0.1327534,1.363864,0.7840033,1.7,3.049771
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.177959,63.3968,39.03605,0.3498745,0.3498745,0.5233839,0,0.1989838,0.3498745,336.6803,0,0,0,1.177959,0,0,0.1735093,0.1648338,1.342793,3.345176,1.342793,0,1.342793,6.000012,100,0.1326594,0.384862,0.9423669,1.7,4.523134
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9666783,61.67206,41.91969,0.6350396,0.6350396,0,0,0,0.6350396,152.2233,0.2982156,0,0,0.9666783,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1326594,0.6985435,0.7733426,0,5.520367
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.015818,64.93578,43.6995,0.7612111,0.7612111,0,-1,0,0.7612111,133.4476,0.2145429,0,0,1.015818,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1326594,0.8373322,0.8126542,0,5.569507
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.051974,66.69537,44.42683,0.5450498,0.5450498,0,0,0,0.5450498,193.0051,0.4782375,0,0,1.051974,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1326594,0.5995548,0.8415793,0,5.605663
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7432142,60.20419,45.17127,1.091416,1.091416,0,0,0,1.091416,68.09633,0,0,0,0.7432142,1.148859,1.091416,0,0,0,4.553689,0,0.4056447,-0.4056447,5.572425,92.87357,0.1326594,1.200558,0.5945714,0,5.296903
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3349335,50.66075,44.30703,0.7403663,0.7403663,0,0,0,0.7403663,45.23889,0,0,0,0.3349335,0.7793329,0.7403663,0,0,0.4507164,4.148044,0,0.4443994,-0.4443994,5.103987,85.06628,0.1326594,0.8144029,0.2679468,0,4.482978
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,41.70577,41.70577,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9444935,3.703645,0,0.5952494,-0.5952494,4.476539,74.60883,0.1326594,0.6220356,0,0,3.703645
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,39.20719,39.20719,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.605882,3.108395,0,1.452632,-1.452632,2.945331,49.08875,0.1326594,1.657954,0,0,3.108395
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,37.25624,37.25624,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.219917,1.655764,0,0.8822429,-0.8822429,2.015365,33.58935,0.1326594,0.9219438,0,0,1.655764
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,35.37375,35.37375,1.092941,0.7348449,0,-1,0,0.7348449,0,0,0.3580962,0.4673903,0,0.7735209,0.7348449,0,0,4.200187,0.7735209,0,0.7735209,-0.7735209,1.200002,20,0.1326594,1.202235,0,0,0.7735209
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,33.43136,33.43136,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326594,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,31.77134,31.77134,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326594,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,30.47071,30.47071,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326594,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.17008,29.17008,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326594,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.10904,28.10904,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326594,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,27.12501,27.12501,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326594,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,26.13242,26.13242,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326594,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.26819,25.26819,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132762,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,24.46385,24.46385,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1328508,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1554191,26.14926,23.61673,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.13643,0,0,0,0.1554191,0,0,1.281491,1.217417,2.299654,2.484,1.372836,0,1.372836,5.120755,85.34574,0.1329798,0.4603595,0.1243353,1.7,2.639419
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3258988,30.57434,25.12272,0.2178316,0.2178316,0,0,0,0.2178316,149.6104,0,0,0,0.3258988,0.2292964,0.2178316,0,0,0.9268184,3.719552,0.09660238,0,0.09660238,5.2124,86.87316,0.1329717,0.2396148,0.2607191,0,4.045451
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7699751,42.73315,28.85348,0.5715904,0.5715904,0,-1,0,0.5715904,134.7075,0,0,0,0.7699751,0.601674,0.5715904,0,0,0.830216,3.806494,0.1683011,0,0.1683011,5.372065,89.53423,0.1329576,0.6287494,0.6159801,0,4.576469
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9254459,50.20776,32.70403,0.7419221,0.7419221,0,0,0,0.7419221,124.7363,0,0,0,0.9254459,0.7809706,0.7419221,0,0,0.6619149,3.957966,0.1444753,0,0.1444753,5.509126,91.81858,0.1329455,0.8161143,0.7403567,0,4.883411
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.076185,57.29484,35.95561,0,0,0,0,0,0,0,0.558745,0,0,1.076185,0,0,0,0,0.5174397,4.087993,0.5174397,0,0.5174397,6.000012,100,0.1329021,0,0.8609477,0,5.164178
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.257939,65.30948,38.94193,0.4233394,0.4233394,0,0,0,0.4233394,297.1467,0.8123188,0,0,1.257939,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1329021,0.4656733,1.006351,0,5.811628
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.072356,64.11438,41.82557,0.5484464,0.5484464,0,0,0,0.5484464,195.5261,0.4950438,0,0,1.072356,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1329021,0.603291,0.8578846,0,5.626045
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8220835,60.23738,43.60538,0.1219929,0.1219929,0,-1,0,0.1219929,673.878,0.6936699,0,0,0.8220835,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1329021,0.1341922,0.6576668,0,5.375772
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9454205,63.98202,44.34982,0.8867618,0.8867618,0,0,0,0.8867618,106.6149,0.01198701,0,0,0.9454205,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1329021,0.975438,0.7563364,0,5.499109
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.47075,54.24759,45.10281,0.02887558,0.02887558,0,0,0,0.02887558,1630.27,0.4403546,0,0,0.47075,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1329021,0.03176314,0.3766,0,5.024439
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1830883,47.66169,44.2557,0.1055519,0.1055519,0,0,0,0.1055519,173.4581,0.07198104,0,0,0.1830883,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1329021,0.1161071,0.1464707,0,4.736777
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,41.65443,41.65443,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1329021,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.18152,39.18152,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1329021,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.23057,37.23057,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1329021,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,35.33097,35.33097,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1329021,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,33.38002,33.38002,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1329021,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,31.69433,31.69433,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1329021,0.06539315,0,0,2.0817
