Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,20.0251,20.0251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,20.0251,20.0251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,19.30066,19.30066,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,18.63512,18.63512,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,17.9578,17.9578,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,17.34527,17.34527,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,16.78575,16.78575,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.121313,18.08953,16.20266,0.3489159,0.3489159,0,0,0,0.3489159,34.76854,0,5.551115E-17,0,0.121313,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2459669,-0.2459669,4.466412,74.44005,0,0.3838075,0.09705036,0,3.466068
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2678106,21.45626,17.20981,0.3575518,0.3575518,0,0,0,0.3575518,74.9012,5.551115E-17,0,0,0.2678106,0.3763703,0.3575518,0,0,1.616557,3.098788,0,0.1085597,-0.1085597,4.35198,72.53285,0,0.393307,0.2142485,0,3.366599
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5052011,28.10542,19.77773,0.742269,0.742269,0,-1,0,0.742269,68.06173,0,0,0,0.5052011,0.7813358,0.742269,0,0,1.737179,2.990228,0,0.2761347,-0.2761347,4.060908,67.68167,0,0.816496,0.4041609,0,3.495429
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1254111,24.43359,22.41044,0.2234291,0.2234291,0,0,0,0.2234291,56.13014,0,0,0,0.1254111,0.2351886,0.2234291,0,0,2.043995,2.714093,0,0.1097775,-0.1097775,3.945193,65.75307,0,0.245772,0.1003289,0,2.839505
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1005323,26.28804,24.64854,0.8991222,0.8991222,0,0,0,0.8991222,11.18116,0,1.110223E-16,0,0.1005323,0.9464445,0.8991222,0,0,2.16597,2.604316,0,0.8459122,-0.8459122,3.053523,50.89194,0,0.9890345,0.08042581,0,2.704848
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5202788,35.69902,26.72173,0.7800528,0.7800528,0,0,0,0.7800528,66.69789,0,0,0,0.5202788,0.8211082,0.7800528,0,0,3.105872,1.758404,0,0.3008294,-0.3008294,2.736421,45.60692,0,0.858058,0.416223,0,2.278683
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4573894,36.64461,28.70657,0.5922363,0.5922363,0,0,0,0.5922363,77.2309,0,0,0,0.4573894,0.6234066,0.5922363,0,0,3.440127,1.457574,0,0.1660172,-0.1660172,2.561423,42.6903,0,0.6514599,0.3659116,0,1.914964
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1971768,33.30227,29.9493,0.3597714,0.3597714,0,-1,0,0.3597714,54.80614,0,0,0,0.1971768,0.3787067,0.3597714,0,0,3.624591,1.291557,0,0.1815299,-0.1815299,2.370074,39.50115,0,0.3957485,0.1577414,0,1.488734
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1122755,32.37798,30.47938,0,0,0,0,0,0,0,0,0,0,0.1122755,0,0,0,0,3.826291,1.110027,0.1122755,0,0.1122755,2.476588,41.27638,0,0,0.08982042,0,1.222303
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2186784,34.74307,30.99179,0.4810105,0.4810105,0,0,0,0.4810105,45.46228,0,5.551115E-17,0,0.2186784,0.5063269,0.4810105,0,0,3.714015,1.211075,0,0.2876485,-0.2876485,2.17338,36.22292,0,0.5291116,0.1749427,0,1.429754
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1164477,32.40169,30.43226,0,0,0,0,0,0,0,0,0,0,0.1164477,0,0,0,0,4.033625,0.9234268,0.1164477,0,0.1164477,2.283852,38.06412,0,0,0.09315819,0,1.039875
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,28.65945,28.65945,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.917177,1.02823,0,0.452541,-0.452541,1.806832,30.1138,0,0.4729053,0,0,1.02823
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,26.98677,26.98677,0.5945514,0.5469043,0,-1,0,0.5469043,0,0,0.04764708,0.1071022,0,0.5756887,0.5469043,0,0,4.42,0.5756887,0,0.5756887,-0.5756887,1.200002,20,0,0.6540065,0,0,0.5756887
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,25.64391,25.64391,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,24.33639,24.33639,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,22.99353,22.99353,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.81558,21.81558,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,20.92034,20.92034,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.0251,20.0251,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,19.28299,19.28299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,18.61745,18.61745,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,17.94013,17.94013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.34527,17.34527,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2013338,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,16.77397,16.77397,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2126678,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1844639,19.07614,16.19088,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,80.87749,2.220446E-16,0,0,0.1844639,0,0,1.452632,1.38,2.299654,2.484,1.564464,0,1.564464,5.302549,88.37564,0.2232511,0.250886,0.1475711,1.7,2.668464
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4953212,25.21947,17.19214,0.1510106,0.1510106,0,0,0,0.1510106,328.0041,0,0,0,0.4953212,0.1589586,0.1510106,0,0,0.7351905,3.892018,0.3363626,0,0.3363626,5.621651,93.69399,0.2078932,0.1661117,0.3962569,0,4.387339
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.870091,34.68018,19.76006,0.1780614,0.1780614,0,-1,0,0.1780614,488.6465,0.28383,0,0,0.870091,0.1874331,0.1780614,0,0,0.3988279,4.194744,0.3988279,0,0.3988279,6.000012,100,0.1922147,0.1958676,0.6960728,0,5.064835
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.321848,46.84156,22.38099,0,0,0,0,0,0,0,1.321848,0,0,1.321848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922147,0,1.057478,0,5.875536
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.588058,55.78179,24.6132,0,0,0,0,0,0,0,1.588058,0,0,1.588058,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922147,0,1.270446,0,6.141747
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.644863,59.88351,26.68639,0.4834188,0.4834188,0,0,0,0.4834188,340.2563,1.136001,0,0,1.644863,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1922147,0.5317607,1.31589,0,6.198552
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.512624,59.01891,28.67123,0.8784049,0.8784049,0,0,0,0.8784049,172.2012,0.5879869,0,0,1.512624,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1922147,0.9662454,1.210099,0,6.066313
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.486157,59.93666,29.93163,0.8488883,0.8488883,0,-1,0,0.8488883,175.0709,0.59259,0,0,1.486157,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1922147,0.9337771,1.188925,0,6.039845
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.110528,51.66865,30.46171,0.2250611,0.2250611,0,0,0,0.2250611,493.4337,0.8736212,0,0,1.110528,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1922147,0.2475673,0.8884221,0,5.664217
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4575735,39.03342,30.97412,0.5246083,0.5246083,0,0,0,0.5246083,87.22194,0,0,0,0.4575735,0.5522192,0.5246083,0,0,0,4.553689,0,0.09464574,-0.09464574,5.900247,98.33725,0.1922147,0.5770691,0.3660588,0,5.011262
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3461459,36.43182,30.43226,0.7374443,0.7374443,0,0,0,0.7374443,46.93859,0,0,0,0.3461459,0.7762572,0.7374443,0,0,0.1051619,4.459043,0,0.4301112,-0.4301112,5.44687,90.78098,0.1922147,0.8111887,0.2769167,0,4.805189
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,28.67123,28.67123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5830632,4.028932,0,0,0,5.44687,90.78098,0.1922147,0,0,0,4.028932
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,26.98677,26.98677,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.5830632,4.028932,0,0.1772994,-0.1772994,5.25998,87.66615,0.1922147,0.1852778,0,0,4.028932
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,25.66158,25.66158,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.7800626,3.851633,0,0.4668808,-0.4668808,4.767844,79.46391,0.1922147,0.4878904,0,0,3.851633
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,24.34817,24.34817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.298819,3.384752,0,0,0,4.767844,79.46391,0.1922147,0,0,0,3.384752
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,22.99353,22.99353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.298819,3.384752,0,0,0,4.767844,79.46391,0.1922147,0,0,0,3.384752
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,21.83325,21.83325,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.298819,3.384752,0,0.1520064,-0.1520064,4.607615,76.79343,0.1922147,0.1588467,0,0,3.384752
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,20.92034,20.92034,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.467715,3.232745,0,0.1854123,-0.1854123,4.412174,73.53608,0.1922147,0.1937558,0,0,3.232745
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,20.0251,20.0251,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.673729,3.047333,0,0.01977554,-0.01977554,4.391328,73.18866,0.1922147,0.02066544,0,0,3.047333
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.28299,19.28299,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.695701,3.027558,0,0.04916884,-0.04916884,4.3395,72.32485,0.1922147,0.05138144,0,0,3.027558
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,18.61745,18.61745,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.750333,2.978389,0,0.2676762,-0.2676762,4.057344,67.62227,0.1922147,0.2797217,0,0,2.978389
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,17.9578,17.9578,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.047751,2.710713,0,0.1854795,-0.1854795,3.861832,64.36373,0.1922147,0.1938261,0,0,2.710713
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,17.34527,17.34527,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.25384,2.525233,0,0.2809653,-0.2809653,3.565668,59.42769,0.1922147,0.2936087,0,0,2.525233
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,16.77397,16.77397,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.566023,2.244268,0,0.1088145,-0.1088145,3.450968,57.51601,0.1922147,0.1137112,0,0,2.244268
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3941612,22.47161,16.18499,0,0,0,0,0,0,0,0,0,0,0.3941612,0,0,0,0,2.686929,2.135453,0.3941612,0,0.3941612,3.824902,63.74824,0.178882,0,0.315329,0,2.529614
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7845095,30.28055,17.18036,0.4854425,0.4854425,0,0,0,0.4854425,161.6071,0,0,0,0.7845095,0.5109921,0.4854425,0,0,2.292767,2.490198,0.2735174,0,0.2735174,4.084383,68.07292,0.1706673,0.5339867,0.6276076,0,3.274708
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.102966,39.17432,19.73061,0.6488382,0.6488382,0,-1,0,0.6488382,169.9909,0,0,0,1.102966,0.6829876,0.6488382,0,0,2.01925,2.736364,0.4199783,0,0.4199783,4.48281,74.71335,0.1594257,0.713722,0.8823727,0,3.83933
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.482892,50.43453,22.34566,0.4350865,0.4350865,0,0,0,0.4350865,340.827,0,0,0,1.482892,0.4579858,0.4350865,0,0,1.599272,3.114345,1.024907,0,1.024907,5.455122,90.91851,0.1373479,0.4785951,1.186314,0,4.597237
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.688966,58.28138,24.56609,1.242077,1.242077,0,0,0,1.242077,135.9791,0,0,0,1.688966,1.30745,1.242077,0,0,0.5743651,4.03676,0.381516,0,0.381516,5.817059,96.95079,0.1306148,1.366285,1.351172,0,5.725726
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.735326,62.25285,26.65105,0.2660619,0.2660619,0,0,0,0.2660619,652.2266,1.262412,0,0,1.735326,0.2800651,0.2660619,0,0,0.1928492,4.380125,0.1928492,0,0.1928492,6.000012,100,0.1274564,0.292668,1.388261,0,6.115451
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.678656,63.36782,28.65945,0.4368947,0.4368947,0,0,0,0.4368947,384.2245,1.218767,0,0,1.678656,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1274564,0.4805841,1.342925,0,6.232345
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.509952,60.52275,29.91397,0.276343,0.276343,0,-1,0,0.276343,546.4049,1.219064,0,0,1.509952,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1274564,0.3039773,1.207961,0,6.063641
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.181525,53.24321,30.44404,0.765018,0.765018,0,0,0,0.765018,154.4441,0.376243,0,0,1.181525,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1274564,0.8415198,0.9452201,0,5.735214
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8256116,46.2074,30.99179,0.6481665,0.6481665,0,0,0,0.6481665,127.3765,0.1433311,0,0,0.8256116,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1274564,0.7129831,0.6604893,0,5.379301
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3946515,37.32187,30.44404,1.553488,1.553488,0.425,0,0.172125,1.553488,25.40421,0,0,0,0.3946515,1.187882,1.128488,0,0,0,4.553689,0,0.7932309,-0.7932309,5.163873,86.06438,0.1274564,1.708837,0.3157212,1.7,4.94834
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,28.6889,28.6889,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.8813676,3.760458,0,0.7018127,-0.7018127,4.424098,73.73482,0.1274564,0.7333943,0,0,3.760458
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.66116,3.058645,0,0,0,4.424098,73.73482,0.1274564,0,0,0,3.058645
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,25.67336,25.67336,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.66116,3.058645,0,0.6891881,-0.6891881,3.69763,61.62704,0.1274564,0.7202016,0,0,3.058645
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,24.34817,24.34817,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.426924,2.369457,0,0.7601252,-0.7601252,2.896387,48.27303,0.1274564,0.7943308,0,0,2.369457
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,23.01119,23.01119,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.271508,1.609332,0,0.2996193,-0.2996193,2.580561,43.00926,0.1274564,0.3131021,0,0,1.609332
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,21.85092,21.85092,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.604418,1.309713,0,0.195147,-0.195147,2.374858,39.58089,0.1274564,0.2039286,0,0,1.309713
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,20.93801,20.93801,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.821248,1.114566,0,0.07203865,-0.07203865,2.298923,38.3153,0.1274564,0.07528039,0,0,1.114566
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,20.0251,20.0251,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.901291,1.042527,0,0.2686337,-0.2686337,2.015758,33.59589,0.1274564,0.2807223,0,0,1.042527
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,19.30066,19.30066,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.199773,0.7738935,0,0.2322519,-0.2322519,1.770943,29.51566,0.1274564,0.2427032,0,0,0.7738935
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.63512,18.63512,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.45783,0.5416417,0,0.04772168,-0.04772168,1.72064,28.67727,0.1274564,0.04986915,0,0,0.5416417
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,17.97547,17.97547,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.510854,0.49392,0,0.001757044,-0.001757044,1.718788,28.6464,0.1274564,0.00183611,0,0,0.49392
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,17.34527,17.34527,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.512807,0.4921629,0,0.1087328,-0.1087328,1.604173,26.73617,0.1274564,0.1136258,0,0,0.4921629
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,16.77397,16.77397,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.633621,0.3834301,0,0.184385,-0.184385,1.409814,23.49686,0.1274564,0.1926823,0,0,0.3834301
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.106148,17.83359,16.18499,0,0,0,0,0,0,0,0,0,0,0.106148,0,0,0,0,4.838493,0.1990451,0.106148,0,0.106148,1.510515,25.1752,0.1257823,0,0.08491839,0,0.3051931
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.372272,23.12262,17.16269,0.01108928,0.01108928,0,0,0,0.01108928,3357.045,0,0,0,0.372272,0.01167292,0.01108928,0,0,4.732345,0.2945783,0.3605991,0,0.3605991,1.85261,30.87676,0.1204096,0.01219821,0.2978176,0,0.6668503
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7306993,32.06345,19.73061,0,0,0,-1,0,0,0,0,0,0,0.7306993,0,0,0,0,4.371746,0.6191175,0.7306993,0,0.7306993,2.545812,42.43011,0.1108178,0,0.5845594,0,1.349817
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5546715,31.66753,22.32799,1.435524,1.435524,0.425,0,0.172125,1.435524,38.63895,0,0,0,0.5546715,1.06371,1.010524,0,0,3.641047,1.276747,0,0.5090383,-0.5090383,2.009238,33.48724,0.1108178,1.579077,0.4437372,1.7,1.831418
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2132318,28.06242,24.54842,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,34.49676,0,0,0,0.2132318,0,0,1.081879,1.027785,4.206645,0.7677085,1.241017,0,1.241017,3.18657,53.10939,0.1347499,0.6799333,0.1705854,1.7,0.9809403
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5380439,35.93036,26.63338,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,334.0052,2.220446E-16,0,0,0.5380439,0,0,1.452632,1.38,2.965628,1.884624,1.918044,0,1.918044,5.006186,83.43627,0.1430311,0.1771973,0.4304351,1.7,2.422667
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8961706,45.05386,28.65945,0.5071142,0.5071142,0,0,0,0.5071142,176.7197,0,0,0,0.8961706,0.5338044,0.5071142,0,0,1.047584,3.610863,0.3623662,0,0.3623662,5.349957,89.16577,0.1389481,0.5578256,0.7169365,0,4.507033
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2107207,33.51963,29.93163,0.6857141,0.6857141,0,-1,0,0.6857141,30.73011,0,0,0,0.2107207,0.7218044,0.6857141,0,0,0.6852182,3.936993,0,0.5110837,-0.5110837,4.811227,80.18697,0.1389481,0.7542856,0.1685766,0,4.147713
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2507648,34.76397,30.46171,0.2112014,0.2112014,0,0,0,0.2112014,118.7326,0,0,0,0.2507648,0.2223172,0.2112014,0,0,1.253089,3.425909,0.02844763,0,0.02844763,4.838215,80.63676,0.1386374,0.2323215,0.2006119,0,3.676674
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1606834,33.74927,31.00946,0,0,0,0,0,0,0,0,0,0,0.1606834,0,0,0,0,1.224641,3.451512,0.1606834,0,0.1606834,4.990653,83.17738,0.1369083,0,0.1285467,0,3.612195
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09507763,32.06647,30.46171,0.1917618,0.1917618,0,0,0,0.1917618,49.58111,0,0,0,0.09507763,0.2018545,0.1917618,0,0,1.063958,3.596127,0,0.1067769,-0.1067769,4.8781,81.30151,0.1369083,0.210938,0.0760621,0,3.691204
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,28.72424,28.72424,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.182599,3.48935,0,0.895451,-0.895451,3.934212,65.57007,0.1369083,0.9357463,0,0,3.48935
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,27.05155,27.05155,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.177545,2.593899,0,0.5518904,-0.5518904,3.352468,55.87436,0.1369083,0.5767255,0,0,2.593899
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,25.70869,25.70869,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.790756,2.042008,0,0.1306345,-0.1306345,3.214767,53.57935,0.1369083,0.136513,0,0,2.042008
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,24.3835,24.3835,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.935905,1.911374,0,0.6495063,-0.6495063,2.530128,42.16871,0.1369083,0.678734,0,0,1.911374
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,23.02298,23.02298,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.657579,1.261868,0,0.158117,-0.158117,2.363458,39.39088,0.1369083,0.1652322,0,0,1.261868
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,21.88037,21.88037,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.833265,1.103751,0,0.1583495,-0.1583495,2.196543,36.60897,0.1369083,0.1654752,0,0,1.103751
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,20.97335,20.97335,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.009209,0.9454013,0,0.01600557,-0.01600557,2.179672,36.32779,0.1369083,0.01672582,0,0,0.9454013
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,20.06044,20.06044,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.026992,0.9293957,0,0.1187368,-0.1187368,2.054512,34.24179,0.1369083,0.12408,0,0,0.9293957
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,19.33011,19.33011,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.158922,0.8106589,0,0.07820679,-0.07820679,1.972075,32.86784,0.1369083,0.0817261,0,0,0.8106589
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,18.67046,18.67046,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.245819,0.7324521,0,0.3088448,-0.3088448,1.646524,27.44201,0.1369083,0.3227428,0,0,0.7324521
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.98725,17.98725,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.58898,0.4236072,0,0.04773071,-0.04773071,1.596211,26.60346,0.1369083,0.04987859,0,0,0.4236072
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,17.35705,17.35705,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.642014,0.3758765,0,0.2685792,-0.2685792,1.313104,21.88502,0.1369083,0.2806652,0,0,0.3758765
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,16.77986,16.77986,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.940435,0.1072974,0,0.05147893,-0.05147893,1.25884,20.98063,0.1369083,0.05379548,0,0,0.1072974
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1572209,18.638,16.18499,0,0,0,0,0,0,0,0,0,0,0.1572209,0,0,0,0,4.997634,0.05581843,0.1572209,0,0.1572209,1.407993,23.46651,0.1352577,0,0.1257768,0,0.2130394
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3359218,22.52199,17.16269,0.4570512,0.4570512,1.7,0,0.5202,0.4570512,73.49763,0,0,0,0.3359218,0,0,1.242949,1.180801,4.840413,0.1973173,1.516723,0,1.516723,2.846883,47.44796,0.1477327,0.5027564,0.2687375,1.7,0.5332391
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3672338,25.68054,19.71294,0.4239489,0.4239489,0,-1,0,0.4239489,86.62218,0,0,0,0.3672338,0.4462619,0.4239489,0,0,3.32369,1.562368,0,0.07902819,-0.07902819,2.76358,46.05957,0.1477327,0.4663437,0.293787,0,1.929602
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5630105,31.7977,22.31032,0.2942376,0.2942376,0,0,0,0.2942376,191.3455,0,0,0,0.5630105,0.3097238,0.2942376,0,0,3.411499,1.48334,0.2532867,0,0.2532867,3.003869,50.06438,0.1452062,0.3236614,0.4504084,0,2.04635
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4927751,32.88942,24.53075,0.0664992,0.0664992,0,0,0,0.0664992,741.0241,0,0,0,0.4927751,0.06999915,0.0664992,0,0,3.158212,1.711298,0.4227759,0,0.4227759,3.404949,56.74904,0.1411762,0.07314911,0.3942201,0,2.204073
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7642654,40.19198,26.63338,0,0,0,0,0,0,0,0,0,0,0.7642654,0,0,0,0,2.735436,2.091796,0.7642654,0,0.7642654,4.129995,68.83311,0.1344317,0,0.6114123,0,2.856062
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1544131,31.25299,28.65945,1.004146,1.004146,0,0,0,1.004146,15.37756,0,0,0,0.1544131,1.056996,1.004146,0,0,1.971171,2.779635,0,0.9025825,-0.9025825,3.17859,52.97639,0.1344317,1.10456,0.1235305,0,2.934048
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4872009,38.48355,29.93163,0,0,0,-1,0,0,0,0,0,0,0.4872009,0,0,0,0,2.974041,1.877053,0.4872009,0,0.4872009,3.640789,60.6797,0.1304586,0,0.3897608,0,2.364254
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.510526,39.49732,30.47938,1.312967,1.312967,0.425,0,0.172125,1.312967,38.88338,0,0,0,0.510526,0.9347025,0.8879673,0,0,2.48684,2.315533,0,0.4241764,-0.4241764,3.193668,53.22769,0.1304586,1.444264,0.4084208,1.7,2.826059
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3842918,37.74178,31.02712,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3842918,0,0,1.452632,1.38,2.958147,1.891357,1.764292,0,1.764292,4.867422,81.12354,0.1349272,0,0.3074334,1.7,2.275649
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1547614,33.12594,30.49705,0.3789233,0.3789233,0,0,0,0.3789233,40.84241,0,0,0,0.1547614,0.3988666,0.3789233,0,0,1.193855,3.47922,0,0.2441052,-0.2441052,4.610112,76.83505,0.1349272,0.4168156,0.1238091,0,3.633981
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,28.75369,28.75369,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.465083,3.235114,0,0.04504523,-0.04504523,4.562631,76.04369,0.1349272,0.04707226,0,0,3.235114
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,27.09867,27.09867,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,1.515133,3.190069,0,0.3448893,-0.3448893,4.199085,69.98462,0.1349272,0.3604093,0,0,3.190069
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,25.74403,25.74403,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.898343,2.84518,0,0.2874972,-0.2874972,3.896037,64.93382,0.1349272,0.3004346,0,0,2.84518
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,24.43062,24.43062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.217785,2.557683,0,0,0,3.896037,64.93382,0.1349272,0,0,0,2.557683
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,23.07598,23.07598,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,2.217785,2.557683,0,0.1023816,-0.1023816,3.788117,63.13516,0.1349272,0.1069888,0,0,2.557683
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,21.9157,21.9157,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,2.331542,2.455301,0,0.1368364,-0.1368364,3.643879,60.73119,0.1349272,0.142994,0,0,2.455301
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,21.0028,21.0028,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,2.483582,2.318465,0,0.1964217,-0.1964217,3.436832,57.28042,0.1349272,0.2052607,0,0,2.318465
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,20.09578,20.09578,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,2.701829,2.122043,0,0.1019802,-0.1019802,3.329335,55.48882,0.1349272,0.1065693,0,0,2.122043
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,19.36545,19.36545,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,2.81514,2.020063,0,0.1495884,-0.1495884,3.171656,52.86082,0.1349272,0.1563198,0,0,2.020063
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,18.69991,18.69991,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,2.981349,1.870474,0,0.01162531,-0.01162531,3.159401,52.65659,0.1349272,0.01214845,0,0,1.870474
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,18.02259,18.02259,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,2.994267,1.858849,0,0.3163801,-0.3163801,2.825907,47.09837,0.1349272,0.3306172,0,0,1.858849
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,17.35705,17.35705,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,3.3458,1.542469,0,0.2233766,-0.2233766,2.590448,43.17405,0.1349272,0.2334286,0,0,1.542469
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,16.77986,16.77986,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.593996,1.319092,0,0.1928001,-0.1928001,2.387219,39.7869,0.1349272,0.2014761,0,0,1.319092
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3298105,21.41323,16.18499,0.08287633,0.08287633,0,0,0,0.08287633,397.955,0,0,0,0.3298105,0.08723824,0.08287633,0,0,3.808218,1.126292,0.2425722,0,0.2425722,2.617343,43.6223,0.1331573,0.09116396,0.2638484,0,1.456103
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8694255,31.81505,17.16269,0,0,0,0,0,0,0,0,0,0,0.8694255,0,0,0,0,3.565646,1.344607,0.8694255,0,0.8694255,3.442152,57.36909,0.1271777,0,0.6955404,0,2.214033
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.301281,43.24626,19.71294,0,0,0,-1,0,0,0,0,0,0,1.301281,0,0,0,0,2.696221,2.12709,1.301281,0,1.301281,4.676656,77.94411,0.1191683,0,1.041025,0,3.428371
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.470464,50.10345,22.31032,0.4343008,0.4343008,0,0,0,0.4343008,338.582,0,0,0,1.470464,0.4571588,0.4343008,0,0,1.39494,3.298243,1.013306,0,1.013306,5.637962,93.96584,0.1135973,0.4777309,1.176372,0,4.768707
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.544196,54.59876,24.53075,0,0,0,0,0,0,0,1.162561,0,0,1.544196,0,0,0,0,0.3816345,4.210218,0.3816345,0,0.3816345,6.000012,100,0.1116319,0,1.235357,0,5.754414
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.590293,58.42852,26.65105,0,0,0,0,0,0,0,1.590293,0,0,1.590293,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1116319,0,1.272234,0,6.143982
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.62661,61.97912,28.67123,0.6233121,0.6233121,0,0,0,0.6233121,260.9624,0.9704922,0,0,1.62661,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1116319,0.6856433,1.301288,0,6.180299
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.456295,59.20391,29.9493,0.1097434,0.1097434,0,-1,0,0.1097434,1327,1.340776,0,0,1.456295,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1116319,0.1207177,1.165036,0,6.009984
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.25839,55.10007,30.51472,0.9114336,0.9114336,0,0,0,0.9114336,138.0671,0.2989863,0,0,1.25839,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1116319,1.002577,1.006712,0,5.812079
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9431676,48.72359,31.05657,0.2736567,0.2736567,0,0,0,0.2736567,344.6536,0.6551079,0,0,0.9431676,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1116319,0.3010224,0.7545341,0,5.496857
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4202063,37.87471,30.5265,0.5013116,0.5013116,0,0,0,0.5013116,83.82138,0,0,0,0.4202063,0.5276964,0.5013116,0,0,0,4.553689,0,0.1074901,-0.1074901,5.886707,98.1116,0.1116319,0.5514427,0.336165,0,4.973895
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,28.78903,28.78903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1194335,4.446199,0,0,0,5.886707,98.1116,0.1116319,0,0,0,4.446199
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,27.13401,27.13401,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1194335,4.446199,0,0.450373,-0.450373,5.411973,90.19936,0.1116319,0.4706398,0,0,4.446199
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,25.77348,25.77348,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6198479,3.995826,0,0.04750314,-0.04750314,5.3619,89.36482,0.1116319,0.04964078,0,0,3.995826
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,24.46596,24.46596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6726292,3.948323,0,0,0,5.3619,89.36482,0.1116319,0,0,0,3.948323
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,23.10543,23.10543,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6726292,3.948323,0,0.1632578,-0.1632578,5.189811,86.49668,0.1116319,0.1706044,0,0,3.948323
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.96282,21.96282,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8540267,3.785065,0,0.05357639,-0.05357639,5.133337,85.55544,0.1116319,0.05598733,0,0,3.785065
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,21.0558,21.0558,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.913556,3.731488,0,0.04633415,-0.04633415,5.084496,84.74143,0.1116319,0.04841919,0,0,3.731488
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,20.14289,20.14289,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9650385,3.685154,0,0.1041026,-0.1041026,4.974762,82.91254,0.1116319,0.1087872,0,0,3.685154
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,19.41257,19.41257,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.080708,3.581052,0,0.2730311,-0.2730311,4.686963,78.11588,0.1116319,0.2853175,0,0,3.581052
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.75292,18.75292,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.384076,3.308021,0,0.0495986,-0.0495986,4.634681,77.24453,0.1116319,0.05183054,0,0,3.308021
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,18.06971,18.06971,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.439185,3.258422,0,0.1200973,-0.1200973,4.508087,75.13464,0.1116319,0.1255017,0,0,3.258422
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,17.39239,17.39239,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.572627,3.138325,0,0.1337218,-0.1337218,4.367132,72.78539,0.1116319,0.1397393,0,0,3.138325
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,16.81519,16.81519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.721207,3.004603,0,0,0,4.367132,72.78539,0.1116319,0,0,0,3.004603
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2531651,20.21185,16.22622,0,0,0,0,0,0,0,0,0,0,0.2531651,0,0,0,0,1.721207,3.004603,0.2531651,0,0.2531651,4.607306,76.78827,0.1103652,0,0.2025321,0,3.257768
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5986797,26.99628,17.19214,0.2334316,0.2334316,0,0,0,0.2334316,256.469,0,0,0,0.5986797,0.2457175,0.2334316,0,0,1.468042,3.232451,0.3529623,0,0.3529623,4.942155,82.36908,0.1086463,0.2567748,0.4789438,0,3.831131
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.048662,38.10685,19.74239,0.2031931,0.2031931,0,-1,0,0.2031931,516.0913,0,0,0,1.048662,0.2138875,0.2031931,0,0,1.115079,3.550117,0.8347746,0,0.8347746,5.734092,95.568,0.1047867,0.2235125,0.8389297,0,4.59878
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.440717,49.46278,22.34566,1.00884,1.00884,0,0,0,1.00884,142.8093,0.09847586,0,0,1.440717,1.061936,1.00884,0,0,0.2803047,4.301414,0.2803047,0,0.2803047,6.000012,100,0.1035514,1.109724,1.152574,0,5.742132
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.352658,50.1172,24.54842,0.06421666,0.06421666,0,0,0,0.06421666,2106.397,1.285062,0,0,1.352658,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1035514,0.07063833,1.082126,0,5.906347
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.542772,57.25051,26.66872,0,0,0,0,0,0,0,1.542772,0,0,1.542772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1035514,0,1.234217,0,6.096461
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.495183,58.62329,28.70657,0,0,0,0,0,0,0,1.495183,0,0,1.495183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1035514,0,1.196146,0,6.048872
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.415415,58.22924,29.98464,0.1509837,0.1509837,0,-1,0,0.1509837,937.4617,1.256484,0,0,1.415415,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1035514,0.1660821,1.132332,0,5.969103
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.209449,53.97915,30.5265,0.01574229,0.01574229,0,0,0,0.01574229,7682.805,1.192878,0,0,1.209449,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1035514,0.01731651,0.9675593,0,5.763138
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8916405,47.68124,31.09191,0.980801,0.980801,0,0,0,0.980801,90.90942,0,1.110223E-16,0,0.8916405,1.032422,0.980801,0,0,0,4.553689,0,0.1407816,-0.1407816,5.851615,97.52673,0.1035514,1.078881,0.7133124,0,5.44533
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4417223,38.30698,30.56184,0.1343243,0.1343243,0,0,0,0.1343243,328.8477,0.1439043,0,0,0.4417223,0.1413939,0.1343243,0,0,0.156424,4.412907,0.156424,0,0.156424,6.000012,100,0.1028747,0.1477567,0.3533778,0,4.85463
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,28.84203,28.84203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1028747,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,27.18113,27.18113,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1028747,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,25.82649,25.82649,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1028747,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,24.5013,24.5013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1028747,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.15844,23.15844,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1028747,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,22.01583,22.01583,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1028747,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,21.08525,21.08525,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1028747,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,20.17823,20.17823,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1028747,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,19.44791,19.44791,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1028747,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,18.78237,18.78237,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1028747,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,18.10505,18.10505,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1028747,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,17.41006,17.41006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1028747,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,16.83875,16.83875,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1028747,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3983325,22.60794,16.24978,0.1536748,0.1536748,0,0,0,0.1536748,259.2048,0,0,0,0.3983325,0.161763,0.1536748,0,0,1.748024,2.980467,0.2365696,0,0.2365696,4.56612,76.10185,0.1018678,0.1690423,0.318666,0,3.3788
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7786599,30.20657,17.20981,0.4731738,0.4731738,0,0,0,0.4731738,164.5611,0,0,0,0.7786599,0.4980777,0.4731738,0,0,1.511454,3.19338,0.2805823,0,0.2805823,4.832304,80.53824,0.1006989,0.5204911,0.622928,0,3.97204
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9527882,36.25644,19.76006,0.4992956,0.4992956,0,-1,0,0.4992956,190.8265,0,0,0,0.9527882,0.5255743,0.4992956,0,0,1.230872,3.445904,0.4272139,0,0.4272139,5.237595,87.29307,0.09896976,0.5492252,0.7622306,0,4.398692
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.266749,45.60052,22.34566,1.051225,1.051225,0,0,0,1.051225,120.5021,0,0,0,1.266749,1.106553,1.051225,0,0,0.8036583,3.830396,0.1601958,0,0.1601958,5.38957,89.82598,0.09833658,1.156348,1.013399,0,5.097145
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.344323,49.94944,24.56609,1.170109,1.170109,0,0,0,1.170109,114.8887,0,0,0,1.344323,1.231694,1.170109,0,0,0.6434625,3.974573,0.1126292,0,0.1126292,5.496419,91.6068,0.09789623,1.28712,1.075458,0,5.318895
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.541167,57.23269,26.68639,0.01805045,0.01805045,0,0,0,0.01805045,8538.111,0.9913334,0,0,1.541167,0.01900047,0.01805045,0,0,0.5308334,4.075939,0.5308334,0,0.5308334,6.000012,100,0.09587284,0.01985549,1.232934,0,5.617106
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.547552,59.97762,28.72424,0.9154886,0.9154886,0,0,0,0.9154886,169.041,0.5838793,0,0,1.547552,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.09587284,1.007037,1.238041,0,6.101241
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.413307,58.21363,30.01409,0.7148089,0.7148089,0,-1,0,0.7148089,197.7181,0.6608762,0,0,1.413307,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.09587284,0.7862899,1.130645,0,5.966996
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.111594,51.80878,30.56184,0.4708928,0.4708928,0,0,0,0.4708928,236.061,0.6159178,0,0,1.111594,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.09587284,0.5179821,0.8892756,0,5.665283
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7557327,44.9427,31.12725,0.8617901,0.8617901,0,0,0,0.8617901,87.69337,0,1.110223E-16,0,0.7557327,0.9071475,0.8617901,0,0,0,4.553689,0,0.1514147,-0.1514147,5.840407,97.33992,0.09587284,0.9479691,0.6045862,0,5.309422
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3975137,37.54626,30.60896,0.562947,0.562947,0,0,0,0.562947,70.61299,0,0,0,0.3975137,0.5925757,0.562947,0,0,0.1682386,4.402274,0,0.1950621,-0.1950621,5.634793,93.91303,0.09587284,0.6192417,0.3180109,0,4.799788
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,28.88915,28.88915,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.3849742,4.207212,0,0.6226181,-0.6226181,4.978496,82.97477,0.09587284,0.6506359,0,0,4.207212
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,27.23413,27.23413,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.076772,3.584594,0,1.207669,-1.207669,3.705501,61.75823,0.09587284,1.262014,0,0,3.584594
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,25.87361,25.87361,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.418627,2.376925,0,1.048536,-1.048536,2.600247,43.33737,0.09587284,1.09572,0,0,2.376925
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,24.54842,24.54842,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.583667,1.328389,0,0.6019691,-0.6019691,1.965716,32.76187,0.09587284,0.6290577,0,0,1.328389
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,23.19378,23.19378,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.252521,0.72642,0,0.2011757,-0.2011757,1.753659,29.22758,0.09587284,0.2102286,0,0,0.72642
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,22.04528,22.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.476049,0.5252443,0,0,0,1.753659,29.22758,0.09587284,0,0,0,0.5252443
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,21.13826,21.13826,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.476049,0.5252443,0,0.1392211,-0.1392211,1.606907,26.78172,0.09587284,0.1454861,0,0,0.5252443
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,20.22535,20.22535,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.63074,0.3860232,0,0.1533701,-0.1533701,1.44524,24.08729,0.09587284,0.1602718,0,0,0.3860232
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,19.47736,19.47736,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.801151,0.232653,0,0.1724939,-0.1724939,1.263416,21.05688,0.09587284,0.1802562,0,0,0.232653
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,18.81771,18.81771,0.1681152,0.05715112,0,-1,0,0.05715112,0,0,0.1109641,0.1277756,0,0.06015908,0.05715112,0,0,4.992811,0.06015908,0,0.06015908,-0.06015908,1.200002,20,0.09587284,0.1849267,0,0,0.06015908
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,18.14038,18.14038,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09587284,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,17.44539,17.44539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.09587284,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,16.86231,16.86231,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1043926,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2588132,20.35114,16.27334,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,34.28595,0,0,0,0.2588132,0,0,0.9451333,0.8978766,3.679654,1.242,1.15669,0,1.15669,3.606518,60.10851,0.1129158,0.8303534,0.2070506,1.7,1.500813
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6257788,27.50628,17.22748,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,93.50025,0,0,0,0.6257788,0,0,1.03072,0.9791837,2.522964,2.283021,1.604962,0,1.604962,5.129119,85.48515,0.1198069,0.7362084,0.500623,1.7,2.9088
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9762145,36.72881,19.77773,0.7604667,0.7604667,0,-1,0,0.7604667,128.3704,0,0,0,0.9762145,0.8004913,0.7604667,0,0,0.9180021,3.727487,0.1757232,0,0.1757232,5.295825,88.26357,0.1191052,0.8365134,0.7809716,0,4.703701
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.429972,49.23896,22.36333,0.1933733,0.1933733,0,0,0,0.1933733,739.4879,0.4841423,0,0,1.429972,0.2035508,0.1933733,0,0,0.7422789,3.885638,0.7422789,0,0.7422789,6.000012,100,0.1162294,0.2127106,1.143978,0,5.31561
