Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.502991,53.64625,24.56609,0.2867025,0.2867025,0,0,0,0.2867025,524.2336,1.201199,0,0,1.502991,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1162294,0.3153727,1.202392,0,6.05668
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.681329,60.89147,26.72173,1.180311,1.180311,0,0,0,1.180311,142.448,0.4388971,0,0,1.681329,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1162294,1.298342,1.345064,0,6.235018
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.677248,63.45384,28.75369,0.3924495,0.3924495,0,0,0,0.3924495,427.3792,1.264143,0,0,1.677248,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1162294,0.4316945,1.341798,0,6.230937
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.459116,59.40015,30.04943,0.3333146,0.3333146,0,-1,0,0.3333146,437.7592,1.108258,0,0,1.459116,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1162294,0.3666461,1.167292,0,6.012805
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.190423,53.64065,30.60896,1.107579,1.107579,0,0,0,1.107579,107.4798,0.02455078,0,0,1.190423,1.165873,1.107579,0,0,0,4.553689,0,0,0,6.000012,100,0.1162294,1.218337,0.9523388,0,5.744112
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.8227958,46.3522,31.17437,1.054173,1.054173,0,0,0,1.054173,78.05133,0,0,0,0.8227958,1.109655,1.054173,0,0,0,4.553689,0,0.2868596,-0.2868596,5.697636,94.9604,0.1162294,1.15959,0.6582366,0,5.376485
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4265793,38.1521,30.67963,0.2646061,0.2646061,0,0,0,0.2646061,161.213,0,0,0,0.4265793,0.2785327,0.2646061,0,0,0.3187329,4.266829,0.1480466,0,0.1480466,5.838085,97.30122,0.1156723,0.2910667,0.3412634,0,4.693408
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,28.95394,28.95394,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.1706863,4.400071,0,0.9740074,-0.9740074,4.811391,80.18968,0.1156723,1.485338,0,1.7,4.400071
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,27.29892,27.29892,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.252917,3.426064,0,1.452632,-1.452632,3.280183,54.6696,0.1156723,1.690179,0,0,3.426064
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,25.93839,25.93839,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,2.866952,1.973432,0,1.388395,-1.388395,1.816685,30.27803,0.1156723,1.450873,0,0,1.973432
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,24.6132,24.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.409614,0.5850368,0,0,0,1.816685,30.27803,0.1156723,0,0,0,0.5850368
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,23.2409,23.2409,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.409614,0.5850368,0,0.1626681,-0.1626681,1.645218,27.42025,0.1156723,0.1699882,0,0,0.5850368
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,22.09829,22.09829,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.590356,0.4223686,0,0.1137963,-0.1137963,1.525266,25.42105,0.1156723,0.1189171,0,0,0.4223686
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.716796,0.3085724,0,0,0,1.525266,25.42105,0.1156723,0,0,0,0.3085724
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.716796,0.3085724,0,0,0,1.525266,25.42105,0.1156723,0,0,0,0.3085724
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,19.53036,19.53036,0.06842716,0.06842716,0,-1,0,0.06842716,0,0,0,0,0,0.07202858,0.06842716,0,0,4.716796,0.3085724,0,0.07202858,-0.07202858,1.449341,24.15564,0.1156723,0.07526987,0,0,0.3085724
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,18.86482,18.86482,0.09612887,0.09612887,0,-1,0,0.09612887,0,0,0,0,0,0.1011883,0.09612887,0,0,4.796828,0.2365438,0,0.1011883,-0.1011883,1.34268,22.37795,0.1156723,0.1057418,0,0,0.2365438
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.1875,18.1875,0.04709657,0.04709657,0,-1,0,0.04709657,0,0,6.938894E-18,0,0,0.04957533,0.04709657,0,0,4.909259,0.1353555,0,0.04957533,-0.04957533,1.290423,21.507,0.1156723,0.05180622,0,0,0.1353555
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,17.47484,17.47484,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,4.964343,0.08578017,1.38,0,1.38,2.599606,43.32667,0.121182,0.0932404,0,1.7,0.08578017
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,16.90354,16.90354,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.584343,1.32778,1.38,0,1.38,3.908788,65.14635,0.1262394,0.09321053,0,1.7,1.32778
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.343916,21.77179,16.30868,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.343916,0,0,1.452632,1.38,2.204343,2.56978,1.723916,0,1.723916,5.544239,92.40379,0.1288992,0,0.2751328,1.7,2.913696
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7397125,29.56212,17.26281,0.4829254,0.4829254,0,0,0,0.4829254,153.1733,0,0,0,0.7397125,0.5083424,0.4829254,0,0,0.4804271,4.121305,0.2313701,0,0.2313701,5.763736,96.06207,0.1280616,0.5312179,0.5917701,0,4.861017
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.094748,39.10342,19.81307,0.3027418,0.3027418,0,-1,0,0.3027418,361.6112,0.5270159,0,0,1.094748,0.3186756,0.3027418,0,0,0.249057,4.329538,0.249057,0,0.249057,6.000012,100,0.1271721,0.333016,0.8757988,0,5.424286
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.478485,50.41162,22.41044,0.7591709,0.7591709,0,0,0,0.7591709,194.7499,0.6793572,0,0,1.478485,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1271721,0.835088,1.182788,0,6.032174
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.552293,54.92206,24.63087,1.327817,1.327817,0.425,0,0.172125,1.327817,116.9056,0.6019592,0,0,1.552293,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1271721,1.460599,1.241834,1.7,6.105982
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.495201,56.19724,26.76885,0,0,0,0,0,0,0,1.495201,0,0,1.495201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271721,0,1.196161,0,6.048891
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.341687,55.02366,28.82436,0.7092671,0.7092671,0,0,0,0.7092671,189.1652,0.5950896,0,0,1.341687,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1271721,0.7801939,1.073349,0,5.895376
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.253368,54.50385,30.11422,0.4107394,0.4107394,0,-1,0,0.4107394,305.1493,0.8210109,0,0,1.253368,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1271721,0.4518133,1.002695,0,5.807057
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.030455,50.16388,30.67963,0.703912,0.703912,0,0,0,0.703912,146.3897,0.2894946,0,0,1.030455,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1271721,0.7743033,0.8243637,0,5.584144
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7928228,45.83311,31.25682,0,0,0,0,0,0,0,0.7928228,0,0,0.7928228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271721,0,0.6342582,0,5.346512
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4588218,38.81475,30.74442,0.5369974,0.5369974,0,0,0,0.5369974,85.44209,0,0,0,0.4588218,0.5652605,0.5369974,0,0,0,4.553689,0,0.1064386,-0.1064386,5.887816,98.13007,0.1271721,0.5906972,0.3670575,0,5.012511
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,29.0364,29.0364,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1182651,4.44725,0,0.7188765,-0.7188765,5.130054,85.50072,0.1271721,0.7512259,0,0,4.44725
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,27.38138,27.38138,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9170168,3.728374,0,1.214452,-1.214452,3.849909,64.16502,0.1271721,1.269102,0,0,3.728374
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,26.00907,26.00907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.266407,2.513922,0,0,0,3.849909,64.16502,0.1271721,0,0,0,2.513922
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,24.68388,24.68388,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.266407,2.513922,0,1.154403,-1.154403,2.633061,43.88427,0.1271721,1.206351,0,0,2.513922
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.30568,23.30568,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.549078,1.359519,0,0.0705914,-0.0705914,2.558651,42.64411,0.1271721,0.07376801,0,0,1.359519
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,22.16307,22.16307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.627512,1.288928,0,0,0,2.558651,42.64411,0.1271721,0,0,0,1.288928
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.627512,1.288928,0,0,0,2.558651,42.64411,0.1271721,0,0,0,1.288928
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,20.30781,20.30781,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.627512,1.288928,0,0.2724001,-0.2724001,2.271517,37.85854,0.1271721,0.284658,0,0,1.288928
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,19.5657,19.5657,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.930179,1.016528,0,0.1891864,-0.1891864,2.072097,34.53487,0.1271721,0.1976998,0,0,1.016528
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.90016,18.90016,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.140386,0.8273413,0,0.06952127,-0.06952127,1.998815,33.31351,0.1271721,0.07264972,0,0,0.8273413
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,18.22284,18.22284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.217632,0.75782,0,0,0,1.998815,33.31351,0.1271721,0,0,0,0.75782
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,17.52785,17.52785,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.217632,0.75782,0,0.2259469,-0.2259469,1.760646,29.34404,0.1271721,0.2361146,0,0,0.75782
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,16.93888,16.93888,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.468684,0.531873,0,0.317525,-0.317525,1.425945,23.7657,0.1271721,0.3318136,0,0,0.531873
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07814507,17.55578,16.34402,0,0,0,0,0,0,0,0,0,0,0.07814507,0,0,0,0,4.82149,0.214348,0.07814507,0,0.07814507,1.50008,25.00128,0.1268955,0,0.06251606,0,0.2924931
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5582795,26.40293,17.29226,0.02251629,0.02251629,0,0,0,0.02251629,2479.448,0,0,0,0.5582795,0.02370135,0.02251629,0,0,4.743345,0.2846786,0.5345781,0,0.5345781,2.007226,33.45369,0.1250354,0.02476791,0.4466236,0,0.8429582
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9551336,36.41308,19.86019,0.8375573,0.8375573,0,-1,0,0.8375573,114.038,0,0,0.01232856,0.9551336,0.8816392,0.8375573,0,0,4.208766,0.765799,0.07349438,0,0.07349438,2.076948,34.61573,0.1247839,0.921313,0.7641069,0,1.720933
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.985175,39.91045,22.46345,0,0,0,0,0,0,0,0,0,0,0.985175,0,0,0,0,4.135272,0.8319439,0.985175,0,0.985175,3.011567,50.19269,0.1215079,0,0.78814,0,1.817119
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.199551,46.90177,24.69566,0.4992138,0.4992138,0,0,0,0.4992138,240.288,0,0,0,1.199551,0.5254883,0.4992138,0,0,3.150097,1.718601,0.6740629,0,0.6740629,3.65104,60.85054,0.1193639,0.5491352,0.9596409,0,2.918153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.211621,49.69027,26.8513,0.1557841,0.1557841,0,0,0,0.1557841,777.7565,0,0,0,1.211621,0.1639832,0.1557841,0,0,2.476034,2.325258,1.047637,0,1.047637,4.644916,77.41511,0.1161777,0.1713625,0.9692965,0,3.536879
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6222273,39.92735,28.90682,0.6406193,0.6406193,0,0,0,0.6406193,97.12901,0,0,0,0.6222273,0.6743361,0.6406193,0,0,1.428397,3.268132,0,0.05210891,-0.05210891,4.589988,76.49965,0.1161777,0.7046813,0.4977818,0,3.890359
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5594675,40.13623,30.21434,0.6895559,0.6895559,0,-1,0,0.6895559,81.13446,0,1.110223E-16,0,0.5594675,0.7258484,0.6895559,0,0,1.486296,3.216023,0,0.1663809,-0.1663809,4.414607,73.57664,0.1161777,0.7585115,0.447574,0,3.77549
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5200527,39.99448,30.77976,0.3497966,0.3497966,0,0,0,0.3497966,148.6729,0,0,0,0.5200527,0.3682069,0.3497966,0,0,1.671163,3.049642,0.1518458,0,0.1518458,4.558661,75.97753,0.11573,0.3847763,0.4160422,0,3.569695
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.324662,37.00396,31.35695,0.2101597,0.2101597,0,0,0,0.2101597,154.4835,0,0,0,0.324662,0.2212208,0.2101597,0,0,1.519318,3.186303,0.1034413,0,0.1034413,4.656794,77.61308,0.115427,0.2311757,0.2597296,0,3.510965
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2332748,34.8488,30.84454,0.7192758,0.7192758,0,0,0,0.7192758,32.43191,0,0,0,0.2332748,0.7571324,0.7192758,0,0,1.415876,3.2794,0,0.5238575,-0.5238575,4.104599,68.40986,0.115427,0.7912034,0.1866199,0,3.512675
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,29.11885,29.11885,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,1.99794,2.755543,0,1.052496,-1.052496,2.995171,49.91941,0.115427,1.099859,0,0,2.755543
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,27.46384,27.46384,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.167381,1.703046,0,0.871797,-0.871797,2.076216,34.60353,0.115427,0.9110278,0,0,1.703046
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,26.09153,26.09153,0.8497165,0.789687,0,-1,0,0.789687,0,0,0.06002955,0.1450012,0,0.8312495,0.789687,0,0,4.136044,0.8312495,0,0.8312495,-0.8312495,1.200002,20,0.115427,0.9346882,0,0,0.8312495
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,24.74867,24.74867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,23.37047,23.37047,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,22.22786,22.22786,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,21.2855,21.2855,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,20.36082,20.36082,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,19.61282,19.61282,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.95317,18.95317,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,18.28763,18.28763,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,17.57497,17.57497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115427,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.99778,16.99778,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205815,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1937423,19.44558,16.4088,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,97.72644,0,0,0,0.1937423,0,0,1.452632,1.38,3.679654,1.242,1.573742,0,1.573742,4.002168,66.70267,0.1248702,0.2180745,0.1549938,1.7,1.435742
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4356621,24.38313,17.35705,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,533.4513,2.220446E-16,0,0,0.4356621,0,0,1.452632,1.38,2.105912,2.658368,1.815662,0,1.815662,5.724657,95.41075,0.1273495,0.08983544,0.3485297,1.7,3.09403
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.017479,37.69843,19.92497,0.7745376,0.7745376,0,-1,0,0.7745376,131.366,0,0,0,1.017479,0.8153027,0.7745376,0,0,0.29025,4.292464,0.2021763,0,0.2021763,5.916458,98.60744,0.1267706,0.8519913,0.8139832,0,5.309943
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.124267,42.80341,22.52824,0,0,0,0,0,0,0,1.036193,0,0,1.124267,0,0,0,0,0.08807371,4.474422,0.08807371,0,0.08807371,6.000012,100,0.12652,0,0.8994132,0,5.598689
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8663805,40.11109,24.74867,0.6266069,0.6266069,0,0,0,0.6266069,138.2654,0.2067942,0,0,0.8663805,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.12652,0.6892676,0.6931043,0,5.420069
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6494555,38.30337,26.91609,1.014149,1.014149,0,0,0,1.014149,64.03947,0,2.220446E-16,0,0.6494555,1.067525,1.014149,0,0,0,4.553689,0,0.4180695,-0.4180695,5.559328,92.65528,0.12652,1.115564,0.5195644,0,5.203145
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8942054,45.36235,28.97161,1.636995,1.636995,0.425,0,0.172125,1.636995,54.62482,0,0,0,0.8942054,1.275784,1.211995,0,0,0.4645217,4.13562,0,0.3815784,-0.3815784,5.157109,85.95164,0.12652,1.800694,0.7153643,1.7,5.029825
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4462681,38.09366,30.27913,0.4585278,0.4585278,0,-1,0,0.4585278,97.32627,5.551115E-17,0,0,0.4462681,0.4826609,0.4585278,0,0,0.8884977,3.754041,0,0.03639283,-0.03639283,5.118748,85.31229,0.12652,0.5043806,0.3570144,0,4.200309
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3370389,36.71406,30.86221,0.9789355,0.9789355,0,0,0,0.9789355,34.42913,0,0,0,0.3370389,1.030458,0.9789355,0,0,0.9289342,3.717648,0,0.6934195,-0.6934195,4.387819,73.13017,0.12652,1.076829,0.2696311,0,4.054687
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1656578,34.25506,31.42174,0.3270578,0.3270578,0,0,0,0.3270578,50.65093,0,0,0,0.1656578,0.3442714,0.3270578,0,0,1.6994,3.024229,0,0.1786136,-0.1786136,4.199544,69.99226,0.12652,0.3597636,0.1325262,0,3.189887
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1179891,32.92886,30.927,0,0,0,0,0,0,0,0,0,0,0.1179891,0,0,0,0,1.89786,2.845615,0.1179891,0,0.1179891,4.311478,71.85783,0.1261859,0,0.09439126,0,2.963604
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,29.21898,29.21898,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,1.779871,2.951805,0,0.4835864,-0.4835864,3.801733,63.3621,0.1261859,0.5053478,0,0,2.951805
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,27.56396,27.56396,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.317189,2.468219,0,1.355805,-1.355805,2.37259,39.54308,0.1261859,1.416816,0,0,2.468219
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,26.17398,26.17398,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.823639,1.112414,0,0.9626468,-0.9626468,1.357871,22.63114,0.1261859,1.005966,0,0,1.112414
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,24.83112,24.83112,0.7148892,0.1422789,0,-1,0,0.1422789,0,0,0.5726104,0.6440993,0,0.1497672,0.1422789,0,0,4.893246,0.1497672,0,0.1497672,-0.1497672,1.200002,20,0.1261859,0.7863781,0,0,0.1497672
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,23.45293,23.45293,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261859,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,22.29854,22.29854,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261859,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,21.36796,21.36796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261859,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,20.44327,20.44327,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261859,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,19.69527,19.69527,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261859,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,19.03562,19.03562,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261859,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,18.35242,18.35242,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261859,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,17.63976,17.63976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261859,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,17.06256,17.06256,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1309431,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3392341,21.86524,16.47359,0.101501,0.101501,1.554133,0,0.4803782,0.101501,334.2174,0,0,0,0.3392341,0,0,1.452632,1.38,3.729359,1.197266,1.719234,0,1.719234,4.09304,68.2172,0.1334024,0.1116511,0.2713873,1.7,1.5365
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6553351,28.21987,17.41006,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,90.06187,0,0,0,0.6553351,0,0,0.9723501,0.9237326,2.010125,2.744577,1.579068,0,1.579068,5.591075,93.1844,0.1369737,0.8004149,0.5242681,1.7,3.399912
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9124954,35.72542,19.97798,0,0,0,-1,0,0,0,0.4814386,0,0,0.9124954,0,0,0,0,0.4310569,4.165738,0.4310569,0,0.4310569,6.000012,100,0.1357866,0,0.7299964,0,5.078233
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.17092,43.82962,22.57536,0.4650872,0.4650872,0,0,0,0.4650872,251.7636,0.6813547,0,0,1.17092,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1357866,0.5115959,0.9367361,0,5.724609
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.53044,54.59526,24.79579,0.0554965,0.0554965,0,0,0,0.0554965,2757.724,1.472023,0,0,1.53044,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1357866,0.06104615,1.224352,0,6.084129
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.555428,57.94833,26.9691,0,0,0,0,0,0,0,1.555428,0,0,1.555428,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357866,0,1.244343,0,6.109118
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.531164,59.9313,29.01873,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357866,0,1.224931,0,6.084853
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.28453,55.4948,30.33214,0.386288,0.386288,0,-1,0,0.386288,332.5317,0.877911,0,0,1.28453,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1357866,0.4249168,1.027624,0,5.838219
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9598514,48.89075,30.89166,0,0,0,0,0,0,0,0.9598514,0,0,0.9598514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357866,0,0.7678812,0,5.51354
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4652955,39.70434,31.47474,0,0,0,0,0,0,0,0.4652955,0,0,0.4652955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357866,0,0.3722364,0,5.018984
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2697157,35.62592,30.97412,1.149978,1.149978,0,0,0,1.149978,23.45399,0,0,0,0.2697157,1.210503,1.149978,0,0,0,4.553689,0,0.9407877,-0.9407877,5.008335,83.47208,0.1357866,1.264976,0.2157726,0,4.823405
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,29.27198,29.27198,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.04532,3.612901,0,0.4929763,-0.4929763,4.488692,74.81139,0.1357866,0.5151602,0,0,3.612901
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,27.61108,27.61108,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.593071,3.119925,0,0.9898776,-0.9898776,3.44527,57.42104,0.1357866,1.034422,0,0,3.119925
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,26.23877,26.23877,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.692935,2.130047,0,0.6142306,-0.6142306,2.797814,46.63013,0.1357866,0.6418709,0,0,2.130047
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,24.89591,24.89591,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.375413,1.515817,0,0.680845,-0.680845,2.08014,34.66893,0.1357866,0.7114831,0,0,1.515817
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,23.50593,23.50593,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.131908,0.8349718,0,0.02020102,-0.02020102,2.058846,34.31403,0.1357866,0.02111007,0,0,0.8349718
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,22.34566,22.34566,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.154354,0.8147708,0,0.1774122,-0.1774122,1.871837,31.19723,0.1357866,0.1853958,0,0,0.8147708
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,21.4033,21.4033,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.351478,0.6373585,0,0.2697098,-0.2697098,1.587538,26.45892,0.1357866,0.2818467,0,0,0.6373585
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,20.47272,20.47272,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.651156,0.3676488,0,0.100677,-0.100677,1.481415,24.69021,0.1357866,0.1052075,0,0,0.3676488
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.74239,19.74239,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.763019,0.2669718,0,0.08996543,-0.08996543,1.386583,23.10968,0.1357866,0.09401387,0,0,0.2669718
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.08274,19.08274,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.862981,0.1770063,0,0.04727812,-0.04727812,1.336748,22.27909,0.1357866,0.04940563,0,0,0.1770063
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,18.40542,18.40542,0.1654355,0.1232418,0,-1,0,0.1232418,0,0,0.04219373,0.05873729,0,0.1297282,0.1232418,0,0,4.915512,0.1297282,0,0.1297282,-0.1297282,1.200002,20,0.1357866,0.1819791,0,0,0.1297282
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,17.67509,17.67509,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382432,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,17.0979,17.0979,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1419103,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1809868,19.35012,16.51482,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,21.25426,0,0,0,0.1809868,0,0,0.8484683,0.8060449,2.299654,2.484,0.9870317,0,0.9870317,4.754749,79.24565,0.1450783,0.9366848,0.1447894,1.7,2.664987
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7016378,29.07807,17.44539,0.9603192,0.9603192,1.540755,0,0.4767261,0.9603192,73.06297,0,0,0,0.7016378,0,0,0.5804357,0.5514139,1.312623,3.372329,1.253052,0,1.253052,5.943498,99.0581,0.1479401,1.056351,0.5613102,1.7,4.073967
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9085485,35.68265,20.00743,0.3324277,0.3324277,0,-1,0,0.3324277,273.3071,0.4990536,0,0,0.9085485,0.3499238,0.3324277,0,0,0.05957103,4.500075,0.05957103,0,0.05957103,6.000012,100,0.1477793,0.3656704,0.7268388,0,5.408624
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7485008,35.51106,22.61069,0.05444653,0.05444653,0,0,0,0.05444653,1374.745,0.6911886,0,0,0.7485008,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1477793,0.05989119,0.5988007,0,5.30219
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7702911,38.34016,24.83112,0,0,0,0,0,0,0,0.7702911,0,0,0.7702911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477793,0,0.6162329,0,5.32398
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.156932,48.66088,26.99855,0,0,0,0,0,0,0,1.156932,0,0,1.156932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477793,0,0.9255457,0,5.710621
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.238266,52.89256,29.05406,0.4664998,0.4664998,0,0,0,0.4664998,265.4377,0.747214,0,0,1.238266,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1477793,0.5131498,0.9906131,0,5.791955
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.061574,50.47525,30.36159,0.4143413,0.4143413,0,-1,0,0.4143413,256.2077,0.6254257,0,0,1.061574,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1477793,0.4557755,0.8492596,0,5.615263
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6843107,43.32654,30.94467,0.4142688,0.4142688,0,0,0,0.4142688,165.1852,0.2482384,0,0,0.6843107,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1477793,0.4556957,0.5474486,0,5.238
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4924988,40.26301,31.52186,0,0,0,0,0,0,0,0.4924988,0,0,0.4924988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477793,0,0.393999,0,5.046188
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2526549,35.37808,31.02712,0.6408046,0.6408046,0,0,0,0.6408046,39.42775,0,0,0,0.2526549,0.6745312,0.6408046,0,0,0,4.553689,0,0.4218763,-0.4218763,5.555315,92.5884,0.1477793,0.7048851,0.2021239,0,4.806344
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,29.33677,29.33677,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4687514,4.131813,0,0.5994246,-0.5994246,4.923466,82.05761,0.1477793,0.6263987,0,0,4.131813
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,27.68176,27.68176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.134779,3.532388,0,0,0,4.923466,82.05761,0.1477793,0,0,0,3.532388
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,26.28589,26.28589,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.134779,3.532388,0,1.436637,-1.436637,3.409118,56.81852,0.1477793,1.501285,0,0,3.532388
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,24.94892,24.94892,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.731042,2.095751,0,1.452632,-1.452632,1.87791,31.29844,0.1477793,1.682226,0,0,2.095751
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,23.55305,23.55305,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.345077,0.6431197,0,0.2271706,-0.2271706,1.638451,27.30747,0.1477793,0.2373932,0,0,0.6431197
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,22.39277,22.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.597489,0.4159491,0,0,0,1.638451,27.30747,0.1477793,0,0,0,0.4159491
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,21.45042,21.45042,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.597489,0.4159491,0,0.03085731,-0.03085731,1.605925,26.76536,0.1477793,0.03224589,0,0,0.4159491
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,20.50806,20.50806,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.631774,0.3850918,0,0.2339267,-0.2339267,1.359344,22.65569,0.1477793,0.2444534,0,0,0.3850918
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.77773,19.77773,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.891693,0.1511651,0,0.0734307,-0.0734307,1.281942,21.36565,0.1477793,0.07673509,0,0,0.1511651
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,19.11808,19.11808,0.1670688,0.07384769,0,-1,0,0.07384769,0,0,0.09322116,0.109928,0,0.0777344,0.07384769,0,0,4.973283,0.0777344,0,0.0777344,-0.0777344,1.200002,20,0.1477793,0.1837757,0,0,0.0777344
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,18.43487,18.43487,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1477793,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,17.71043,17.71043,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1503257,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,17.12735,17.12735,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1529036,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3806273,22.61415,16.53838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3806273,0,0,1.452632,1.38,2.299654,2.484,1.760627,0,1.760627,5.488646,91.47725,0.1536202,0,0.3045019,1.7,2.864627
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.880491,32.36272,17.47484,0.927345,0.927345,0,0,0,0.927345,94.9475,0,0,0,0.880491,0.9761527,0.927345,0,0,0.539027,4.068564,0,0.0956617,-0.0956617,5.38781,89.79665,0.1536202,1.020079,0.7043928,0,4.949056
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.173783,40.96779,20.04277,0.1176623,0.1176623,0,-1,0,0.1176623,997.5858,0.4046099,0,0,1.173783,0.1238551,0.1176623,0,0,0.6453179,3.972903,0.6453179,0,0.6453179,6.000012,100,0.151967,0.1294286,0.9390263,0,5.146686
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.325398,47.23453,22.64603,0.894753,0.894753,0,0,0,0.894753,148.1301,0.3835531,0,0,1.325398,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.151967,0.9842283,1.060319,0,5.879087
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.538771,54.92353,24.89591,0.08510675,0.08510675,0,0,0,0.08510675,1808.048,1.449185,0,0,1.538771,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.151967,0.09361742,1.231017,0,6.09246
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.40157,54.28526,27.05155,0.574033,0.574033,0,0,0,0.574033,244.162,0.797325,0,0,1.40157,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.151967,0.6314363,1.121256,0,5.955259
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.486073,58.91204,29.11885,0,0,0,0,0,0,0,1.486073,0,0,1.486073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.151967,0,1.188858,0,6.039762
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.338804,56.90964,30.43226,0.3467822,0.3467822,0,-1,0,0.3467822,386.0648,0.97377,0,0,1.338804,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.151967,0.3814604,1.071043,0,5.892493
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.9136612,48.04901,31.00946,0.8584566,0.8584566,0,0,0,0.8584566,106.4307,0.01002266,0,0,0.9136612,0.9036385,0.8584566,0,0,0,4.553689,0,0,0,6.000012,100,0.151967,0.9443023,0.730929,0,5.46735
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8011018,46.36557,31.58665,0.1636693,0.1636693,0,0,0,0.1636693,489.4637,0.6288183,0,0,0.8011018,0.1722835,0.1636693,0,0,0,4.553689,0,0,0,6.000012,100,0.151967,0.1800362,0.6408814,0,5.354791
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4205444,38.49184,31.10958,1.012613,1.012613,0,0,0,1.012613,41.53061,0,0,0,0.4205444,1.065909,1.012613,0,0,0,4.553689,0,0.6453642,-0.6453642,5.319738,88.66213,0.151967,1.113874,0.3364355,0,4.974233
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,29.40156,29.40156,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7170714,3.908325,0,0.6696931,-0.6696931,4.61382,76.89684,0.151967,0.6998293,0,0,3.908325
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,27.74654,27.74654,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.461175,3.238632,0,1.36848,-1.36848,3.171316,52.85516,0.151967,1.430061,0,0,3.238632
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,26.35657,26.35657,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.981708,1.870152,0,0.9863787,-0.9863787,2.131581,35.52628,0.151967,1.030766,0,0,1.870152
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,25.01371,25.01371,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.077684,0.8837733,0,0.3962728,-0.3962728,1.713873,28.56449,0.151967,0.4141051,0,0,0.8837733
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,23.60606,23.60606,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.517987,0.4875005,0,0.06298718,-0.06298718,1.647479,27.45792,0.151967,0.0658216,0,0,0.4875005
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,22.44578,22.44578,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.587973,0.4245133,0,0.1402349,-0.1402349,1.499658,24.99425,0.151967,0.1465455,0,0,0.4245133
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,21.50342,21.50342,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.74379,0.2842784,0,0.1116035,-0.1116035,1.382018,23.03358,0.151967,0.1166257,0,0,0.2842784
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,20.52573,20.52573,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.867794,0.1726749,0,0.1311753,-0.1311753,1.243747,20.72907,0.151967,0.1370782,0,0,0.1726749
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,19.7954,19.7954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.013544,0.0414996,0,0,0,1.243747,20.72907,0.151967,0,0,0,0.0414996
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,19.12986,19.12986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.013544,0.0414996,0,0,0,1.243747,20.72907,0.151967,0,0,0,0.0414996
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,18.43487,18.43487,0.2170392,0.03942462,0,-1,0,0.03942462,0,0,0.1776146,0.1993186,0,0.0414996,0.03942462,0,0,5.013544,0.0414996,0,0.0414996,-0.0414996,1.200002,20,0.151967,0.2387432,0,0,0.0414996
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,17.72221,17.72221,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1539715,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,17.14502,17.14502,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1555535,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2592676,20.64797,16.55605,0.494253,0.494253,1.7,0,0.5202,0.494253,52.45644,0,0,0,0.2592676,0,0,1.205747,1.14546,2.299654,2.484,1.404727,0,1.404727,5.15101,85.84998,0.1581769,0.5436783,0.207414,1.7,2.743268
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6377731,27.99888,17.49251,0,0,0,0,0,0,0,0,0,0,0.6377731,0,0,0,0,0.8949272,3.748255,0.6377731,0,0.6377731,5.756054,95.93404,0.1566193,0,0.5102185,0,4.386028
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6315746,30.62882,20.06044,0.3263113,0.3263113,0,-1,0,0.3263113,193.5497,0.03093491,0,0,0.6315746,0.3434856,0.3263113,0,0,0.2571541,4.32225,0.2571541,0,0.2571541,6.000012,100,0.156,0.3589425,0.5052597,0,4.953825
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5934246,32.73184,22.67548,0.2750702,0.2750702,0,0,0,0.2750702,215.7357,0.3038771,0,0,0.5934246,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.156,0.3025772,0.4747397,0,5.147113
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.07593,44.53093,24.91358,0,0,0,0,0,0,0,1.07593,0,0,1.07593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.156,0,0.8607442,0,5.629619
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.132719,48.23084,27.081,0.3275082,0.3275082,0,0,0,0.3275082,345.8597,0.7879735,0,0,1.132719,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.156,0.3602591,0.9061751,0,5.686408
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3756363,35.63309,29.15419,0,0,0,0,0,0,0,0.3756363,0,0,0.3756363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.156,0,0.300509,0,4.929325
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.226146,34.34948,30.47938,0.1868843,0.1868843,0,-1,0,0.1868843,121.0085,0.02942565,0,0,0.226146,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.156,0.2055728,0.1809168,0,4.779835
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3101988,36.43312,31.05657,0,0,0,0,0,0,0,0.3101988,0,0,0.3101988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.156,0,0.2481591,0,4.863888
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3346062,37.4766,31.63966,0,0,0,0,0,0,0,0.3346062,0,0,0.3346062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.156,0,0.2676849,0,4.888295
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1436173,33.60335,31.1567,0.4793039,0.4793039,0,0,0,0.4793039,29.96371,0,0,0,0.1436173,0.5045304,0.4793039,0,0,0,4.553689,0,0.3609132,-0.3609132,5.619576,93.65942,0.156,0.5272343,0.1148938,0,4.697306
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,29.48401,29.48401,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4010146,4.192776,0,0.4934508,-0.4934508,5.099433,84.99039,0.156,0.5156561,0,0,4.192776
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,27.829,27.829,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9492933,3.699325,0,0.7765432,-0.7765432,4.280885,71.34794,0.156,0.8114877,0,0,3.699325
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,26.43902,26.43902,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.812119,2.922782,0,0.4664212,-0.4664212,3.789234,63.15377,0.156,0.4874102,0,0,2.922782
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.330365,2.456361,0,0,0,3.789234,63.15377,0.156,0,0,0,2.456361
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,23.67085,23.67085,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.330365,2.456361,0,0.04001877,-0.04001877,3.74705,62.45071,0.156,0.04181962,0,0,2.456361
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,22.51057,22.51057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37483,2.416342,0,0,0,3.74705,62.45071,0.156,0,0,0,2.416342
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,21.56821,21.56821,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.37483,2.416342,0,0.07906523,-0.07906523,3.663708,61.06168,0.156,0.08262317,0,0,2.416342
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.60818,20.60818,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.46268,2.337276,0,0.110126,-0.110126,3.547625,59.12697,0.156,0.1150817,0,0,2.337276
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,19.86019,19.86019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.585043,2.22715,0,0,0,3.547625,59.12697,0.156,0,0,0,2.22715
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.18287,19.18287,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.585043,2.22715,0,0.0472312,-0.0472312,3.497839,58.2972,0.156,0.04935661,0,0,2.22715
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,18.50555,18.50555,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.637522,2.179919,0,0.08710047,-0.08710047,3.406027,56.76701,0.156,0.09101999,0,0,2.179919
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,17.79289,17.79289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7343,2.092819,0,0,0,3.406027,56.76701,0.156,0,0,0,2.092819
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,17.19214,17.19214,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.7343,2.092819,0,0.0721747,-0.0721747,3.329948,55.49903,0.156,0.07542256,0,0,2.092819
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3405319,22.02637,16.60905,0.05405929,0.05405929,0,0,0,0.05405929,629.923,0,0,0,0.3405319,0.05690451,0.05405929,0,0,2.814494,2.020644,0.2836274,0,0.2836274,3.599021,59.98356,0.1553225,0.05946521,0.2724255,0,2.361176
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7994772,30.94278,17.53963,0.9465719,0.9465719,0,0,0,0.9465719,84.46027,0,1.110223E-16,0,0.7994772,0.9963915,0.9465719,0,0,2.530867,2.275909,0,0.1969143,-0.1969143,3.391455,56.52414,0.1553225,1.041229,0.6395817,0,3.075386
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.205315,41.69271,20.10756,0.8958907,0.8958907,0,-1,0,0.8958907,134.5382,0,0,0,1.205315,0.9430429,0.8958907,0,0,2.74966,2.078995,0.2622726,0,0.2622726,3.640269,60.67102,0.1547012,0.9854798,0.9642524,0,3.28431
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.416533,49.37519,22.72849,0,0,0,0,0,0,0,0,0,0,1.416533,0,0,0,0,2.487388,2.31504,1.416533,0,1.416533,4.98411,83.06834,0.1514299,0,1.133227,0,3.731573
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.602451,56.60451,24.97837,0.726482,0.726482,0,0,0,0.726482,220.5768,0,0,0,1.602451,0.7647179,0.726482,0,0,1.070855,3.58992,0.8377331,0,0.8377331,5.778853,96.31403,0.1495596,0.7991303,1.281961,0,5.192371
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.559251,58.27658,27.15168,0,0,0,0,0,0,0,1.32613,0,0,1.559251,0,0,0,0,0.2331216,4.343879,0.2331216,0,0.2331216,6.000012,100,0.1490473,0,1.247401,0,5.903131
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.411527,57.18714,29.21898,0.3567453,0.3567453,0,0,0,0.3567453,395.6681,1.036006,0,0,1.411527,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1490473,0.3924198,1.129222,0,5.965216
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.519883,61.6031,30.56184,0.06961709,0.06961709,0,-1,0,0.06961709,2183.204,1.446602,0,0,1.519883,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1490473,0.07657879,1.215906,0,6.073572
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.229905,55.18793,31.14492,0.7598699,0.7598699,0,0,0,0.7598699,161.8573,0.430042,0,0,1.229905,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1490473,0.8358569,0.9839241,0,5.783594
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9523792,49.69231,31.73978,0.1924263,0.1924263,0,0,0,0.1924263,494.9319,0.7498252,0,0,0.9523792,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1490473,0.211669,0.7619034,0,5.506068
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4838513,39.82083,31.25682,1.103158,1.103158,0,0,0,1.103158,43.86057,0,0,0,0.4838513,1.161219,1.103158,0,0,0,4.553689,0,0.6773676,-0.6773676,5.286004,88.09989,0.1490473,1.213474,0.387081,0,5.03754
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,29.58414,29.58414,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7526306,3.876321,0,0.6079659,-0.6079659,4.645152,77.41904,0.1490473,0.6353244,0,0,3.876321
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,27.92912,27.92912,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.428148,3.268356,0,0.7104096,-0.7104096,3.896314,64.93844,0.1490473,0.7423781,0,0,3.268356
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,26.52148,26.52148,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.217492,2.557946,0,0.6527367,-0.6527367,3.208269,53.47105,0.1490473,0.6821098,0,0,2.557946
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,25.17862,25.17862,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.942755,1.905209,0,0.0299616,-0.0299616,3.176687,52.94468,0.1490473,0.03130987,0,0,1.905209
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.77097,23.77097,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.976046,1.875248,0,0.08416639,-0.08416639,3.087968,51.46603,0.1490473,0.08795388,0,0,1.875248
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,22.59303,22.59303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.069564,1.791081,0,0,0,3.087968,51.46603,0.1490473,0,0,0,1.791081
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,21.65067,21.65067,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.069564,1.791081,0,0.1825981,-0.1825981,2.895492,48.25811,0.1490473,0.1908151,0,0,1.791081
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,20.67297,20.67297,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.272451,1.608483,0,0.1743084,-0.1743084,2.711755,45.19583,0.1490473,0.1821523,0,0,1.608483
