Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,25.16095,25.16095,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1284127,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,24.18325,24.18325,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1284127,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.19378,23.19378,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1284127,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,22.29854,22.29854,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1284127,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,21.53287,21.53287,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1284127,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,20.80255,20.80255,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1284127,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,20.10756,20.10756,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1284127,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,19.54803,19.54803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1284127,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08366967,20.27084,18.95317,0.5990035,0.5990035,0,0,0,0.5990035,13.96814,0,1.110223E-16,0,0.08366967,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5468603,-0.5468603,3.063596,51.05983,0.1284127,0.6589038,0.06693574,0,2.39849
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3934934,26.4483,20.0251,0,0,0,0,0,0,0,0,0,0,0.3934934,0,0,0,0,3.095255,1.76796,0.3934934,0,0.3934934,3.436896,57.28149,0.1281214,0,0.3147947,0,2.161453
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6242973,33.32861,22.71082,0,0,0,-1,0,0,0,0,0,0,0.6242973,0,0,0,0,2.701761,2.122104,0.6242973,0,0.6242973,4.029157,67.15248,0.127662,0,0.4994379,0,2.746401
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.000239,43.64305,25.50844,0.2381894,0.2381894,0,0,0,0.2381894,419.9344,0,0,0,1.000239,0.2507257,0.2381894,0,0,2.077464,2.683971,0.7495133,0,0.7495133,4.740208,79.0033,0.1271147,0.2620083,0.8001912,0,3.684211
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.302704,53.08779,27.97624,0.08140835,0.08140835,0,0,0,0.08140835,1600.21,0,0,0,1.302704,0.085693,0.08140835,0,0,1.327951,3.358533,1.217011,0,1.217011,5.894766,98.2459,0.1262361,0.08954919,1.042163,0,4.661238
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.389834,57.82513,30.16722,0.5402458,0.5402458,0,0,0,0.5402458,257.2595,0.7102147,0,0,1.389834,0.5686798,0.5402458,0,0,0.1109392,4.453844,0.1109392,0,0.1109392,6.000012,100,0.1261566,0.5942703,1.111867,0,5.843678
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.420435,61.13261,32.21685,0,0,0,0,0,0,0,1.420435,0,0,1.420435,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261566,0,1.136348,0,5.974123
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.158765,56.37631,33.54204,1.110597,1.110597,0,-1,0,1.110597,104.3371,0,2.220446E-16,0,1.158765,1.16905,1.110597,0,0,0,4.553689,0,0.01028509,-0.01028509,5.989171,99.81931,0.1261566,1.221657,0.9270118,0,5.712454
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7023745,47.14817,34.12513,0.2738234,0.2738234,0,0,0,0.2738234,256.5064,0.4027115,0,0,0.7023745,0.2882351,0.2738234,0,0,0.01142787,4.543404,0.01142787,0,0.01142787,6.000012,100,0.1261484,0.3012057,0.5618996,0,5.245779
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4948089,43.65644,34.68465,0.5566262,0.5566262,0,0,0,0.5566262,88.89429,0,0,0,0.4948089,0.5859223,0.5566262,0,0,0,4.553689,0,0.09111341,-0.09111341,5.90397,98.39931,0.1261484,0.6122888,0.3958471,0,5.048498
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2031675,37.77591,34.22525,1.151031,1.151031,0,0,0,1.151031,17.65091,0,2.220446E-16,0,0.2031675,1.211612,1.151031,0,0,0.1012371,4.462575,0,1.008444,-1.008444,4.840976,80.68278,0.1261484,1.266135,0.162534,0,4.665743
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09514722,34.26244,32.63502,0,0,0,0,0,0,0,0,0,0,0.09514722,0,0,0,0,1.221731,3.454131,0.09514722,0,0.09514722,4.931241,82.18719,0.1260803,0,0.07611778,0,3.549278
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.126584,3.539764,0,0,0,4.931241,82.18719,0.1260803,0,0,0,3.539764
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,29.55469,29.55469,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.126584,3.539764,0,0.5536523,-0.5536523,4.34764,72.46053,0.1260803,0.5785666,0,0,3.539764
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,28.07637,28.07637,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.741753,2.986111,0,1.057025,-1.057025,3.233438,53.89053,0.1260803,1.104591,0,0,2.986111
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,26.53915,26.53915,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.916225,1.929087,0,0.2556278,-0.2556278,2.963983,49.39962,0.1260803,0.267131,0,0,1.929087
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,25.29641,25.29641,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.200256,1.673459,0,0.1353249,-0.1353249,2.821338,47.02221,0.1260803,0.1414146,0,0,1.673459
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,24.31872,24.31872,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.350617,1.538134,0,0.07274896,-0.07274896,2.744654,45.74414,0.1260803,0.07602266,0,0,1.538134
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,23.32335,23.32335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.431449,1.465385,0,0,0,2.744654,45.74414,0.1260803,0,0,0,1.465385
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,22.41044,22.41044,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.431449,1.465385,0,0.06187829,-0.06187829,2.679428,44.65705,0.1260803,0.06466281,0,0,1.465385
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.65067,21.65067,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.500202,1.403507,0,0.05098968,-0.05098968,2.62568,43.76125,0.1260803,0.05328422,0,0,1.403507
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,20.92034,20.92034,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.556858,1.352517,0,0.121029,-0.121029,2.498105,41.63499,0.1260803,0.1264753,0,0,1.352517
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,20.22535,20.22535,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.691334,1.231488,0,0.06081723,-0.06081723,2.433998,40.56655,0.1260803,0.063554,0,0,1.231488
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,19.64816,19.64816,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.758909,1.170671,0,0.00300794,-0.00300794,2.430827,40.5137,0.1260803,0.003143298,0,0,1.170671
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1793123,21.89786,19.04741,0.9507049,0.9507049,0,0,0,0.9507049,18.86099,0,0,0,0.1793123,1.000742,0.9507049,0,0,3.762251,1.167663,0,0.8214297,-0.8214297,1.564964,26.08268,0.1260803,1.045775,0.1434499,0,1.346975
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2307749,23.83516,20.12523,0.2029582,0.2029582,0,0,0,0.2029582,113.7056,0,0,0,0.2307749,0.2136403,0.2029582,0,0,4.674951,0.3462331,0.01713463,0,0.01713463,1.581219,26.35361,0.1260681,0.2232541,0.1846199,0,0.577008
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.586015,32.7737,22.84039,0.3112087,0.3112087,0,-1,0,0.3112087,188.3029,0,0,0,0.586015,0.3275881,0.3112087,0,0,4.657816,0.3616543,0.2584269,0,0.2584269,1.826385,30.43969,0.1258836,0.3423296,0.468812,0,0.9476693
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7034374,37.96994,25.66158,0.5386361,0.5386361,0,0,0,0.5386361,130.596,0,0,0,0.7034374,0.5669854,0.5386361,0,0,4.399389,0.5942385,0.136452,0,0.136452,1.955835,32.59718,0.1257863,0.5924997,0.5627499,0,1.297676
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8933282,44.41736,28.14116,0,0,0,0,0,0,0,0,0,0,0.8933282,0,0,0,0,4.262938,0.7170452,0.8933282,0,0.8933282,2.80332,46.72191,0.1251536,0,0.7146626,0,1.610373
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9799612,48.66352,30.31447,0.509554,0.509554,0,0,0,0.509554,192.3174,0,0,0,0.9799612,0.5363726,0.509554,0,0,3.369609,1.521041,0.4435886,0,0.4435886,3.224145,53.73564,0.1248418,0.5605094,0.7839689,0,2.501002
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9856457,51.12486,32.36998,0.2578231,0.2578231,0,0,0,0.2578231,382.2953,0,0,0,0.9856457,0.2713927,0.2578231,0,0,2.926021,1.92027,0.7142529,0,0.7142529,3.901745,65.02895,0.1243429,0.2836054,0.7885166,0,2.905916
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8814492,50.38626,33.69518,0,0,0,-1,0,0,0,0,0,0,0.8814492,0,0,0,0,2.211768,2.563098,0.8814492,0,0.8814492,4.737961,78.96586,0.1237328,0,0.7051593,0,3.444547
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7906216,49.10067,34.2547,0.1150903,0.1150903,0,0,0,0.1150903,686.9577,0,0,0,0.7906216,0.1211477,0.1150903,0,0,1.330319,3.356402,0.6694739,0,0.6694739,5.37308,89.55115,0.1232733,0.1265993,0.6324973,0,4.147024
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3508241,41.0786,34.82011,0.6030219,0.6030219,0,0,0,0.6030219,58.17767,0,0,0,0.3508241,0.6347598,0.6030219,0,0,0.6608446,3.958929,0,0.2839358,-0.2839358,5.073785,84.56292,0.1232733,0.663324,0.2806593,0,4.309753
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1369274,36.76836,34.39016,0,0,0,0,0,0,0,0,0,0,0.1369274,0,0,0,0,0.9763287,3.674993,0.1369274,0,0.1369274,5.203686,86.72793,0.1231798,0,0.1095419,0,3.81192
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.0852747,34.24063,32.78226,1.390901,1.390901,0.425,0,0.172125,1.390901,6.130895,0,0,0,0.0852747,1.016738,0.9659014,0,0,0.8394014,3.798228,0,0.9314636,-0.9314636,4.221837,70.36381,0.1231798,1.529992,0.06821977,1.7,3.883502
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,31.17437,31.17437,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.874361,2.866764,0,0.9204497,-0.9204497,3.251598,54.19319,0.1231798,0.9618699,0,0,2.866764
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,29.7196,29.7196,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.897083,1.946314,0,0.2379611,-0.2379611,3.000765,50.01265,0.1231798,0.2486694,0,0,1.946314
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,28.2295,28.2295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161484,1.708353,0,0,0,3.000765,50.01265,0.1231798,0,0,0,1.708353
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,26.68639,26.68639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161484,1.708353,0,0,0,3.000765,50.01265,0.1231798,0,0,0,1.708353
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,25.44366,25.44366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161484,1.708353,0,0,0,3.000765,50.01265,0.1231798,0,0,0,1.708353
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,24.46596,24.46596,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.161484,1.708353,0,0.1150126,-0.1150126,2.879531,47.99209,0.1231798,0.1201882,0,0,1.708353
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,23.45293,23.45293,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.289276,1.593341,0,0.08473633,-0.08473633,2.790211,46.50343,0.1231798,0.08854947,0,0,1.593341
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,22.54591,22.54591,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.383427,1.508604,0,0.1681946,-0.1681946,2.612918,43.54855,0.1231798,0.1757634,0,0,1.508604
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,21.79791,21.79791,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.57031,1.34041,0,0.1428254,-0.1428254,2.462367,41.03937,0.1231798,0.1492525,0,0,1.34041
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,21.0558,21.0558,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.729005,1.197584,0,0.2552506,-0.2552506,2.19331,36.55508,0.1231798,0.2667369,0,0,1.197584
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,20.36082,20.36082,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.012617,0.9423338,0,0.1126745,-0.1126745,2.07454,34.5756,0.1231798,0.1177449,0,0,0.9423338
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,19.77773,19.77773,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.137811,0.8296592,0,0.1312438,-0.1312438,1.936197,32.26988,0.1231798,0.1371498,0,0,0.8296592
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.208286,22.48753,19.1652,0.6265583,0.6265583,0,0,0,0.6265583,33.24287,0,0,0,0.208286,0.6595351,0.6265583,0,0,4.283637,0.6984154,0,0.4512491,-0.4512491,1.460539,24.34226,0.1231798,0.6892142,0.1666288,0,0.9067014
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5150767,28.80408,20.27836,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,76.17714,0,0,0,0.5150767,0,0,1.023843,0.9726513,4.785025,0.2471663,1.487728,0,1.487728,2.871921,47.86526,0.1242983,0.7437722,0.4120614,1.7,0.762243
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.012899,41.06102,22.99353,0.5915101,0.5915101,0,-1,0,0.5915101,171.2395,0,0,0,1.012899,0.6226422,0.5915101,0,0,3.297297,1.586121,0.3902565,0,0.3902565,3.242151,54.03574,0.1240323,0.6506611,0.8103189,0,2.59902
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.193538,48.09186,25.82649,0.8019656,0.8019656,0,0,0,0.8019656,148.8266,0,0,0,1.193538,0.8441743,0.8019656,0,0,2.907041,1.937352,0.3493638,0,0.3493638,3.573587,59.55966,0.123795,0.8821622,0.9548305,0,3.13089
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.530992,59.03062,28.31196,0.3105868,0.3105868,0,0,0,0.3105868,492.9354,0,0,0,1.530992,0.3269334,0.3105868,0,0,2.557677,2.25178,1.204059,0,1.204059,4.715857,78.59746,0.1229844,0.3416454,1.224794,0,3.782772
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.625225,64.32803,30.49705,0.7693541,0.7693541,0,0,0,0.7693541,211.2454,0,0,0,1.625225,0.8098465,0.7693541,0,0,1.353618,3.335433,0.8153787,0,0.8153787,5.489393,91.4897,0.1224414,0.8462895,1.30018,0,4.960658
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.532681,64.49458,32.55257,0.8563578,0.8563578,0,0,0,0.8563578,178.9767,0.09301195,0,0,1.532681,0.9014293,0.8563578,0,0,0.5382395,4.069273,0.5382395,0,0.5382395,6.000012,100,0.1220856,0.9419936,1.226145,0,5.601954
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.456009,64.1479,33.87776,0.4127919,0.4127919,0,-1,0,0.4127919,352.7222,1.021491,0,0,1.456009,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1220856,0.4540711,1.164807,0,6.009698
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.175343,57.84813,34.45495,0,0,0,0,0,0,0,1.175343,0,0,1.175343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220856,0,0.9402745,0,5.729032
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7466932,49.03552,35.02037,0,0,0,0,0,0,0,0.7466932,0,0,0.7466932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220856,0,0.5973545,0,5.300382
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2658057,39.24285,34.55508,0,0,0,0,0,0,0,0.2658057,0,0,0.2658057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220856,0,0.2126445,0,4.819495
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03431789,33.53156,32.94718,0.6329224,0.6329224,0,0,0,0.6329224,5.422132,0,0,0,0.03431789,0.6662341,0.6329224,0,0,0,4.553689,0,0.6319162,-0.6319162,5.333914,88.89838,0.1220856,0.6962147,0.02745431,0,4.588007
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,31.35695,31.35695,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7021292,3.921773,0,0.5482881,-0.5482881,4.755967,79.26596,0.1220856,0.5729611,0,0,3.921773
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,29.88452,29.88452,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.311338,3.373485,0,0.6147633,-0.6147633,4.10795,68.4657,0.1220856,0.6424276,0,0,3.373485
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,28.39441,28.39441,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.994408,2.758721,0,0.4890353,-0.4890353,3.592462,59.87424,0.1220856,0.5110419,0,0,2.758721
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,26.83363,26.83363,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.537781,2.269686,0,0.1109666,-0.1109666,3.475492,57.92476,0.1220856,0.1159601,0,0,2.269686
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,25.5909,25.5909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.661077,2.158719,0,0,0,3.475492,57.92476,0.1220856,0,0,0,2.158719
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,24.6132,24.6132,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.661077,2.158719,0,0.1642245,-0.1642245,3.302385,55.03963,0.1220856,0.1716146,0,0,2.158719
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,23.62373,23.62373,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.843549,1.994495,0,0.1385358,-0.1385358,3.156355,52.60581,0.1220856,0.1447699,0,0,1.994495
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,22.71082,22.71082,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.997478,1.855959,0,0.07372694,-0.07372694,3.07864,51.31057,0.1220856,0.07704465,0,0,1.855959
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.95104,21.95104,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.079396,1.782232,0,0.05230962,-0.05230962,3.023501,50.39158,0.1220856,0.05466355,0,0,1.782232
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,21.22072,21.22072,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.137518,1.729923,0,0.1171171,-0.1171171,2.900048,48.33405,0.1220856,0.1223874,0,0,1.729923
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,20.5434,20.5434,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.267648,1.612805,0,0.3552067,-0.3552067,2.525628,42.09371,0.1220856,0.371191,0,0,1.612805
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,19.94264,19.94264,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.662323,1.257599,0,0.1226506,-0.1226506,2.396343,39.93896,0.1220856,0.1281699,0,0,1.257599
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3365189,24.76952,19.33011,0.04281811,0.04281811,0,0,0,0.04281811,785.9266,0,0,0,0.3365189,0.04507169,0.04281811,0,0,3.798601,1.134948,0.2914472,0,0.2914472,2.672834,44.54714,0.1218938,0.04709992,0.2692151,0,1.471467
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7059746,32.36264,20.4256,0.06702725,0.06702725,0,0,0,0.06702725,1053.265,0,0,0,0.7059746,0.07055499,0.06702725,0,0,3.507154,1.397251,0.6354196,0,0.6354196,3.275646,54.59399,0.1214777,0.07372997,0.5647797,0,2.103225
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.103002,43.06544,23.14077,0,0,0,-1,0,0,0,0,0,0,1.103002,0,0,0,0,2.871734,1.969128,1.103002,0,1.103002,4.322045,72.03394,0.1207621,0,0.8824015,0,3.07213
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.294315,50.52238,25.9914,0,0,0,0,0,0,0,0,0,0,1.294315,0,0,0,0,1.768732,2.96183,1.294315,0,1.294315,5.54994,92.49882,0.1199331,0,1.035452,0,4.256145
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.300466,53.637,28.47687,0.5927808,0.5927808,0,0,0,0.5927808,219.384,0.2020692,0,0,1.300466,0.6239798,0.5927808,0,0,0.4744173,4.126713,0.4744173,0,0.4744173,6.000012,100,0.1196321,0.6520589,1.040373,0,5.42718
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.537967,62.18139,30.64429,0.9618064,0.9618064,0,0,0,0.9618064,159.904,0.5255391,0,0,1.537967,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1196321,1.057987,1.230373,0,6.091656
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.561729,65.496,32.71748,0.7763596,0.7763596,0,0,0,0.7763596,201.1605,0.7445082,0,0,1.561729,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1196321,0.8539955,1.249383,0,6.115418
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.380639,62.37396,34.025,1.881631,1.38,0,-1,0,1.38,100.0463,2.220446E-16,0.501631,0.6897941,1.380639,1.452632,1.38,0,0,0,4.553689,0,0.07199303,-0.07199303,5.924125,98.73521,0.1196321,2.069794,1.104511,0,5.934328
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.184432,58.21807,34.58453,0,0,0,0,0,0,0,1.10444,0,0,1.184432,0,0,0,0,0.07999226,4.481696,0.07999226,0,0.07999226,6.000012,100,0.1195815,0,0.9475456,0,5.666128
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.8074688,50.44614,35.14994,0.3096734,0.3096734,0,0,0,0.3096734,260.7485,0.4814968,0,0,0.8074688,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1195815,0.3406407,0.645975,0,5.361158
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4811204,43.39372,34.68465,0,0,0,0,0,0,0,0.4811204,0,0,0.4811204,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195815,0,0.3848963,0,5.034809
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07431781,34.38418,33.11209,0.1824703,0.1824703,0,0,0,0.1824703,40.72871,0,2.775558E-17,0,0.07431781,0.192074,0.1824703,0,0,0,4.553689,0,0.1177562,-0.1177562,5.875886,97.93124,0.1195815,0.2007173,0.05945425,0,4.628007
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,31.50419,31.50419,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1308402,4.435933,0,0.7698905,-0.7698905,5.06435,84.40567,0.1195815,0.8045355,0,0,4.435933
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,30.04943,30.04943,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9862741,3.666042,0,0.287717,-0.287717,4.76107,79.35101,0.1195815,0.3006642,0,0,3.666042
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,28.55933,28.55933,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.30596,3.378325,0,0.4375378,-0.4375378,4.299865,71.66427,0.1195815,0.457227,0,0,3.378325
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,26.99855,26.99855,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.792113,2.940788,0,0.1881496,-0.1881496,4.101538,68.35883,0.1195815,0.1966163,0,0,2.940788
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.75581,25.75581,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.001168,2.752638,0,0.06098189,-0.06098189,4.037257,67.28748,0.1195815,0.06372607,0,0,2.752638
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,24.77812,24.77812,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.068925,2.691656,0,0.1338513,-0.1338513,3.896165,64.93596,0.1195815,0.1398746,0,0,2.691656
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,23.78864,23.78864,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.217649,2.557805,0,0.01381015,-0.01381015,3.881608,64.69334,0.1195815,0.01443161,0,0,2.557805
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,22.85806,22.85806,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.232994,2.543995,0,0.1511957,-0.1511957,3.722234,62.03711,0.1195815,0.1579995,0,0,2.543995
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,22.09829,22.09829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400989,2.392799,0,0,0,3.722234,62.03711,0.1195815,0,0,0,2.392799
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,21.36796,21.36796,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.400989,2.392799,0,0.1716963,-0.1716963,3.54125,59.02072,0.1195815,0.1794226,0,0,2.392799
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,20.69064,20.69064,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.591763,2.221103,0,0.1549843,-0.1549843,3.377882,56.29793,0.1195815,0.1619586,0,0,2.221103
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,20.10756,20.10756,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.763967,2.066118,0,0.2474068,-0.2474068,3.117093,51.95144,0.1195815,0.2585402,0,0,2.066118
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3098714,24.47752,19.47736,0.04313857,0.04313857,0,0,0,0.04313857,718.3163,0,0,0,0.3098714,0.04540902,0.04313857,0,0,3.038864,1.818712,0.2644624,0,0.2644624,3.367984,56.13295,0.1194145,0.04745243,0.2478971,0,2.128583
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7992496,34.26093,20.59052,0.8266725,0.8266725,0,0,0,0.8266725,96.68273,0,0,0,0.7992496,0.8701816,0.8266725,0,0,2.774401,2.056728,0,0.07093199,-0.07093199,3.293215,54.8868,0.1194145,0.9093397,0.6393996,0,2.855977
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.17734,44.81031,23.30568,0.5241094,0.5241094,0,-1,0,0.5241094,224.6364,0,0,0,1.17734,0.5516941,0.5241094,0,0,2.853215,1.985796,0.6256462,0,0.6256462,3.886755,64.77912,0.1190212,0.5765203,0.9418722,0,3.163136
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.40925,53.3517,26.13865,0.7485525,0.7485525,0,0,0,0.7485525,188.2634,0,0,0,1.40925,0.78795,0.7485525,0,0,2.227569,2.548877,0.6213002,0,0.6213002,4.476172,74.60271,0.1186333,0.8234077,1.1274,0,3.958127
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.605853,61.36769,28.62411,1.937266,1.937266,1.7,0,0.5202,1.937266,82.89274,0,0,0,1.605853,0.249754,0.2372663,0,0,1.606268,3.108047,1.356099,0,1.356099,5.762681,96.04449,0.1196009,2.130993,1.284683,1.7,4.713901
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.662227,65.73972,30.79154,0.5945955,0.5945955,0,0,0,0.5945955,279.5559,0.7861677,0,0,1.662227,0.62589,0.5945955,0,0,0.2501693,4.328537,0.2501693,0,0.2501693,6.000012,100,0.1194452,0.6540551,1.329782,0,5.990764
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.443517,62.53888,32.86472,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,78.37531,2.220446E-16,0,0,1.443517,1.452632,1.38,0,0,0,4.553689,0,0.009114243,-0.009114243,5.990405,99.83988,0.1194452,2.025981,1.154814,1.7,5.997206
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.37363,62.35611,34.15458,0.4114588,0.4114588,0,-1,0,0.4114588,333.8438,0.9303883,0,0,1.37363,0.4331145,0.4114588,0,0,0.01012694,4.544575,0.01012694,0,0.01012694,6.000012,100,0.119439,0.4526047,1.098904,0,5.918204
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.203077,58.82529,34.71999,0.1607782,0.1607782,0,0,0,0.1607782,748.2836,1.033837,0,0,1.203077,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.119439,0.176856,0.9624615,0,5.756766
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.8215495,50.89417,35.2854,0.2994043,0.2994043,0,0,0,0.2994043,274.3947,0.5063872,0,0,0.8215495,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.119439,0.3293447,0.6572396,0,5.375238
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3849908,41.75258,34.85545,0.3209153,0.3209153,0,0,0,0.3209153,119.9665,0.04718515,0,0,0.3849908,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.119439,0.3530069,0.3079926,0,4.93868
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04703238,34.05098,33.24755,0.7854297,0.7854297,0,0,0,0.7854297,5.988109,0,1.110223E-16,0,0.04703238,0.8267681,0.7854297,0,0,0,4.553689,0,0.7797357,-0.7797357,5.178098,86.30147,0.119439,0.8639727,0.03762591,0,4.600721
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,31.65733,31.65733,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8663731,3.773953,0,0.5260293,-0.5260293,4.623615,77.0601,0.119439,0.5497006,0,0,3.773953
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,30.179,30.179,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.45085,3.247924,0,0.8479177,-0.8479177,3.729831,62.16373,0.119439,0.886074,0,0,3.247924
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,28.70657,28.70657,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.392981,2.400006,0,0.4506035,-0.4506035,3.254853,54.24745,0.119439,0.4708807,0,0,2.400006
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,27.15168,27.15168,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.893651,1.949403,0,0.06211959,-0.06211959,3.189373,53.15612,0.119439,0.06491497,0,0,1.949403
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,25.89128,25.89128,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.962673,1.887283,0,0.2986961,-0.2986961,2.87452,47.90857,0.119439,0.3121374,0,0,1.887283
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,24.91358,24.91358,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.294558,1.588587,0,0.1081305,-0.1081305,2.76054,46.00892,0.119439,0.1129964,0,0,1.588587
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,23.91821,23.91821,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.414703,1.480456,0,0.1148252,-0.1148252,2.639504,43.99165,0.119439,0.1199923,0,0,1.480456
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,22.99353,22.99353,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.542286,1.365631,0,0.2023826,-0.2023826,2.426174,40.43616,0.119439,0.2114898,0,0,1.365631
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,22.24553,22.24553,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.767156,1.163249,0,0.07076495,-0.07076495,2.351581,39.19294,0.119439,0.07394937,0,0,1.163249
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,21.50342,21.50342,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.845783,1.092484,0,0.192838,-0.192838,2.148312,35.80513,0.119439,0.2015157,0,0,1.092484
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,20.83788,20.83788,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.060048,0.8996457,0,0.03595952,-0.03595952,2.110408,35.17339,0.119439,0.0375777,0,0,0.8996457
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,20.24302,20.24302,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.100003,0.8636863,0,0.1130836,-0.1130836,1.991207,33.18672,0.119439,0.1181724,0,0,0.8636863
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3247497,24.90138,19.64816,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,35.54698,0,0,0,0.3247497,0.5142936,0.4885789,0,0,4.225651,0.7506026,0,0.1895439,-0.1895439,1.79141,29.85678,0.119439,1.004937,0.2597998,1.7,1.075352
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7060958,32.70127,20.73776,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7060958,0,0,1.452632,1.38,4.436256,0.5610587,2.086096,0,2.086096,3.770454,62.84078,0.1197609,0,0.5648767,1.7,1.267154
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.146113,44.32215,23.45293,0.519138,0.519138,0,-1,0,0.519138,220.7723,0,0,0,1.146113,0.546461,0.519138,0,0,2.35016,2.438545,0.599652,0,0.599652,4.339334,72.32209,0.1193924,0.5710518,0.9168904,0,3.584658
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.413646,53.65703,26.30356,0.3969824,0.3969824,0,0,0,0.3969824,356.0979,0,0,0,1.413646,0.4178762,0.3969824,0,0,1.750508,2.978232,0.9957697,0,0.9957697,5.284004,88.06657,0.1187856,0.4366807,1.130917,0,4.391878
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.617793,61.87466,28.77136,0.2351685,0.2351685,0,0,0,0.2351685,687.9293,0.6155092,0,0,1.617793,0.2475458,0.2351685,0,0,0.7547383,3.874424,0.7547383,0,0.7547383,6.000012,100,0.1183297,0.2586854,1.294235,0,5.492218
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.623004,64.85524,30.94467,0.6127449,0.6127449,0,0,0,0.6127449,264.8744,0.9780096,0,0,1.623004,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1183297,0.6740194,1.298403,0,6.176693
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.514905,64.58625,32.9943,0.8619216,0.8619216,0,0,0,0.8619216,175.759,0.6076187,0,0,1.514905,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1183297,0.9481137,1.211924,0,6.068594
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.403469,63.29344,34.29004,0.3757234,0.3757234,0,-1,0,0.3757234,373.5377,1.00797,0,0,1.403469,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1183297,0.4132957,1.122775,0,5.957158
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.16297,58.03123,34.85545,0.311122,0.311122,0,0,0,0.311122,373.7986,0.835473,0,0,1.16297,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1183297,0.3422342,0.9303759,0,5.716659
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8724918,52.1268,35.41498,0.6280499,0.6280499,0,0,0,0.6280499,138.9208,0.2113867,0,0,0.8724918,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1183297,0.6908548,0.6979935,0,5.426181
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5375213,44.7649,34.94969,0,0,0,0,0,0,0,0.5375213,0,0,0.5375213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183297,0,0.4300171,0,5.09121
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1151075,35.35916,33.37713,0.6465244,0.6465244,0,0,0,0.6465244,17.80404,1.110223E-16,0,0,0.1151075,0.6805519,0.6465244,0,0,0,4.553689,0,0.5654445,-0.5654445,5.403981,90.06617,0.1183297,0.7111768,0.09208597,0,4.668797
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,31.7869,31.7869,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6282716,3.988245,0,0.7859865,-0.7859865,4.575479,76.25783,0.1183297,0.8213559,0,0,3.988245
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,30.31447,30.31447,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.50159,3.202258,0,0.5911645,-0.5911645,3.952337,65.87215,0.1183297,0.6177669,0,0,3.202258
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,28.84203,28.84203,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.158439,2.611094,0,0.8387785,-0.8387785,3.068186,51.13634,0.1183297,0.8765236,0,0,2.611094
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,27.28125,27.28125,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.090415,1.772315,0,0.1577909,-0.1577909,2.90186,48.36424,0.1183297,0.1648914,0,0,1.772315
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,26.02085,26.02085,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.265739,1.614524,0,0.06224715,-0.06224715,2.836246,47.27067,0.1183297,0.06504827,0,0,1.614524
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,25.04316,25.04316,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.334902,1.552277,0,0.09760226,-0.09760226,2.733364,45.55598,0.1183297,0.1019944,0,0,1.552277
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,24.03601,24.03601,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.443349,1.454675,0,0.06994876,-0.06994876,2.659632,44.32711,0.1183297,0.07309645,0,0,1.454675
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,23.10543,23.10543,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.52107,1.384726,0,0.06750546,-0.06750546,2.588475,43.14116,0.1183297,0.07054321,0,0,1.384726
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,22.36333,22.36333,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.596076,1.31722,0,0.2385739,-0.2385739,2.336996,38.94985,0.1183297,0.2493097,0,0,1.31722
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,21.61533,21.61533,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.861158,1.078647,0,0.005293291,-0.005293291,2.331416,38.85686,0.1183297,0.005531488,0,0,1.078647
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,20.95568,20.95568,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.86704,1.073353,0,0.02622299,-0.02622299,2.303775,38.39617,0.1183297,0.02740302,0,0,1.073353
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,20.37259,20.37259,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.896176,1.04713,0,0.1213903,-0.1213903,2.175818,36.26356,0.1183297,0.1268529,0,0,1.04713
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2112903,23.14314,19.76006,0.08017341,0.08017341,0,0,0,0.08017341,263.5416,0,0,0,0.2112903,0.08439307,0.08017341,0,0,4.031054,0.9257399,0.1268972,0,0.1268972,2.296203,38.26998,0.1182534,0.08819076,0.1690322,0,1.13703
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6601264,32.01144,20.87322,0.4661163,0.4661163,0,0,0,0.4661163,141.6227,0,0,0,0.6601264,0.4906488,0.4661163,0,0,3.904157,1.039947,0.1694777,0,0.1694777,2.456984,40.94965,0.1181517,0.512728,0.5281012,0,1.700074
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.079127,43.10425,23.60606,0,0,0,-1,0,0,0,0,0,0,1.079127,0,0,0,0,3.734679,1.192477,1.079127,0,1.079127,3.480734,58.01212,0.1175078,0,0.8633019,0,2.271605
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.148701,47.85242,26.45669,0.4790406,0.4790406,0,0,0,0.4790406,239.792,0,0,0,1.148701,0.5042533,0.4790406,0,0,2.655552,2.163692,0.644448,0,0.644448,4.092111,68.20171,0.1171267,0.5269447,0.918961,0,3.312393
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.530755,59.80117,28.92449,0.1750958,0.1750958,0,0,0,0.1750958,874.2386,0,0,0,1.530755,0.1843114,0.1750958,0,0,2.011104,2.743695,1.346444,0,1.346444,5.36946,89.49082,0.1163383,0.1926054,1.224604,0,4.27445
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.536847,62.72586,31.09191,0.298328,0.298328,0,0,0,0.298328,515.1534,0.5581569,0,0,1.536847,0.3140294,0.298328,0,0,0.6646603,3.955495,0.6646603,0,0.6646603,6.000012,100,0.115953,0.3281608,1.229477,0,5.492342
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.510463,64.66404,33.14743,0,0,0,0,0,0,0,1.510463,0,0,1.510463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.115953,0,1.20837,0,6.064152
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.390326,63.15991,34.45495,0.5040424,0.5040424,0,-1,0,0.5040424,275.8351,0.859755,0,0,1.390326,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.115953,0.5544466,1.112261,0,5.944015
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.109697,56.97668,35.02037,1.048559,1.048559,0,0,0,1.048559,105.8306,0.005950258,0,0,1.109697,1.103746,1.048559,0,0,0,4.553689,0,0,0,6.000012,100,0.115953,1.153415,0.8877573,0,5.663385
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6834544,48.31903,35.55044,0.1367077,0.1367077,0,0,0,0.1367077,499.9385,0.5395516,0,0,0.6834544,0.1439028,0.1367077,0,0,0,4.553689,0,0,0,6.000012,100,0.115953,0.1503785,0.5467635,0,5.237144
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4594933,43.44054,35.12049,0.3637899,0.3637899,0,0,0,0.3637899,126.3073,0.07655656,0,0,0.4594933,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.115953,0.4001689,0.3675946,0,5.013182
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06452465,34.63642,33.53026,0.6722855,0.6722855,0,0,0,0.6722855,9.597805,0,0,0,0.06452465,0.707669,0.6722855,0,0,0,4.553689,0,0.6431443,-0.6431443,5.322078,88.70113,0.115953,0.7395141,0.05161972,0,4.618214
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,31.92237,31.92237,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7146048,3.910545,0,0.4508412,-0.4508412,4.84685,80.78067,0.115953,0.471129,0,0,3.910545
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,30.46171,30.46171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.215539,3.459703,0,0,0,4.84685,80.78067,0.115953,0,0,0,3.459703
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,28.97161,28.97161,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.215539,3.459703,0,0.8072035,-0.8072035,3.995983,66.59958,0.115953,0.8435276,0,0,3.459703
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,27.39905,27.39905,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.112432,2.6525,0,0.003462396,-0.003462396,3.992333,66.53875,0.115953,0.003618203,0,0,2.6525
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,26.13865,26.13865,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.116279,2.649038,0,0.03709275,-0.03709275,3.953234,65.8871,0.115953,0.03876192,0,0,2.649038
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,25.16095,25.16095,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.157493,2.611945,0,0.07034374,-0.07034374,3.879085,64.65129,0.115953,0.07350921,0,0,2.611945
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,24.16558,24.16558,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.235653,2.541601,0,0.203702,-0.203702,3.664365,61.07262,0.115953,0.2128686,0,0,2.541601
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,23.2409,23.2409,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.461989,2.337899,0,0.160874,-0.160874,3.494788,58.24636,0.115953,0.1681133,0,0,2.337899
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,22.48112,22.48112,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.640738,2.177025,0,0.3708469,-0.3708469,3.103881,51.73125,0.115953,0.387535,0,0,2.177025
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,21.73312,21.73312,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.05279,1.806178,0,0.2045625,-0.2045625,2.888253,48.13746,0.115953,0.2137679,0,0,1.806178
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,21.08525,21.08525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.280082,1.601616,0,0,0,2.888253,48.13746,0.115953,0,0,0,1.601616
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,20.49039,20.49039,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.280082,1.601616,0,0.2258181,-0.2258181,2.65022,44.17025,0.115953,0.2359799,0,0,1.601616
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3436058,25.47236,19.89552,0.5442641,0.5442641,0,0,0,0.5442641,63.13218,0,1.110223E-16,0,0.3436058,0.5729095,0.5442641,0,0,3.53099,1.375798,0,0.2293038,-0.2293038,2.408513,40.1418,0.115953,0.5986905,0.2748846,0,1.719403
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8181422,35.06507,21.0028,0.5623951,0.5623951,0,0,0,0.5623951,145.4746,0,0,0,0.8181422,0.5919949,0.5623951,0,0,3.785772,1.146494,0.2261473,0,0.2261473,2.623055,43.7175,0.1158225,0.6186346,0.6545137,0,1.964636
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.119894,44.11873,23.7533,0.6695659,0.6695659,0,-1,0,0.6695659,167.2567,0,0,0,1.119894,0.7048062,0.6695659,0,0,3.559625,1.350026,0.4150874,0,0.4150874,3.016842,50.28059,0.1155837,0.7365225,0.8959149,0,2.46992
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.446551,54.81062,26.60393,0.6539809,0.6539809,0,0,0,0.6539809,221.1916,0,0,0,1.446551,0.688401,0.6539809,0,0,3.144538,1.723605,0.7581499,0,0.7581499,3.736086,62.26797,0.1151501,0.719379,1.157241,0,3.170156
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.581999,61.34052,29.0894,0.7009209,0.7009209,0,0,0,0.7009209,225.7029,0,0,0,1.581999,0.7378114,0.7009209,0,0,2.386388,2.40594,0.8441875,0,0.8441875,4.536952,75.61572,0.1146711,0.771013,1.265599,0,3.987939
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.478799,61.42088,31.25682,0,0,0,0,0,0,0,0,0,0,1.478799,0,0,0,0,1.5422,3.165709,1.478799,0,1.478799,5.939865,98.99754,0.1138415,0,1.183039,0,4.644508
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.336993,60.39026,33.31234,0.4198374,0.4198374,0,0,0,0.4198374,318.455,0.8316582,0,0,1.336993,0.4419341,0.4198374,0,0,0.06340101,4.496628,0.06340101,0,0.06340101,6.000012,100,0.1138062,0.4618211,1.069595,0,5.833622
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.241211,59.62609,34.61987,0.3625141,0.3625141,0,-1,0,0.3625141,342.3898,0.8596174,0,0,1.241211,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1138062,0.3987655,0.9929689,0,5.7949
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.09945,56.93231,35.18528,0.4476879,0.4476879,0,0,0,0.4476879,245.5839,0.6281991,0,0,1.09945,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1138062,0.4924567,0.8795596,0,5.653139
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.8120646,51.17213,35.71535,1.124917,1.124917,0,0,0,1.124917,72.18887,0,0,0,0.8120646,1.184123,1.124917,0,0,0,4.553689,0,0.3720583,-0.3720583,5.607828,93.46362,0.1138062,1.237408,0.6496517,0,5.365754
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4183556,42.79432,35.25006,0,0,0,0,0,0,0,0.004957575,0,0,0.4183556,0,0,0,0,0.4133981,4.181631,0.4133981,0,0.4133981,6.000012,100,0.1135766,0,0.3346845,0,4.599987
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08241002,35.09423,33.67751,0.4952481,0.4952481,0,0,0,0.4952481,16.64015,0,5.551115E-17,0,0.08241002,0.5213138,0.4952481,0,0,0,4.553689,0,0.4389038,-0.4389038,5.537367,92.28926,0.1135766,0.544773,0.06592801,0,4.636099
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4876709,4.114785,0,0,0,5.537367,92.28926,0.1135766,0,0,0,4.114785
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,30.59717,30.59717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4876709,4.114785,0,0,0,5.537367,92.28926,0.1135766,0,0,0,4.114785
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,29.10707,29.10707,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.4876709,4.114785,0,0.4650525,-0.4650525,5.047158,84.11914,0.1135766,0.4859798,0,0,4.114785
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,27.54629,27.54629,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.004396,3.649733,0,0.0197828,-0.0197828,5.026306,83.77159,0.1135766,0.02067303,0,0,3.649733
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,26.28589,26.28589,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.026377,3.62995,0,0.3098687,-0.3098687,4.699675,78.32777,0.1135766,0.3238128,0,0,3.62995
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,25.29641,25.29641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.370675,3.320081,0,0,0,4.699675,78.32777,0.1135766,0,0,0,3.320081
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.30105,24.30105,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.370675,3.320081,0,0.05823577,-0.05823577,4.638289,77.30466,0.1135766,0.06085638,0,0,3.320081
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,23.35869,23.35869,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.435382,3.261845,0,0.0963265,-0.0963265,4.536752,75.61239,0.1135766,0.1006612,0,0,3.261845
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,22.59303,22.59303,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.542411,3.165519,0,0.052349,-0.052349,4.481572,74.69271,0.1135766,0.05470471,0,0,3.165519
