Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,21.85092,21.85092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.600577,3.11317,0,0,0,4.481572,74.69271,0.1135766,0,0,0,3.11317
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,21.18538,21.18538,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.600577,3.11317,0,0.2048815,-0.2048815,4.265607,71.09332,0.1135766,0.2141012,0,0,3.11317
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,20.60818,20.60818,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.828223,2.908288,0,0.1511975,-0.1511975,4.106231,68.43705,0.1135766,0.1580014,0,0,2.908288
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.22292,23.5859,20.00743,0.6913754,0.6913754,0,0,0,0.6913754,32.24297,0,0,0,0.22292,0.7277635,0.6913754,0,0,1.99622,2.757091,0,0.5048436,-0.5048436,3.57408,59.56787,0.1135766,0.7605129,0.178336,0,2.980011
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6237162,31.63855,21.13826,0.551659,0.551659,0,0,0,0.551659,113.0619,0,0,0,0.6237162,0.5806937,0.551659,0,0,2.557157,2.252247,0.04302256,0,0.04302256,3.614894,60.24812,0.1135528,0.6068249,0.498973,0,2.875963
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9588698,40.9843,23.88877,1.062457,1.062457,0,-1,0,1.062457,90.25026,0,0,0,0.9588698,1.118375,1.062457,0,0,2.514135,2.290968,0,0.1595055,-0.1595055,3.446761,57.4459,0.1135528,1.168702,0.7670958,0,3.249837
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.175815,48.80543,26.76885,0,0,0,0,0,0,0,0,0,0,1.175815,0,0,0,0,2.691363,2.131462,1.175815,0,1.175815,4.562236,76.03712,0.112905,0,0.9406517,0,3.307277
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.419781,57.45483,29.27198,0.3411944,0.3411944,0,0,0,0.3411944,416.1208,0,0,0,1.419781,0.359152,0.3411944,0,0,1.515549,3.189695,1.060629,0,1.060629,5.568438,92.80711,0.1123269,0.3753139,1.135825,0,4.609476
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.577803,64.26978,31.43941,0.2655964,0.2655964,0,0,0,0.2655964,594.0607,0.8433089,0,0,1.577803,0.2795751,0.2655964,0,0,0.4549195,4.144261,0.4549195,0,0.4549195,6.000012,100,0.1120808,0.292156,1.262243,0,5.722065
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.497991,64.75333,33.47726,0.7018018,0.7018018,0,0,0,0.7018018,213.4493,0.7592525,0,0,1.497991,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1120808,0.771982,1.198393,0,6.05168
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.374704,63.16899,34.78478,0.6117995,0.6117995,0,-1,0,0.6117995,224.6984,0.730704,0,0,1.374704,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1120808,0.6729795,1.099763,0,5.928392
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9523664,53.79504,35.35019,0.9975386,0.9975386,0,0,0,0.9975386,95.47163,0,0,0,0.9523664,1.050041,0.9975386,0,0,0,4.553689,0,0.09767419,-0.09767419,5.897054,98.28404,0.1120808,1.097292,0.7618931,0,5.506055
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7486023,50.022,35.88027,0.5735449,0.5735449,0,0,0,0.5735449,130.522,0.03634387,0,0,0.7486023,0.6037315,0.5735449,0,0,0.1085269,4.456015,0.1085269,0,0.1085269,6.000012,100,0.1120223,0.6308994,0.5988818,0,5.204617
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.297275,40.70581,35.41498,0.5383376,0.5383376,0,0,0,0.5383376,55.22091,0,0,0,0.297275,0.5666713,0.5383376,0,0,0,4.553689,0,0.2693963,-0.2693963,5.716043,95.2672,0.1120223,0.5921714,0.23782,0,4.850964
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05993235,34.87132,33.84242,0.9544964,0.9544964,0,0,0,0.9544964,6.27895,0,2.220446E-16,0,0.05993235,1.004733,0.9544964,0,0,0.2993292,4.284293,0,0.9448007,-0.9448007,4.720136,78.66878,0.1120223,1.049946,0.04794588,0,4.344225
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,32.25219,32.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349108,3.339492,0,0,0,4.720136,78.66878,0.1120223,0,0,0,3.339492
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,30.74442,30.74442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349108,3.339492,0,0,0,4.720136,78.66878,0.1120223,0,0,0,3.339492
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,29.25431,29.25431,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.349108,3.339492,0,0.0453859,-0.0453859,4.672295,77.87143,0.1120223,0.04742827,0,0,3.339492
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,27.69354,27.69354,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.399536,3.294106,0,0.04852815,-0.04852815,4.621142,77.01888,0.1120223,0.05071192,0,0,3.294106
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,26.42135,26.42135,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.453457,3.245578,0,0.05644176,-0.05644176,4.561647,76.0273,0.1120223,0.05898164,0,0,3.245578
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,25.44366,25.44366,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.51617,3.189136,0,0.02943133,-0.02943133,4.530624,75.51025,0.1120223,0.03075574,0,0,3.189136
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,24.43062,24.43062,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.548871,3.159705,0,0.1813074,-0.1813074,4.339509,72.325,0.1120223,0.1894663,0,0,3.159705
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,23.4706,23.4706,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.750324,2.978397,0,0.0220957,-0.0220957,4.316218,71.93682,0.1120223,0.02309001,0,0,2.978397
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,22.71082,22.71082,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.774875,2.956302,0,0.1733528,-0.1733528,4.133488,68.89133,0.1120223,0.1811537,0,0,2.956302
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,21.96282,21.96282,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,1.967489,2.782949,0,0.129778,-0.129778,3.99669,66.61137,0.1120223,0.135618,0,0,2.782949
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,21.30317,21.30317,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.111687,2.653171,0,0.1071779,-0.1071779,3.883715,64.72845,0.1120223,0.1120009,0,0,2.653171
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,20.72009,20.72009,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.230773,2.545993,0,0.07245122,-0.07245122,3.807344,63.45561,0.1120223,0.07571153,0,0,2.545993
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1448942,22.43571,20.12523,1.364181,1.364181,0.425,0,0.172125,1.364181,10.62133,0,2.220446E-16,0,0.1448942,0.9886119,0.9391813,0,0,2.311275,2.473542,0,0.8437177,-0.8437177,2.917988,48.63303,0.1120223,1.500599,0.1159153,1.7,2.618436
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6216191,31.72029,21.25017,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,127.5851,0,0,0,0.6216191,0,0,1.212781,1.152142,3.248739,1.629824,1.773761,0,1.773761,4.600725,76.6786,0.1129199,0.5359411,0.4972953,1.7,2.251443
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7125372,36.38226,24.03601,0.3621186,0.3621186,0,-1,0,0.3621186,196.769,0,0,0,0.7125372,0.3811775,0.3621186,0,0,1.474978,3.226209,0.3313597,0,0.3313597,4.915081,81.91785,0.1127415,0.3983305,0.5700297,0,3.938746
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.310491,52.03802,26.95143,1.40761,1.40761,1.249081,0,0.397099,1.40761,93.10044,0,0,0,1.310491,0.1668729,0.1585293,0,0,1.143618,3.524432,1.143618,0,1.143618,6.000012,100,0.1133152,1.548371,1.048393,1.7,4.834924
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.224496,53.06705,29.46635,1.04431,1.04431,0,0,0,1.04431,117.254,0.1252218,0,0,1.224496,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1133152,1.148741,0.9795964,0,5.778184
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.02966,51.2479,31.63966,0.4697316,0.4697316,0,0,0,0.4697316,219.2018,0.5352058,0,0,1.02966,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1133152,0.5167048,0.8237281,0,5.583349
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.071403,54.52984,33.67751,0.3880459,0.3880459,0,0,0,0.3880459,276.102,0.6629332,0,0,1.071403,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1133152,0.4268505,0.8571221,0,5.625092
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.197205,59.00164,34.98503,0.03512974,0.03512974,0,-1,0,0.03512974,3407.953,1.160226,0,0,1.197205,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1133152,0.03864272,0.9577641,0,5.750894
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4133017,43.01391,35.55044,0.09836178,0.09836178,0,0,0,0.09836178,420.1853,0.309763,0,0,0.4133017,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1133152,0.108198,0.3306414,0,4.96699
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3046816,41.53131,36.08052,0.3472509,0.3472509,0,0,0,0.3472509,87.74105,0,0,0,0.3046816,0.3655272,0.3472509,0,0,0,4.553689,0,0.06084567,-0.06084567,5.935875,98.93105,0.1133152,0.3819759,0.2437453,0,4.85837
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3617549,42.11071,35.61523,0.3337973,0.3337973,0,0,0,0.3337973,108.3756,0,0,0,0.3617549,0.3513656,0.3337973,0,0,0.0676063,4.492843,0.01038931,0,0.01038931,5.945731,99.09532,0.1133096,0.367177,0.2894039,0,4.854598
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08900883,35.55952,34.025,0.5742618,0.5742618,0,0,0,0.5742618,15.49969,0,0,0,0.08900883,0.6044861,0.5742618,0,0,0.05721699,4.502193,0,0.5154773,-0.5154773,5.40237,90.03933,0.1133096,0.631688,0.07120707,0,4.591202
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,32.43477,32.43477,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6299695,3.986716,0,0.7622797,-0.7622797,4.598857,76.64746,0.1133096,0.7965823,0,0,3.986716
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,30.90933,30.90933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476947,3.224437,0,0,0,4.598857,76.64746,0.1133096,0,0,0,3.224437
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,29.41923,29.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476947,3.224437,0,0,0,4.598857,76.64746,0.1133096,0,0,0,3.224437
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,27.84667,27.84667,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.476947,3.224437,0,0.0753447,-0.0753447,4.519437,75.32379,0.1133096,0.07873521,0,0,3.224437
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,26.5686,26.5686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.560663,3.149092,0,0,0,4.519437,75.32379,0.1133096,0,0,0,3.149092
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,25.5909,25.5909,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.560663,3.149092,0,0.2154929,-0.2154929,4.292287,71.53798,0.1133096,0.2251901,0,0,3.149092
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,24.58376,24.58376,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.8001,2.933599,0,0.07548371,-0.07548371,4.21272,70.21187,0.1133096,0.07888047,0,0,2.933599
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,23.62373,23.62373,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.883971,2.858115,0,0.1732497,-0.1732497,4.030099,67.16818,0.1133096,0.1810459,0,0,2.858115
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,22.85806,22.85806,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.07647,2.684865,0,0.1919089,-0.1919089,3.82781,63.7967,0.1133096,0.2005448,0,0,2.684865
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,22.09829,22.09829,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.289702,2.492957,0,0.1613296,-0.1613296,3.657753,60.96243,0.1133096,0.1685895,0,0,2.492957
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,21.43275,21.43275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.468958,2.331627,0,0,0,3.657753,60.96243,0.1133096,0,0,0,2.331627
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,20.87322,20.87322,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.468958,2.331627,0,0.2005326,-0.2005326,3.446373,57.43944,0.1133096,0.2095565,0,0,2.331627
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2361905,24.06272,20.26069,0.7345993,0.7345993,0,0,0,0.7345993,32.15228,0,0,0,0.2361905,0.7732624,0.7345993,0,0,2.691772,2.131094,0,0.537072,-0.537072,2.88025,48.00407,0.1133096,0.8080593,0.1889524,0,2.367285
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5347799,30.33634,21.4033,0,0,0,0,0,0,0,0,0,0,0.5347799,0,0,0,0,3.288518,1.594023,0.5347799,0,0.5347799,3.387586,56.45966,0.1130232,0,0.4278239,0,2.128803
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9774912,41.70779,24.20092,0.4947779,0.4947779,0,-1,0,0.4947779,197.5616,0,0,0,0.9774912,0.5208189,0.4947779,0,0,2.753738,2.075325,0.4566723,0,0.4566723,3.820824,63.68027,0.1127797,0.5442557,0.781993,0,3.052816
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.348629,53.1398,27.13401,0,0,0,0,0,0,0,0,0,0,1.348629,0,0,0,0,2.297066,2.48633,1.348629,0,1.348629,5.100246,85.00392,0.1120667,0,1.078903,0,3.834959
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.410273,57.68729,29.64893,0,0,0,0,0,0,0,0.4618362,0,0,1.410273,0,0,0,0,0.9484369,3.700096,0.9484369,0,0.9484369,6.000012,100,0.1115707,0,1.128219,0,5.110369
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.172158,54.65459,31.82224,0,0,0,0,0,0,0,1.172158,0,0,1.172158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115707,0,0.9377263,0,5.725847
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.135065,56.22166,33.87776,0.5138996,0.5138996,0,0,0,0.5138996,220.8728,0.5941176,0,0,1.135065,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1115707,0.5652896,0.9080517,0,5.688754
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.121382,57.44309,35.18528,1.242158,1.242158,0,-1,0,1.242158,90.27692,0,2.220446E-16,0,1.121382,1.307535,1.242158,0,0,0,4.553689,0,0.1861527,-0.1861527,5.80379,96.72964,0.1115707,1.366374,0.8971057,0,5.675071
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.103316,57.64458,35.71535,0,0,0,0,0,0,0,0.8964801,0,0,1.103316,0,0,0,0,0.2068363,4.367536,0.2068363,0,0.2068363,6.000012,100,0.1114631,0,0.8826531,0,5.470853
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7628877,50.72342,36.24543,0,0,0,0,0,0,0,0.7628877,0,0,0.7628877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1114631,0,0.6103101,0,5.316576
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3200369,41.50469,35.78014,0.3824525,0.3824525,0,0,0,0.3824525,83.68019,0,0,0,0.3200369,0.4025815,0.3824525,0,0,0,4.553689,0,0.08254457,-0.08254457,5.913002,98.54984,0.1114631,0.4206977,0.2560295,0,4.873726
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08525247,35.69624,34.22525,0.2150091,0.2150091,0,0,0,0.2150091,39.65063,0,2.775558E-17,0,0.08525247,0.2263254,0.2150091,0,0,0.09171619,4.471144,0,0.1410729,-0.1410729,5.764298,96.07145,0.1114631,0.23651,0.06820197,0,4.556397
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,32.63502,32.63502,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2484639,4.330071,0,0.9978181,-0.9978181,4.712506,78.54161,0.1114631,1.04272,0,0,4.330071
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,31.10958,31.10958,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.357151,3.332253,0,0.8627377,-0.8627377,3.803101,63.38488,0.1114631,0.9015608,0,0,3.332253
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,29.60181,29.60181,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.315748,2.469516,0,0.4861228,-0.4861228,3.290682,54.84459,0.1114631,0.5079983,0,0,2.469516
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,28.02925,28.02925,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.855884,1.983393,0,0.05064333,-0.05064333,3.237299,53.95488,0.1114631,0.05292228,0,0,1.983393
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,26.75118,26.75118,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.912155,1.93275,0,0.2312039,-0.2312039,2.993589,49.89305,0.1114631,0.2416081,0,0,1.93275
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,25.75581,25.75581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.169048,1.701546,0,0,0,2.993589,49.89305,0.1114631,0,0,0,1.701546
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,24.76634,24.76634,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.169048,1.701546,0,0.301363,-0.301363,2.675925,44.59866,0.1114631,0.3149243,0,0,1.701546
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,23.78864,23.78864,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.503896,1.400183,0,0.1253072,-0.1253072,2.543839,42.39724,0.1114631,0.130946,0,0,1.400183
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.02298,23.02298,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.643126,1.274876,0,0.06090696,-0.06090696,2.479638,41.32721,0.1114631,0.06364778,0,0,1.274876
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,22.28087,22.28087,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.7108,1.213969,0,0.06454293,-0.06454293,2.411603,40.19331,0.1114631,0.06744736,0,0,1.213969
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,21.61533,21.61533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.782515,1.149426,0,0,0,2.411603,40.19331,0.1114631,0,0,0,1.149426
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,21.03813,21.03813,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.782515,1.149426,0,0.1639024,-0.1639024,2.238835,37.31384,0.1114631,0.171278,0,0,1.149426
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3248456,25.72338,20.44327,0,0,0,0,0,0,0,0,0,0,0.3248456,0,0,0,0,3.964628,0.9855233,0.3248456,0,0.3248456,2.547011,42.45009,0.1112946,0,0.2598765,0,1.310369
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7294469,34.06523,21.60355,0.7338715,0.7338715,0,0,0,0.7338715,99.3971,0,0,0,0.7294469,0.7724962,0.7338715,0,0,3.639783,1.277884,0,0.04304933,-0.04304933,2.501633,41.69379,0.1112946,0.8072586,0.5835575,0,2.007331
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.046665,43.34122,24.40117,0.4222677,0.4222677,0,-1,0,0.4222677,247.8677,0,0,0,1.046665,0.4444923,0.4222677,0,0,3.687615,1.234835,0.6021728,0,0.6021728,3.072904,51.21497,0.1109835,0.4644945,0.8373321,0,2.2815
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.09183,47.62287,27.31659,0.1803123,0.1803123,0,0,0,0.1803123,605.5219,0,0,0,1.09183,0.1898024,0.1803123,0,0,3.085443,1.77679,0.902028,0,0.902028,3.928643,65.47725,0.1105207,0.1983435,0.8734644,0,2.868621
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.255586,54.2176,29.83151,0,0,0,0,0,0,0,0,0,0,1.255586,0,0,0,0,2.183415,2.588616,1.255586,0,1.255586,5.119797,85.32977,0.1098829,0,1.004469,0,3.844202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.122585,53.73812,32.00482,0.4775224,0.4775224,0,0,0,0.4775224,235.0853,0,0,0,1.122585,0.5026551,0.4775224,0,0,0.9278284,3.718643,0.6199298,0,0.6199298,5.707914,95.13171,0.1095707,0.5252746,0.898068,0,4.841228
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.005818,53.49572,34.05445,0,0,0,0,0,0,0,0.6979192,0,0,1.005818,0,0,0,0,0.3078986,4.27658,0.3078986,0,0.3078986,6.000012,100,0.1094163,0,0.8046543,0,5.282398
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.241243,60.5096,35.35019,0.5483792,0.5483792,0,-1,0,0.5483792,226.3476,0.6640018,0,0,1.241243,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1094163,0.6032171,0.9929945,0,5.794932
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8482746,52.16139,35.90972,0,0,0,0,0,0,0,0.8482746,0,0,0.8482746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1094163,0,0.6786197,0,5.401964
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.8212372,52.18145,36.44568,0.7782108,0.7782108,0,0,0,0.7782108,105.5289,0.002068,0,0,0.8212372,0.8191692,0.7782108,0,0,0,4.553689,0,0,0,6.000012,100,0.1094163,0.8560318,0.6569898,0,5.374926
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3880902,42.98741,35.98039,1.259658,1.259658,0.425,0,0.172125,1.259658,30.80917,0,0,0,0.3880902,0.8785873,0.8346579,0,0,0,4.553689,0,0.4904971,-0.4904971,5.482983,91.38286,0.1094163,1.385624,0.3104721,1.7,4.941779
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05159508,35.27814,34.39016,0.4406769,0.4406769,0,0,0,0.4406769,11.70814,0,0,0,0.05159508,0.4638704,0.4406769,0,0,0.5449968,4.063192,0,0.4122753,-0.4122753,5.048406,84.13994,0.1094163,0.4847446,0.04127606,0,4.114787
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,32.8176,32.8176,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.00308,3.650917,0,0.1216964,-0.1216964,4.920127,82.00195,0.1094163,0.1271728,0,0,3.650917
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,31.29216,31.29216,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.138299,3.52922,0,0.4437922,-0.4437922,4.452329,74.20533,0.1094163,0.4637628,0,0,3.52922
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,29.76672,29.76672,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.631401,3.085428,0,0.4397044,-0.4397044,3.98884,66.48053,0.1094163,0.4594911,0,0,3.085428
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,28.21183,28.21183,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.119962,2.645723,0,0.1680479,-0.1680479,3.811702,63.52824,0.1094163,0.1756101,0,0,2.645723
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306682,2.477675,0,0,0,3.811702,63.52824,0.1094163,0,0,0,2.477675
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,25.93839,25.93839,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.306682,2.477675,0,0.08840355,-0.08840355,3.718516,61.97515,0.1094163,0.0923817,0,0,2.477675
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,24.94892,24.94892,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.404908,2.389272,0,0.1284121,-0.1284121,3.583158,59.71918,0.1094163,0.1341906,0,0,2.389272
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,23.97122,23.97122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547588,2.26086,0,0,0,3.583158,59.71918,0.1094163,0,0,0,2.26086
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,23.20556,23.20556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547588,2.26086,0,0,0,3.583158,59.71918,0.1094163,0,0,0,2.26086
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,22.46345,22.46345,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.547588,2.26086,0,0.1330242,-0.1330242,3.442938,57.38219,0.1094163,0.1390103,0,0,2.26086
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,21.79791,21.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.695393,2.127836,0,0,0,3.442938,57.38219,0.1094163,0,0,0,2.127836
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,21.22072,21.22072,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.695393,2.127836,0,0.1605374,-0.1605374,3.273717,54.56184,0.1094163,0.1677616,0,0,2.127836
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2926843,25.35529,20.60818,0.08123385,0.08123385,0,0,0,0.08123385,360.2985,0,0,0,0.2926843,0.08550932,0.08123385,0,0,2.873767,1.967298,0.207175,0,0.207175,3.47026,57.83755,0.1093126,0.08935723,0.2341474,0,2.259983
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5985412,31.87079,21.78024,0.9186474,0.9186474,0,0,0,0.9186474,65.15462,0,0,0,0.5985412,0.9669973,0.9186474,0,0,2.666592,2.153756,0,0.3684561,-0.3684561,3.081873,51.36446,0.1093126,1.010512,0.478833,0,2.752297
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8668313,39.93754,24.58376,0.6049296,0.6049296,0,-1,0,0.6049296,143.2946,0,0,0,0.8668313,0.636768,0.6049296,0,0,3.075988,1.7853,0.2300633,0,0.2300633,3.300131,55.00207,0.1091978,0.6654226,0.6934651,0,2.652131
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.220233,50.66547,27.51684,0.3978911,0.3978911,0,0,0,0.3978911,306.6751,0,0,0,1.220233,0.4188327,0.3978911,0,0,2.845925,1.992357,0.8014002,0,0.8014002,4.060406,67.67329,0.1087995,0.4376802,0.9761864,0,3.21259
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.510264,60.68015,30.03176,0.548949,0.548949,0,0,0,0.548949,275.1192,0,0,0,1.510264,0.577841,0.548949,0,0,2.044524,2.713617,0.9324229,0,0.9324229,4.94498,82.41616,0.1083398,0.6038439,1.208211,0,4.223881
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.24811,56.88463,32.20507,0,0,0,0,0,0,0,0.1360084,0,0,1.24811,0,0,0,0,1.112102,3.552798,1.112102,0,1.112102,6.000012,100,0.1077966,0,0.998488,0,4.800908
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.314291,60.98178,34.2547,0.8455673,0.8455673,0,0,0,0.8455673,155.4331,0.4242202,0,0,1.314291,0.8900708,0.8455673,0,0,0,4.553689,0,0,0,6.000012,100,0.1077966,0.930124,1.051433,0,5.86798
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.398511,64.74851,35.55044,0,0,0,-1,0,0,0,1.398511,0,0,1.398511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1077966,0,1.118809,0,5.9522
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9595783,54.82254,36.10997,0.6438507,0.6438507,0,0,0,0.6438507,149.0374,0.2818408,0,0,0.9595783,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1077966,0.7082357,0.7676627,0,5.513268
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.618713,48.15756,36.6106,0.5978977,0.5978977,0,0,0,0.5978977,103.4814,0,0,0,0.618713,0.629366,0.5978977,0,0,0,4.553689,0,0.01065304,-0.01065304,5.988783,99.81284,0.1077966,0.6576875,0.4949704,0,5.172402
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4269084,43.8978,36.14531,1.024672,1.024672,0,0,0,1.024672,41.66293,0,0,0,0.4269084,1.078602,1.024672,0,0,0.01183671,4.543036,0,0.6516938,-0.6516938,5.301837,88.36378,0.1077966,1.127139,0.3415267,0,4.969944
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1037878,36.38288,34.58453,0.1278062,0.1278062,0,0,0,0.1278062,81.20721,0,0,0,0.1037878,0.1345328,0.1278062,0,0,0.7359409,3.891342,0,0.03074498,-0.03074498,5.269429,87.82364,0.1077966,0.1405868,0.08303028,0,3.99513
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,33.01197,33.01197,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.770102,3.860597,0,1.452632,-1.452632,3.738221,62.30356,0.1077966,1.594837,0,0,3.860597
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,31.49241,31.49241,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.384137,2.407966,0,1.142618,-1.142618,2.533796,42.22985,0.1077966,1.194035,0,0,2.407966
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,29.96697,29.96697,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.653712,1.265348,0,0.7814392,-0.7814392,1.710087,28.50139,0.1077966,0.8166039,0,0,1.265348
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,28.39441,28.39441,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.521978,0.4839088,0,0.1265019,-0.1265019,1.576742,26.27899,0.1077966,0.1321945,0,0,0.4839088
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,27.11634,27.11634,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.662536,0.3574069,0,0.2685178,-0.2685178,1.2937,21.56162,0.1077966,0.2806011,0,0,0.3574069
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,26.13865,26.13865,0.09121951,0.08444463,0,-1,0,0.08444463,0,0,0.006774877,0.01589683,0,0.08888908,0.08444463,0,0,4.960889,0.08888908,0,0.08888908,-0.08888908,1.200002,20,0.1077966,0.1003415,0,0,0.08888908
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,25.1315,25.1315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1077966,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1077966,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,23.38814,23.38814,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1077966,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,22.64603,22.64603,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1077966,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,21.98049,21.98049,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.108711,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,21.4033,21.4033,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1095289,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1837038,23.75438,20.80255,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,45.43069,0,0,0,0.1837038,0,0,1.29564,1.230858,2.299654,2.484,1.414561,0,1.414561,5.160339,86.00548,0.1105549,0.4447965,0.146963,1.7,2.667704
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5736353,31.61885,21.96282,0,0,0,0,0,0,0,0,0,0,0.5736353,0,0,0,0,0.885093,3.757105,0.5736353,0,0.5736353,5.704537,95.07543,0.1102749,0,0.4589083,0,4.33074
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6483032,35.98397,24.77812,0,0,0,-1,0,0,0,0.3368454,0,0,0.6483032,0,0,0,0,0.3114578,4.273377,0.3114578,0,0.3114578,6.000012,100,0.1101235,0,0.5186425,0,4.92168
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9009377,44.09211,27.7112,0.008070446,0.008070446,0,0,0,0.008070446,11163.42,0.8924425,0,0,0.9009377,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1101235,0.008877491,0.7207502,0,5.454627
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7415344,43.67933,30.23201,0.1023653,0.1023653,0,0,0,0.1023653,724.4001,0.6337814,0,0,0.7415344,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1101235,0.1126018,0.5932275,0,5.295223
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.319596,58.84246,32.39943,1.282661,1.282661,0.425,0,0.172125,1.282661,102.8795,0.4167945,0,0,1.319596,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1101235,1.410927,1.055677,1.7,5.873285
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.271436,60.16527,34.45495,0,0,0,0,0,0,0,1.271436,0,0,1.271436,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1101235,0,1.017149,0,5.825125
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.38333,64.59459,35.7448,0.4138611,0.4138611,0,-1,0,0.4138611,334.2499,0.947687,0,0,1.38333,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1101235,0.4552472,1.106664,0,5.937019
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.240238,61.60521,36.27488,0,0,0,0,0,0,0,1.240238,0,0,1.240238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1101235,0,0.9921907,0,5.793927
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5855463,47.66896,36.77551,0.9947337,0.9947337,0,0,0,0.9947337,58.86462,0,1.110223E-16,0,0.5855463,1.047088,0.9947337,0,0,0,4.553689,0,0.4615419,-0.4615419,5.513504,91.89155,0.1101235,1.094207,0.468437,0,5.139235
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2694171,41.11763,36.31022,0.4305084,0.4305084,0,0,0,0.4305084,62.58115,0,0,0,0.2694171,0.4531668,0.4305084,0,0,0.5128243,4.092147,0,0.1837496,-0.1837496,5.319815,88.66341,0.1101235,0.4735593,0.2155337,0,4.361564
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08003959,36.14013,34.75533,0,0,0,0,0,0,0,0,0,0,0.08003959,0,0,0,0,0.7169906,3.908397,0.08003959,0,0.08003959,5.395747,89.92894,0.1100847,0,0.06403168,0,3.988437
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,33.19455,33.19455,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.636951,3.980433,0,0.9521655,-0.9521655,4.392076,73.20113,0.1100847,0.9950129,0,0,3.980433
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,31.66911,31.66911,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.694913,3.028268,0,0.6782193,-0.6782193,3.677171,61.28606,0.1100847,0.7087392,0,0,3.028268
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,30.14956,30.14956,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.44849,2.350048,0,1.054879,-1.054879,2.56523,42.75375,0.1100847,1.102349,0,0,2.350048
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.620578,1.295169,0,0,0,2.56523,42.75375,0.1100847,0,0,0,1.295169
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,27.29892,27.29892,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.620578,1.295169,0,0.1657821,-0.1657821,2.390481,39.84127,0.1100847,0.1732423,0,0,1.295169
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,26.32123,26.32123,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.80478,1.129387,0,0.0162758,-0.0162758,2.373324,39.55533,0.1100847,0.01700821,0,0,1.129387
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,25.30819,25.30819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.822864,1.113111,0,0,0,2.373324,39.55533,0.1100847,0,0,0,1.113111
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.822864,1.113111,0,0,0,2.373324,39.55533,0.1100847,0,0,0,1.113111
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,23.57072,23.57072,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.822864,1.113111,0,0.07983191,-0.07983191,2.289174,38.15283,0.1100847,0.08342435,0,0,1.113111
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,22.82861,22.82861,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.911566,1.033279,0,0.2918625,-0.2918625,1.981524,33.02534,0.1100847,0.3049963,0,0,1.033279
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,22.16307,22.16307,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.235858,0.7414167,0,0.07434515,-0.07434515,1.903158,31.71923,0.1100847,0.07769068,0,0,0.7414167
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,21.60355,21.60355,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.318464,0.6670715,0,0.1570133,-0.1570133,1.737651,28.96079,0.1100847,0.1640789,0,0,0.6670715
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2876588,25.65903,20.98513,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,51.3129,0,0,0,0.2876588,0,0,1.139403,1.082432,4.492923,0.5100582,1.370091,0,1.370091,3.037434,50.62379,0.1111181,0.6166573,0.2301271,1.7,0.797717
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.786282,35.71374,22.1454,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,126.7606,0,0,0,0.786282,0,0,1.079711,1.025726,3.122832,1.74314,1.812008,0,1.812008,4.756455,79.27409,0.1119238,0.6823176,0.6290256,1.7,2.529422
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.110727,45.31397,24.9607,0.7441038,0.7441038,0,-1,0,0.7441038,149.2704,0,0,0,1.110727,0.7832671,0.7441038,0,0,1.310824,3.373947,0.3274597,0,0.3274597,5.067111,84.45168,0.1117647,0.8185142,0.8885815,0,4.484674
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.381498,54.83669,27.89379,0.6074321,0.6074321,0,0,0,0.6074321,227.4324,0,0,0,1.381498,0.6394023,0.6074321,0,0,0.9833645,3.668661,0.7420955,0,0.7420955,5.771124,96.18521,0.111406,0.6681753,1.105198,0,5.050159
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.520635,61.43504,30.41459,0.9039946,0.9039946,0,0,0,0.9039946,168.2128,0.3277929,0,0,1.520635,0.9515733,0.9039946,0,0,0.241269,4.336547,0.241269,0,0.241269,6.000012,100,0.1112898,0.994394,1.216508,0,5.857182
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.646473,67.68188,32.58202,0.1525399,0.1525399,0,0,0,0.1525399,1079.372,1.485905,0,0,1.646473,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1112898,0.1677939,1.317179,0,6.200162
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.401534,63.65722,34.61987,0,0,0,0,0,0,0,1.401534,0,0,1.401534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1112898,0,1.121227,0,5.955223
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.2801,62.15409,35.90972,0,0,0,-1,0,0,0,1.2801,0,0,1.2801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1112898,0,1.02408,0,5.833789
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.125925,59.03801,36.44568,0.1258665,0.1258665,0,0,0,0.1258665,894.5392,0.9934343,0,0,1.125925,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1112898,0.1384532,0.9007403,0,5.679614
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9572594,55.7207,36.94042,0.4846353,0.4846353,0,0,0,0.4846353,197.5216,0.447117,0,0,0.9572594,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1112898,0.5330988,0.7658075,0,5.510948
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.518725,46.02371,36.47513,0.8485123,0.8485123,0,0,0,0.8485123,61.13348,0,0,0,0.518725,0.8931708,0.8485123,0,0,0,4.553689,0,0.3744458,-0.3744458,5.605311,93.42167,0.1112898,0.9333635,0.4149801,0,5.072414
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1295938,37.17673,34.92024,0.6540779,0.6540779,0,0,0,0.6540779,19.8132,0,1.110223E-16,0,0.1295938,0.688503,0.6540779,0,0,0.4160509,4.179243,0,0.5589093,-0.5589093,5.01617,83.60265,0.1112898,0.7194857,0.103675,0,4.308837
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,33.37713,33.37713,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.037061,3.620334,0,0.3789367,-0.3789367,4.616735,76.94543,0.1112898,0.3959888,0,0,3.620334
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,31.83991,31.83991,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.458102,3.241397,0,1.393537,-1.393537,3.147818,52.46353,0.1112898,1.456246,0,0,3.241397
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,30.33214,30.33214,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.006476,1.84786,0,0.4002022,-0.4002022,2.725968,45.43271,0.1112898,0.4182113,0,0,1.84786
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,28.77136,28.77136,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.451145,1.447658,0,0.03559355,-0.03559355,2.688449,44.8074,0.1112898,0.03719526,0,0,1.447658
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,27.4815,27.4815,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.490694,1.412065,0,0.1282604,-0.1282604,2.553251,42.55409,0.1112898,0.1340321,0,0,1.412065
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,26.50381,26.50381,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.633205,1.283804,0,0.1900359,-0.1900359,2.352935,39.21551,0.1112898,0.1985876,0,0,1.283804
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,25.49077,25.49077,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.844357,1.093768,0,0.246709,-0.246709,2.092881,34.88128,0.1112898,0.2578109,0,0,1.093768
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,24.5013,24.5013,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.118477,0.8470592,0,0.1241774,-0.1241774,1.961987,32.69971,0.1112898,0.1297654,0,0,0.8470592
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,23.7533,23.7533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256453,0.7228818,0,0,0,1.961987,32.69971,0.1112898,0,0,0,0.7228818
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,22.99353,22.99353,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.256453,0.7228818,0,0.1702331,-0.1702331,1.782545,29.70903,0.1112898,0.1778936,0,0,0.7228818
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,22.34566,22.34566,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.445601,0.5526487,0,0.227878,-0.227878,1.542341,25.70563,0.1112898,0.2381325,0,0,0.5526487
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,21.76846,21.76846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.698798,0.3247706,0,0,0,1.542341,25.70563,0.1112898,0,0,0,0.3247706
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2830129,25.76909,21.16771,0,0,0,0,0,0,0,0,0,0,0.2830129,0,0,0,0,4.698798,0.3247706,0.2830129,0,0.2830129,1.81083,30.18044,0.1111539,0,0.2264103,0,0.6077836
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4080445,29.09372,22.32799,0,0,0,0,0,0,0,0,0,0,0.4080445,0,0,0,0,4.415785,0.5794823,0.4080445,0,0.4080445,2.197935,36.63218,0.1109585,0,0.3264356,0,0.9875268
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9911934,43.06597,25.16095,1.170595,1.170595,0,-1,0,1.170595,84.67431,0,0,0.1999417,0.9911934,1.232205,1.170595,0,0,4.00774,0.9467223,0,0.2410121,-0.2410121,1.943886,32.39804,0.1109585,1.287655,0.7929547,0,1.937916
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.066412,47.97249,28.09404,0,0,0,0,0,0,0,0,0,0,1.066412,0,0,0,0,4.275532,0.7057103,1.066412,0,1.066412,2.955573,49.25946,0.110451,0,0.8531293,0,1.772122
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.15764,52.89574,30.60896,0.3406389,0.3406389,0,0,0,0.3406389,339.8438,0,0,0,1.15764,0.3585673,0.3406389,0,0,3.20912,1.665481,0.799073,0,0.799073,3.71364,61.89389,0.1100738,0.3747028,0.9261122,0,2.823121
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.01849,52.31483,32.78226,0.7042872,0.7042872,0,0,0,0.7042872,144.6129,0,0,0,1.01849,0.7413549,0.7042872,0,0,2.410047,2.384646,0.2771354,0,0.2771354,3.976554,66.27577,0.1099436,0.7747158,0.8147923,0,3.403137
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.270932,60.59681,34.82011,0.3736313,0.3736313,0,0,0,0.3736313,340.1567,0,0,0,1.270932,0.3932961,0.3736313,0,0,2.132912,2.634068,0.8776359,0,0.8776359,4.809153,80.15239,0.1095332,0.4109944,1.016746,0,3.905
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.20602,60.56472,36.10997,0.5071095,0.5071095,0,-1,0,0.5071095,237.8225,0,0,0,1.20602,0.5337994,0.5071095,0,0,1.255276,3.423941,0.6722208,0,0.6722208,5.446877,90.78111,0.109221,0.5578204,0.9648162,0,4.629961
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.11387,58.98189,36.64005,0,0,0,0,0,0,0,0.5308151,0,0,1.11387,0,0,0,0,0.5830551,4.028939,0.5830551,0,0.5830551,6.000012,100,0.1089516,0,0.8910961,0,5.142809
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.75641,51.53746,37.10533,0.4273522,0.4273522,0,0,0,0.4273522,176.9992,0.3065657,0,0,0.75641,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1089516,0.4700873,0.605128,0,5.310099
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5600325,47.01494,36.64005,1.28965,1.28965,0.425,0,0.172125,1.28965,43.42516,0,0,0,0.5600325,0.9101577,0.8646499,0,0,0,4.553689,0,0.3501252,-0.3501252,5.630948,93.84894,0.1089516,1.418615,0.448026,1.7,5.113721
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1542332,37.81662,35.12049,0.1624928,0.1624928,0,0,0,0.1624928,94.91693,0,0,0,0.1542332,0.1710451,0.1624928,0,0,0.389028,4.203564,0,0.01681188,-0.01681188,5.613226,93.55359,0.1089516,0.1787421,0.1233865,0,4.357797
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,33.55971,33.55971,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.4077079,4.186752,0,1.082135,-1.082135,4.472556,74.54245,0.1089516,1.130831,0,0,4.186752
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,32.03427,32.03427,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.61008,3.104617,0,0.05164166,-0.05164166,4.418121,73.6352,0.1089516,0.05396553,0,0,3.104617
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,30.5265,30.5265,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.667459,3.052975,0,0.6444779,-0.6444779,3.738782,62.3129,0.1089516,0.6734794,0,0,3.052975
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,28.97161,28.97161,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.383546,2.408497,0,0.2116852,-0.2116852,3.515646,58.59398,0.1089516,0.2212111,0,0,2.408497
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,27.68176,27.68176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.618752,2.196812,0,0,0,3.515646,58.59398,0.1089516,0,0,0,2.196812
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,26.70406,26.70406,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.618752,2.196812,0,0.1220762,-0.1220762,3.386966,56.44933,0.1089516,0.1275696,0,0,2.196812
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,25.67336,25.67336,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.754392,2.074736,0,0.0531583,-0.0531583,3.330932,55.51543,0.1089516,0.05555042,0,0,2.074736
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,24.69566,24.69566,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.813457,2.021578,0,0.1683528,-0.1683528,3.153473,52.55778,0.1089516,0.1759287,0,0,2.021578
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,23.95355,23.95355,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.000516,1.853225,0,0.02173655,-0.02173655,3.130561,52.17591,0.1089516,0.02271469,0,0,1.853225
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,23.19378,23.19378,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.024667,1.831488,0,0.1775969,-0.1775969,2.943357,49.05585,0.1089516,0.1855888,0,0,1.831488
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,22.54591,22.54591,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.221997,1.653891,0,0.247328,-0.247328,2.68265,44.71075,0.1089516,0.2584577,0,0,1.653891
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,21.98049,21.98049,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.496806,1.406563,0,0.05044165,-0.05044165,2.62948,43.82458,0.1089516,0.05271152,0,0,1.406563
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1791403,24.25486,21.36796,0.04302548,0.04302548,0,0,0,0.04302548,416.3587,0,0,0,0.1791403,0.04528998,0.04302548,0,0,3.552852,1.356122,0.1338503,0,0.1338503,2.756462,45.94094,0.1088899,0.04732803,0.1433122,0,1.535262
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2783958,27.08984,22.52824,0.8637542,0.8637542,0,0,0,0.8637542,32.23091,0,1.110223E-16,0,0.2783958,0.9092149,0.8637542,0,0,3.419002,1.476587,0,0.6308191,-0.6308191,2.09152,34.8586,0.1088899,0.9501296,0.2227167,0,1.754983
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5041881,33.96962,25.3612,0,0,0,-1,0,0,0,0,0,0,0.5041881,0,0,0,0,4.119912,0.845768,0.5041881,0,0.5041881,2.569835,42.8305,0.1086583,0,0.4033504,0,1.349956
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8981249,44.68591,28.29429,0,0,0,0,0,0,0,0,0,0,0.8981249,0,0,0,0,3.615724,1.299537,0.8981249,0,0.8981249,3.421871,57.03107,0.1082481,0,0.7184999,0,2.197662
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6886544,43.28398,30.82687,0.4502676,0.4502676,0,0,0,0.4502676,152.9434,0,0,0,0.6886544,0.4739659,0.4502676,0,0,2.717599,2.10785,0.2146885,0,0.2146885,3.625542,60.42558,0.1081505,0.4952944,0.5509235,0,2.796504
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7367095,46.57408,32.96485,0.5031902,0.5031902,0,0,0,0.5031902,146.4078,0,0,0,0.7367095,0.5296739,0.5031902,0,0,2.502911,2.301069,0.2070356,0,0.2070356,3.821954,63.6991,0.1080566,0.5535092,0.5893676,0,3.037779
