Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7018616,48.07694,34.98503,1.012549,1.012549,0,0,0,1.012549,69.31631,0,0,0,0.7018616,1.065841,1.012549,0,0,2.295875,2.487401,0,0.3639795,-0.3639795,3.438285,57.30464,0.1080566,1.113804,0.5614893,0,3.189263
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9475942,54.74404,36.27488,0,0,0,-1,0,0,0,0,0,0,0.9475942,0,0,0,0,2.700297,2.123422,0.9475942,0,0.9475942,4.337252,72.28739,0.1076287,0,0.7580754,0,3.071016
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7267824,50.58525,36.80495,0.6107113,0.6107113,0,0,0,0.6107113,119.0059,0,0,0,0.7267824,0.642854,0.6107113,0,0,1.752703,2.976257,0.08392848,0,0.08392848,4.416874,73.61442,0.1075909,0.6717824,0.581426,0,3.703039
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3616133,43.87123,37.30558,0.651413,0.651413,0,0,0,0.651413,55.51213,0,0,0,0.3616133,0.6856979,0.651413,0,0,1.668774,3.051792,0,0.3240846,-0.3240846,4.075259,67.92084,0.1075909,0.7165543,0.2892906,0,3.413405
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2203252,40.72677,36.80495,0.8617043,0.8617043,0,0,0,0.8617043,25.56854,0,1.110223E-16,0,0.2203252,0.9070572,0.8617043,0,0,2.028868,2.727708,0,0.6867321,-0.6867321,3.351379,55.85621,0.1075909,0.9478748,0.1762602,0,2.948033
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09589022,36.95274,35.2854,0.9554797,0.9554797,0,0,0,0.9554797,10.03582,0,2.220446E-16,0,0.09589022,1.005768,0.9554797,0,0,2.791904,2.040976,0,0.909878,-0.909878,2.392284,39.87132,0.1075909,1.051028,0.07671217,0,2.136866
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,33.75996,33.75996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802879,1.131098,0,0,0,2.392284,39.87132,0.1075909,0,0,0,1.131098
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,32.23452,32.23452,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,3.802879,1.131098,0,0.3867836,-0.3867836,1.984578,33.07624,0.1075909,0.4041889,0,0,1.131098
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,30.72675,30.72675,0.5141379,0.5141379,0,-1,0,0.5141379,0,0,1.110223E-16,0,0,0.5411978,0.5141379,0,0,4.232639,0.744314,0,0.5411978,-0.5411978,1.414106,23.56838,0.1075909,0.5655516,0,0,0.744314
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,29.15419,29.15419,0.1778696,0.1778696,0,-1,0,0.1778696,0,0,2.775558E-17,0.00269618,0,0.1872312,0.1778696,0,0,4.83397,0.2031162,0,0.1872312,-0.1872312,1.216747,20.27907,0.1075909,0.1956566,0,0,0.2031162
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,27.87612,27.87612,0.1118156,0.01509078,0,-1,0,0.01509078,0,0,0.09672478,0.1079063,0,0.01588503,0.01509078,0,0,5.042004,0.01588503,0,0.01588503,-0.01588503,1.200002,20,0.1075909,0.1229971,0,0,0.01588503
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,26.90431,26.90431,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1075909,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,25.87361,25.87361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1075909,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,24.89591,24.89591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1075909,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,24.1538,24.1538,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1075909,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,23.38814,23.38814,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1075909,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,22.74616,22.74616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1075909,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,22.18074,22.18074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1075909,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1230399,23.56071,21.58588,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.39754,0,0,0,0.1230399,0,0,1.065693,1.012409,5.059654,0,1.135449,0,1.135449,2.277184,37.95298,0.1085745,0.6977373,0.09843192,1.7,0.1230399
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2798175,27.33776,22.74616,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,148.4041,0,0,0,0.2798175,0,0,1.452632,1.38,3.924206,1.021904,1.659817,0,1.659817,3.851825,64.19695,0.1093537,0.2074062,0.223854,1.7,1.301721
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8328387,40.37076,25.57912,0.2085097,0.2085097,0,-1,0,0.2085097,399.4244,0,0,0,0.8328387,0.2194839,0.2085097,0,0,2.264388,2.515739,0.6133548,0,0.6133548,4.433704,73.89492,0.1090774,0.2293607,0.666271,0,3.348578
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9758338,46.52749,28.50632,0.5136897,0.5136897,0,0,0,0.5136897,189.9656,0,0,0,0.9758338,0.540726,0.5136897,0,0,1.651034,3.067759,0.4351078,0,0.4351078,4.846484,80.77457,0.1088823,0.5650586,0.780667,0,4.043592
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.256783,55.67633,31.02712,0.2155554,0.2155554,0,0,0,0.2155554,583.0442,0,0,0,1.256783,0.2269004,0.2155554,0,0,1.215926,3.459356,1.029883,0,1.029883,5.823516,97.05841,0.1084232,0.2371109,1.005427,0,4.716139
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.297268,59.24406,33.17688,0.3324355,0.3324355,0,0,0,0.3324355,390.2316,0.7612934,0,0,1.297268,0.3499321,0.3324355,0,0,0.1860429,4.38625,0.1860429,0,0.1860429,6.000012,100,0.1083406,0.365679,1.037815,0,5.683519
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.329592,62.51244,35.18528,0,0,0,0,0,0,0,1.329592,0,0,1.329592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1083406,0,1.063673,0,5.88328
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.279337,62.82724,36.47513,0.5308849,0.5308849,0,-1,0,0.5308849,240.982,0.720511,0,0,1.279337,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1083406,0.5839735,1.02347,0,5.833026
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.025764,57.35263,37.00521,0.1035612,0.1035612,0,0,0,0.1035612,990.4899,0.9167517,0,0,1.025764,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1083406,0.1139174,0.8206109,0,5.579453
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.734389,51.47687,37.4705,0.9924552,0.9924552,0,0,0,0.9924552,73.99719,0,0,0,0.734389,1.04469,0.9924552,0,0,0,4.553689,0,0.3103006,-0.3103006,5.672926,94.54858,0.1083406,1.091701,0.5875112,0,5.288078
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.451954,45.28543,37.00521,0.5018173,0.5018173,0,0,0,0.5018173,90.06345,0,0,0,0.451954,0.5282287,0.5018173,0,0,0.3447785,4.243388,0,0.07627473,-0.07627473,5.592526,93.20858,0.1083406,0.551999,0.3615632,0,4.695342
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09810649,37.18812,35.47977,0.5786557,0.5786557,0,0,0,0.5786557,16.95421,0,0,0,0.09810649,0.6091112,0.5786557,0,0,0.4295282,4.167114,0,0.5110047,-0.5110047,5.053879,84.23116,0.1083406,0.6365212,0.07848519,0,4.26522
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,33.96021,33.96021,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,0.9973112,3.656109,0,1.203979,-1.203979,3.784774,63.07944,0.1083406,1.258158,0,0,3.656109
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335066,2.45213,0,0,0,3.784774,63.07944,0.1083406,0,0,0,2.45213
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,30.927,30.927,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.335066,2.45213,0,1.018422,-1.018422,2.711263,45.18763,0.1083406,1.064251,0,0,2.45213
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,29.37211,29.37211,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.466645,1.433708,0,0.06407652,-0.06407652,2.643721,44.06192,0.1083406,0.06695997,0,0,1.433708
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.07637,28.07637,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.537842,1.369632,0,0.1509793,-0.1509793,2.484575,41.40949,0.1083406,0.1577734,0,0,1.369632
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,27.09867,27.09867,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.705596,1.218652,0,0.08959783,-0.08959783,2.39013,39.83542,0.1083406,0.09362973,0,0,1.218652
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,26.07386,26.07386,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.80515,1.129054,0,0.1225889,-0.1225889,2.26091,37.68176,0.1083406,0.1281054,0,0,1.129054
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,25.09616,25.09616,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.94136,1.006465,0,0.09203864,-0.09203864,2.163893,36.06481,0.1083406,0.09618037,0,0,1.006465
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,24.34817,24.34817,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.043624,0.9144268,0,0.2917386,-0.2917386,1.856373,30.9395,0.1083406,0.3048668,0,0,0.9144268
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.367779,0.6226882,0,0,0,1.856373,30.9395,0.1083406,0,0,0,0.6226882
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.95819,22.95819,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.367779,0.6226882,0,0.1200823,-0.1200823,1.729796,28.82987,0.1083406,0.125486,0,0,0.6226882
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,22.39277,22.39277,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.501204,0.502606,0,0.07261859,-0.07261859,1.653249,27.55409,0.1083406,0.07588643,0,0,0.502606
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1365969,23.9959,21.79791,0.07013367,0.07013367,0,0,0,0.07013367,194.7665,0,0,0,0.1365969,0.07382492,0.07013367,0,0,4.581891,0.4299874,0.06277195,0,0.06277195,1.7128,28.5466,0.1083128,0.07714704,0.1092775,0,0.5665842
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.305353,27.9699,22.94052,1.012401,1.012401,0.425,0,0.172125,1.012401,30.16128,0,0,0,0.305353,0.6183165,0.5874007,0,0,4.519119,0.4864821,0,0.3129635,-0.3129635,1.382907,23.04841,0.1083128,1.113641,0.2442824,1.7,0.7918351
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7351981,38.71471,25.79115,0.8233266,0.8233266,0,-1,0,0.8233266,89.29604,0,0,0.6011289,0.7351981,0.8666596,0.8233266,0,0,4.866856,0.1735187,0,0.1314615,-0.1314615,1.244335,20.73887,0.1083128,0.9056593,0.5881585,0,0.9087168
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.9050668,45.30835,28.72424,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,250.9028,0,0,0,0.9050668,0,0,1.339276,1.272312,5.012924,0.04205718,2.177379,0,2.177379,3.309978,55.16618,0.1089246,0.3967965,0.7240534,1.7,0.9471239
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5174254,40.41994,31.22738,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5174254,0,0,1.452632,1.38,2.835545,2.001698,1.897425,0,1.897425,5.110034,85.16705,0.1093472,0,0.4139403,1.7,2.519124
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.8047807,48.4029,33.35946,0.197552,0.197552,0,0,0,0.197552,407.3767,0,0,0,0.8047807,0.2079494,0.197552,0,0,0.9381199,3.709381,0.5968313,0,0.5968313,5.676237,94.60376,0.1090852,0.2173072,0.6438245,0,4.514162
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6138566,46.73086,35.37964,0.9152452,0.9152452,0,0,0,0.9152452,67.07018,0,1.110223E-16,0,0.6138566,0.963416,0.9152452,0,0,0.3412887,4.246529,0,0.3495594,-0.3495594,5.307769,88.46265,0.1090852,1.00677,0.4910853,0,4.860386
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.33532,42.71938,36.67538,0,0,0,-1,0,0,0,0,0,0,0.33532,0,0,0,0,0.729688,3.89697,0.33532,0,0.33532,5.625882,93.76451,0.1089386,0,0.268256,0,4.23229
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2609865,41.84853,37.17012,0.5429837,0.5429837,0,0,0,0.5429837,48.06525,0,1.110223E-16,0,0.2609865,0.5715618,0.5429837,0,0,0.394368,4.198758,0,0.3105753,-0.3105753,5.298507,88.30827,0.1089386,0.5972821,0.2087892,0,4.459744
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.200757,41.25612,37.67075,0,0,0,0,0,0,0,0,0,0,0.200757,0,0,0,0,0.7394516,3.888182,0.200757,0,0.200757,5.488961,91.48251,0.1088511,0,0.1606056,0,4.08894
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06316338,38.27742,37.17012,0.5775134,0.5775134,0,0,0,0.5775134,10.93713,0,1.110223E-16,0,0.06316338,0.6079088,0.5775134,0,0,0.5386946,4.068864,0,0.5447455,-0.5447455,4.914749,81.91232,0.1088511,0.6352648,0.0505307,0,4.132027
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.0513389,36.53507,35.64468,0,0,0,0,0,0,0,0,0,0,0.0513389,0,0,0,0,1.143967,3.524118,0.0513389,0,0.0513389,4.963454,82.72406,0.1088287,0,0.04107112,0,3.575457
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,34.15458,34.15458,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.092628,3.570323,0,0.8291042,-0.8291042,4.089501,68.15821,0.1088287,0.866414,0,0,3.570323
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,32.61736,32.61736,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.013855,2.741219,0,0.225918,-0.225918,3.851362,64.18925,0.1088287,0.2360843,0,0,2.741219
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,31.12725,31.12725,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.264875,2.515301,0,0.2251015,-0.2251015,3.614085,60.23462,0.1088287,0.2352311,0,0,2.515301
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.514988,2.2902,0,0,0,3.614085,60.23462,0.1088287,0,0,0,2.2902
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,28.27662,28.27662,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.514988,2.2902,0,0.2259848,-0.2259848,3.375876,56.26448,0.1088287,0.2361541,0,0,2.2902
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,27.29892,27.29892,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,2.766082,2.064215,0,0.07959722,-0.07959722,3.291973,54.86611,0.1088287,0.08317909,0,0,2.064215
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,26.27411,26.27411,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,2.854524,1.984618,0,0.3655135,-0.3655135,2.906688,48.4447,0.1088287,0.3819616,0,0,1.984618
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,25.29641,25.29641,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.26065,1.619104,0,0.09381573,-0.09381573,2.807797,46.79653,0.1088287,0.09803744,0,0,1.619104
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,24.54842,24.54842,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.36489,1.525288,0,0.1898198,-0.1898198,2.60771,43.46174,0.1088287,0.1983617,0,0,1.525288
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.78864,23.78864,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.5758,1.335469,0,0.1667609,-0.1667609,2.431928,40.53206,0.1088287,0.1742651,0,0,1.335469
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,23.15844,23.15844,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,3.76109,1.168708,0,0.1112179,-0.1112179,2.314695,38.57816,0.1088287,0.1162227,0,0,1.168708
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,22.59303,22.59303,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,3.884666,1.05749,0,0.3550726,-0.3550726,1.940415,32.34019,0.1088287,0.3710509,0,0,1.05749
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3134223,27.11683,21.98049,0.4678286,0.4678286,0,0,0,0.4678286,66.99511,0,0,0,0.3134223,0.4924512,0.4678286,0,0,4.279191,0.7024171,0,0.1790289,-0.1790289,1.751702,29.19498,0.1088287,0.5146115,0.2507378,0,1.015839
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7519935,36.15232,23.14077,0.2730345,0.2730345,0,0,0,0.2730345,275.4208,0,0,0,0.7519935,0.2874047,0.2730345,0,0,4.478112,0.5233883,0.4645889,0,0.4645889,2.19245,36.54076,0.1086266,0.3003379,0.6015949,0,1.275382
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.053977,45.30347,25.9914,0.6179077,0.6179077,0,-1,0,0.6179077,170.5719,0,0,0,1.053977,0.6504292,0.6179077,0,0,4.013523,0.9415182,0.4035475,0,0.4035475,2.575289,42.92139,0.1084517,0.6796985,0.8431813,0,1.995495
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.171453,51.20967,28.90682,0.6649783,0.6649783,0,0,0,0.6649783,176.1641,0,0,0,1.171453,0.6999772,0.6649783,0,0,3.609976,1.304711,0.4714759,0,0.4714759,3.02257,50.37606,0.1082481,0.7314761,0.9371625,0,2.476164
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.364921,58.75705,31.42174,0.2922839,0.2922839,0,0,0,0.2922839,466.9847,0,0,0,1.364921,0.3076672,0.2922839,0,0,3.138499,1.729039,1.057254,0,1.057254,4.025569,67.09268,0.1077942,0.3215123,1.091937,0,3.09396
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.368934,61.47573,33.54204,0.6585307,0.6585307,0,0,0,0.6585307,207.8771,0,0,0,1.368934,0.6931902,0.6585307,0,0,2.081246,2.680568,0.6757442,0,0.6757442,4.666636,77.77711,0.1075061,0.7243838,1.095147,0,4.049502
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.380021,64.26432,35.55044,1.065833,1.065833,0,0,0,1.065833,129.4782,0,0,0,1.380021,1.121929,1.065833,0,0,1.405502,3.288737,0.2580915,0,0.2580915,4.911483,81.85789,0.1073965,1.172416,1.104017,0,4.668758
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.353311,65.18117,36.84029,1.243136,1.243136,0,-1,0,1.243136,108.8626,0,0,0,1.353311,1.308564,1.243136,0,0,1.14741,3.52102,0.0447463,0,0.0447463,4.953933,82.56539,0.1073775,1.36745,1.082648,0,4.874331
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.231737,62.68073,37.33503,0.1673711,0.1673711,0,0,0,0.1673711,735.9321,0,0,0,1.231737,0.1761801,0.1673711,0,0,1.102664,3.561291,1.055557,0,1.055557,5.955323,99.25518,0.1069316,0.1841082,0.9853899,0,4.793029
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.883505,55.05644,37.80032,0.9493295,0.9493295,0,0,0,0.9493295,93.06622,0,0,0,0.883505,0.9992942,0.9493295,0,0,0.04710662,4.511293,0,0.1157892,-0.1157892,5.83327,97.22098,0.1069316,1.044262,0.706804,0,5.394798
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4567266,45.72635,37.33503,0.3908437,0.3908437,0,0,0,0.3908437,116.8566,0,0,0,0.4567266,0.4114144,0.3908437,0,0,0.1757613,4.395504,0.04531222,0,0.04531222,5.876257,97.93742,0.1069125,0.4299281,0.3653813,0,4.852231
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1234218,37.97512,35.81548,0.3873182,0.3873182,0,0,0,0.3873182,31.86575,0,5.551115E-17,0,0.1234218,0.4077034,0.3873182,0,0,0.130449,4.436285,0,0.2842815,-0.2842815,5.576598,92.94312,0.1069125,0.42605,0.09873746,0,4.559707
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,34.31949,34.31949,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.4463174,4.152003,0,0.869554,-0.869554,4.660008,77.66664,0.1069125,0.9086839,0,0,4.152003
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,32.78226,32.78226,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.412488,3.282449,0,0.5318877,-0.5318877,4.099349,68.32234,0.1069125,0.5558227,0,0,3.282449
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,31.29216,31.29216,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.003475,2.750561,0,1.071398,-1.071398,2.969996,49.49984,0.1069125,1.119611,0,0,2.750561
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,29.73138,29.73138,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.193917,1.679164,0,0.1588097,-0.1588097,2.802596,46.70984,0.1069125,0.1659562,0,0,1.679164
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.370372,1.520354,0,0,0,2.802596,46.70984,0.1069125,0,0,0,1.520354
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,27.4815,27.4815,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.370372,1.520354,0,0.07089178,-0.07089178,2.72787,45.46441,0.1069125,0.07408191,0,0,1.520354
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,26.45669,26.45669,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.449141,1.449462,0,0.31054,-0.31054,2.400532,40.00879,0.1069125,0.3245142,0,0,1.449462
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,25.49077,25.49077,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.794185,1.138922,0,0.2202018,-0.2202018,2.168419,36.14024,0.1069125,0.2301108,0,0,1.138922
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,24.74867,24.74867,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.038854,0.9187204,0,0.1631762,-0.1631762,1.996416,33.27353,0.1069125,0.1705192,0,0,0.9187204
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.983,23.983,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.220161,0.7555442,0,0.1124798,-0.1124798,1.877852,31.29747,0.1069125,0.1175414,0,0,0.7555442
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,23.34102,23.34102,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.345139,0.6430644,0,0.125822,-0.125822,1.745224,29.08701,0.1069125,0.131484,0,0,0.6430644
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,22.77561,22.77561,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.484941,0.5172424,0,0.02903298,-0.02903298,1.71462,28.57695,0.1069125,0.03033946,0,0,0.5172424
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2660538,26.52566,22.18074,0.07156919,0.07156919,0,0,0,0.07156919,371.7435,0,0,0,0.2660538,0.07533599,0.07156919,0,0,4.5172,0.4882095,0.1907178,0,0.1907178,1.895551,31.59246,0.1068324,0.07872611,0.212843,0,0.7542632
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6125504,33.76921,23.32335,0.3758648,0.3758648,0,0,0,0.3758648,162.9709,0,0,0,0.6125504,0.3956471,0.3758648,0,0,4.326482,0.6598555,0.2169032,0,0.2169032,2.101324,35.02199,0.1067414,0.4134513,0.4900403,0,1.272406
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9834033,44.06937,26.19165,0,0,0,-1,0,0,0,0,0,0,0.9834033,0,0,0,0,4.109579,0.8550684,0.9834033,0,0.9834033,3.034262,50.57093,0.1063307,0,0.7867226,0,1.838472
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.381969,56.33149,29.10707,0.8244563,0.8244563,0,0,0,0.8244563,167.6218,0,0,0,1.381969,0.8678488,0.8244563,0,0,3.126175,1.740131,0.51412,0,0.51412,3.521999,58.69986,0.1061173,0.906902,1.105575,0,3.1221
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.3765,59.26814,31.60432,0,0,0,0,0,0,0,0,0,0,1.3765,0,0,0,0,2.612055,2.202839,1.3765,0,1.3765,4.827861,80.4642,0.1055501,0,1.1012,0,3.579339
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.262917,59.07158,33.72462,0.5729557,0.5729557,0,0,0,0.5729557,220.4213,0,0,0,1.262917,0.6031113,0.5729557,0,0,1.235555,3.441689,0.6598054,0,0.6598054,5.453808,90.89661,0.1052803,0.6302512,1.010333,0,4.704606
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.472402,66.93757,35.71535,1.135421,1.135421,0,0,0,1.135421,129.6789,0,0,0,1.472402,1.19518,1.135421,0,0,0.5757499,4.035514,0.2772213,0,0.2772213,5.716803,95.27985,0.1051674,1.248963,1.177921,0,5.507915
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.236479,62.39843,37.00521,0.7894422,0.7894422,0,-1,0,0.7894422,156.6269,0.1069581,0,0,1.236479,0.8309918,0.7894422,0,0,0.2985287,4.285013,0.2985287,0,0.2985287,6.000012,100,0.1050461,0.8683864,0.9891829,0,5.521492
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.9299413,55.75428,37.50583,0.6418431,0.6418431,0,0,0,0.6418431,144.8861,0.254317,0,0,0.9299413,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1050461,0.7060274,0.743953,0,5.48363
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6697104,50.67051,37.96523,0.4404876,0.4404876,0,0,0,0.4404876,152.0384,0.2060393,0,0,0.6697104,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1050461,0.4845363,0.5357683,0,5.223399
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4459209,45.65978,37.4705,0.9495147,0.9495147,0,0,0,0.9495147,46.96304,0,1.110223E-16,0,0.4459209,0.9994891,0.9495147,0,0,0,4.553689,0,0.5535682,-0.5535682,5.4165,90.27482,0.1050461,1.044466,0.3567367,0,4.99961
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06957054,37.19187,35.98039,1.211103,1.211103,0,0,0,1.211103,5.744395,0,2.220446E-16,0,0.06957054,1.274845,1.211103,0,0,0.6150758,4.000121,0,1.205275,-1.205275,4.146029,69.10034,0.1050461,1.332213,0.05565643,0,4.069691
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,34.45495,34.45495,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.95427,2.794846,0,0.5731699,-0.5731699,3.541855,59.03079,0.1050461,0.5989625,0,0,2.794846
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,32.94718,32.94718,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.591125,2.221676,0,0.1035442,-0.1035442,3.432709,57.21171,0.1050461,0.1082037,0,0,2.221676
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,31.45708,31.45708,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.706174,2.118132,0,0.003397432,-0.003397432,3.429128,57.15202,0.1050461,0.003550317,0,0,2.118132
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,29.90219,29.90219,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.709949,2.114734,0,0.06735344,-0.06735344,3.358132,55.96875,0.1050461,0.07038435,0,0,2.114734
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,28.62411,28.62411,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.784786,2.047381,0,0.1397435,-0.1397435,3.210829,53.51371,0.1050461,0.1460319,0,0,2.047381
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,27.66409,27.66409,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.940057,1.907638,0,0.1267108,-0.1267108,3.077264,51.28763,0.1050461,0.1324127,0,0,1.907638
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,26.63338,26.63338,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.080847,1.780927,0,0.01090645,-0.01090645,3.065768,51.09603,0.1050461,0.01139724,0,0,1.780927
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.092965,1.77002,0,0,0,3.065768,51.09603,0.1050461,0,0,0,1.77002
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,24.91358,24.91358,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.092965,1.77002,0,0.2363605,-0.2363605,2.816622,46.9436,0.1050461,0.2469967,0,0,1.77002
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.355588,1.53366,0,0,0,2.816622,46.9436,0.1050461,0,0,0,1.53366
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,23.5236,23.5236,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.355588,1.53366,0,0.2839073,-0.2839073,2.517357,41.95587,0.1050461,0.2966831,0,0,1.53366
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,22.95819,22.95819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.67104,1.249753,0,0,0,2.517357,41.95587,0.1050461,0,0,0,1.249753
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2615231,26.63705,22.36333,0.3276485,0.3276485,0,0,0,0.3276485,79.81819,0,0,0,0.2615231,0.3448932,0.3276485,0,0,3.67104,1.249753,0,0.08337005,-0.08337005,2.429477,40.49121,0.1050461,0.3604134,0.2092185,0,1.511276
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6013029,33.74054,23.48826,0.4417276,0.4417276,0,0,0,0.4417276,136.1253,0,0,0,0.6013029,0.4649764,0.4417276,0,0,3.763674,1.166383,0.1363265,0,0.1363265,2.558808,42.64672,0.1049907,0.4859003,0.4810423,0,1.767685
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.095012,46.5863,26.35657,0.9847158,0.9847158,0,-1,0,0.9847158,111.2008,0,0,0,1.095012,1.036543,0.9847158,0,0,3.627347,1.289076,0.05846877,0,0.05846877,2.614277,43.57119,0.104967,1.083187,0.8760093,0,2.384088
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.200434,52.30398,29.28376,1.237082,1.237082,0,0,0,1.237082,97.03751,0,0,0,1.200434,1.302192,1.237082,0,0,3.568878,1.341698,0,0.1017581,-0.1017581,2.507014,41.78349,0.104967,1.360791,0.9603472,0,2.542132
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.227379,55.89485,31.7869,1.278457,1.278457,1.7,0,0.5202,1.278457,96.00474,0,0,0,1.227379,0,0,0.4215432,0.4004661,3.681943,1.23994,1.627845,0,1.627845,4.051323,67.52193,0.1057955,1.406302,0.9819033,1.7,2.467319
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.403115,62.78217,33.88954,1.108071,1.108071,1.7,0,0.5202,1.108071,126.6268,0,0,0,1.403115,0,0,0.5919287,0.5623322,2.054098,2.705001,1.965448,0,1.965448,5.915911,98.59832,0.1064766,1.218879,1.122492,1.7,4.108116
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.469192,67.06216,35.88027,0,0,0,0,0,0,0,1.380542,0,0,1.469192,0,0,0,0,0.08865026,4.473904,0.08865026,0,0.08865026,6.000012,100,0.1064407,0,1.175354,0,5.943096
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.230315,62.4092,37.14067,0.2571971,0.2571971,0,-1,0,0.2571971,478.3548,0.959581,0,0,1.230315,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1064407,0.2829168,0.9842518,0,5.784004
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.100198,59.83208,37.63541,0,0,0,0,0,0,0,1.100198,0,0,1.100198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1064407,0,0.8801582,0,5.653887
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8489451,54.63506,38.1007,0.2320669,0.2320669,0,0,0,0.2320669,365.8191,0.6046641,0,0,0.8489451,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1064407,0.2552736,0.6791561,0,5.402634
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4088127,45.08008,37.60007,0.2543316,0.2543316,0,0,0,0.2543316,160.74,0.1410951,0,0,0.4088127,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1064407,0.2797648,0.3270501,0,4.962502
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07136067,37.35386,36.10997,0.5978205,0.5978205,0,0,0,0.5978205,11.93681,0,1.110223E-16,0,0.07136067,0.6292847,0.5978205,0,0,0,4.553689,0,0.557924,-0.557924,5.411909,90.1983,0.1064407,0.6576025,0.05708854,0,4.62505
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,34.61987,34.61987,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6199156,3.995765,0,0.09178612,-0.09178612,5.315157,88.58578,0.1064407,0.09591649,0,0,3.995765
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,33.09442,33.09442,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7219002,3.903979,0,1.371218,-1.371218,3.869766,64.49597,0.1064407,1.432923,0,0,3.903979
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,31.60432,31.60432,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.245476,2.53276,0,0.05157986,-0.05157986,3.815396,63.58981,0.1064407,0.05390096,0,0,2.53276
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,30.04943,30.04943,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.302787,2.48118,0,0.1677824,-0.1677824,3.638538,60.64218,0.1064407,0.1753326,0,0,2.48118
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,28.77136,28.77136,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.489212,2.313398,0,0.1203696,-0.1203696,3.511657,58.52751,0.1064407,0.1257863,0,0,2.313398
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,27.81133,27.81133,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.622956,2.193028,0,0.1614212,-0.1614212,3.341505,55.69163,0.1064407,0.1686852,0,0,2.193028
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.802313,2.031607,0,0,0,3.341505,55.69163,0.1064407,0,0,0,2.031607
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,25.79115,25.79115,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.802313,2.031607,0,0.01297936,-0.01297936,3.327823,55.46361,0.1064407,0.01356343,0,0,2.031607
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,25.06082,25.06082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.816735,2.018628,0,0,0,3.327823,55.46361,0.1064407,0,0,0,2.018628
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,24.30105,24.30105,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.816735,2.018628,0,0.1645137,-0.1645137,3.15441,52.5734,0.1064407,0.1719168,0,0,2.018628
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,23.67085,23.67085,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,2.999527,1.854114,0,0.1517307,-0.1517307,2.994472,49.90777,0.1064407,0.1585586,0,0,1.854114
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,23.10543,23.10543,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.168117,1.702384,0,0.1013303,-0.1013303,2.887661,48.12758,0.1064407,0.1058901,0,0,1.702384
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2984062,27.40927,22.51057,0.063587,0.063587,0,0,0,0.063587,469.288,0,0,0,0.2984062,0.06693369,0.063587,0,0,3.280706,1.601053,0.2314725,0,0.2314725,3.107255,51.78748,0.1063469,0.0699457,0.2387249,0,1.899459
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7660818,36.95646,23.63551,0.9394899,0.9394899,0,0,0,0.9394899,81.54231,0,0,0,0.7660818,0.9889367,0.9394899,0,0,3.049234,1.809378,0,0.222855,-0.222855,2.872345,47.87232,0.1063469,1.033439,0.6128654,0,2.57546
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.131457,47.55559,26.52148,0.1225155,0.1225155,0,-1,0,0.1225155,923.5214,0,0,0,1.131457,0.1289637,0.1225155,0,0,3.29685,1.586524,1.002493,0,1.002493,3.823394,63.7231,0.1059429,0.1347671,0.9051654,0,2.71798
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.331903,55.53452,29.4369,0.9156744,0.9156744,0,0,0,0.9156744,145.4559,0,0,0,1.331903,0.9638678,0.9156744,0,0,2.294357,2.488767,0.3680351,0,0.3680351,4.172542,69.54223,0.1057953,1.007242,1.065522,0,3.82067
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.431953,61.0722,31.93414,0.4522031,0.4522031,0,0,0,0.4522031,316.6616,0,0,0,1.431953,0.4760033,0.4522031,0,0,1.926322,2.819999,0.9559502,0,0.9559502,5.079436,84.6571,0.105414,0.4974234,1.145563,0,4.251952
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.400164,62.87568,34.025,1.095366,1.095366,0,0,0,1.095366,127.8261,0,0,0,1.400164,1.153017,1.095366,0,0,0.9703721,3.680354,0.2471464,0,0.2471464,5.3139,88.56482,0.1053158,1.204903,1.120131,0,5.080518
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.547316,69.40894,36.00984,0.7087846,0.7087846,0,0,0,0.7087846,218.3055,0.07800145,0,0,1.547316,0.7460891,0.7087846,0,0,0.7232257,3.902786,0.7232257,0,0.7232257,6.000012,100,0.1050296,0.7796631,1.237853,0,5.450102
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.20474,61.93136,37.27024,0.8443977,0.8443977,0,-1,0,0.8443977,142.6745,0.3159002,0,0,1.20474,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1050296,0.9288375,0.963792,0,5.758429
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.06845,59.23954,37.77087,1.667518,1.667518,0.425,0,0.172125,1.667518,64.07426,0,0,0,1.06845,1.307914,1.242518,0,0,0,4.553689,0,0.239464,-0.239464,5.747595,95.79305,0.1050296,1.83427,0.85476,1.7,5.622139
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6519623,50.56046,38.20082,0.3897103,0.3897103,0,0,0,0.3897103,167.2941,0,0,0,0.6519623,0.4102214,0.3897103,0,0,0.2660711,4.314225,0.2417409,0,0.2417409,5.97693,99.6153,0.1049343,0.4286813,0.5215698,0,4.966187
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3703044,44.4853,37.73553,0.7385287,0.7385287,0,0,0,0.7385287,50.14083,0,1.110223E-16,0,0.3703044,0.7773986,0.7385287,0,0,0.02433024,4.531792,0,0.4070942,-0.4070942,5.547815,92.4634,0.1049343,0.8123815,0.2962435,0,4.902096
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06088923,37.30648,36.24543,0,0,0,0,0,0,0,0,0,0,0.06088923,0,0,0,0,0.4766571,4.124698,0.06088923,0,0.06088923,5.60558,93.42615,0.1049103,0,0.04871138,0,4.185587
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,34.75533,34.75533,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.4157679,4.179498,0,0.6902292,-0.6902292,4.878015,81.30008,0.1049103,0.7212895,0,0,4.179498
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.182689,3.489269,0,0,0,4.878015,81.30008,0.1049103,0,0,0,3.489269
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,31.73978,31.73978,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.182689,3.489269,0,0.4477394,-0.4477394,4.406056,73.43411,0.1049103,0.4678877,0,0,3.489269
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,30.179,30.179,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.680177,3.041529,0,0.2657086,-0.2657086,4.125974,68.7661,0.1049103,0.2776655,0,0,3.041529
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,28.90682,28.90682,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,1.975409,2.775821,0,0.03277095,-0.03277095,4.091431,68.19038,0.1049103,0.03424565,0,0,2.775821
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,27.95857,27.95857,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.011821,2.74305,0,0.2635362,-0.2635362,3.813639,63.56052,0.1049103,0.2753953,0,0,2.74305
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,26.93376,26.93376,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.304639,2.479514,0,0.09912091,-0.09912091,3.709157,61.81915,0.1049103,0.1035813,0,0,2.479514
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,25.93839,25.93839,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.414774,2.380393,0,0.2054816,-0.2054816,3.49256,58.20921,0.1049103,0.2147283,0,0,2.380393
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,25.19629,25.19629,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.643087,2.174911,0,0.09534571,-0.09534571,3.392057,56.53416,0.1049103,0.09963627,0,0,2.174911
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,24.43062,24.43062,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.749026,2.079565,0,0.2610318,-0.2610318,3.116905,51.94831,0.1049103,0.2727782,0,0,2.079565
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.80631,23.80631,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.039062,1.818534,0,0.1175268,-0.1175268,2.993021,49.88358,0.1049103,0.1228155,0,0,1.818534
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,23.2409,23.2409,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.169647,1.701007,0,0.1435034,-0.1435034,2.841755,47.36249,0.1049103,0.1499611,0,0,1.701007
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3564347,28.5365,22.64603,0.7447312,0.7447312,0,0,0,0.7447312,47.86085,0,1.110223E-16,0,0.3564347,0.7839276,0.7447312,0,0,3.329095,1.557503,0,0.4274929,-0.4274929,2.391138,39.85222,0.1049103,0.8192044,0.2851478,0,1.913938
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.871437,39.14835,23.78864,0,0,0,0,0,0,0,0,0,0,0.871437,0,0,0,0,3.804087,1.13001,0.871437,0,0.871437,3.217856,53.63082,0.1045684,0,0.6971496,0,2.001447
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.230494,49.87358,26.65105,0.8051041,0.8051041,0,-1,0,0.8051041,152.8366,0,0,0,1.230494,0.847478,0.8051041,0,0,2.93265,1.914304,0.3830158,0,0.3830158,3.581216,59.68682,0.1044188,0.8856146,0.9843951,0,3.144798
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.368432,56.58878,29.58414,0.3443018,0.3443018,0,0,0,0.3443018,397.4512,0,0,0,1.368432,0.3624229,0.3443018,0,0,2.549634,2.259018,1.006009,0,1.006009,4.5356,75.59319,0.1040278,0.3787319,1.094745,0,3.62745
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.502796,63.10168,32.08728,1.053051,1.053051,0,0,0,1.053051,142.7088,0,0,0,1.502796,1.108475,1.053051,0,0,1.543626,3.164426,0.3943215,0,0.3943215,4.909686,81.82794,0.1038754,1.158356,1.202237,0,4.667222
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.539018,66.74443,34.15458,0.9647262,0.9647262,0,0,0,0.9647262,159.529,0,0,0,1.539018,1.015501,0.9647262,0,0,1.149304,3.519315,0.5235169,0,0.5235169,5.406338,90.10545,0.1036737,1.061199,1.231215,0,5.058333
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.394056,65.38073,36.14531,0.6836151,0.6836151,0,0,0,0.6836151,203.9241,0.04867391,0,0,1.394056,0.7195948,0.6836151,0,0,0.6257874,3.99048,0.6257874,0,0.6257874,6.000012,100,0.1034337,0.7519765,1.115245,0,5.384536
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.378936,66.56924,37.40571,0.1309419,0.1309419,0,-1,0,0.1309419,1053.09,1.241102,0,0,1.378936,0.1378335,0.1309419,0,0,0,4.553689,0,0,0,6.000012,100,0.1034337,0.144036,1.103149,0,5.932625
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.27527,64.43051,37.86511,0.5178006,0.5178006,0,0,0,0.5178006,246.2859,0.7302163,0,0,1.27527,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1034337,0.5695806,1.020216,0,5.828959
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8622239,55.18544,38.3304,1.024658,1.024658,0,0,0,1.024658,84.14747,0,0,0,0.8622239,1.078588,1.024658,0,0,0,4.553689,0,0.2163636,-0.2163636,5.771945,96.19888,0.1034337,1.127124,0.6897791,0,5.415913
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5228803,47.55619,37.83566,0.7656154,0.7656154,0,0,0,0.7656154,68.29542,0,0,0,0.5228803,0.8059109,0.7656154,0,0,0.240404,4.337325,0,0.2830307,-0.2830307,5.473604,91.22655,0.1034337,0.842177,0.4183042,0,4.860206
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1071963,38.25397,36.375,0.8586619,0.8586619,0,0,0,0.8586619,12.48411,0,0,0,0.1071963,0.9038546,0.8586619,0,0,0.5548826,4.054295,0,0.7966583,-0.7966583,4.633852,77.23072,0.1034337,0.944528,0.08575706,0,4.161491
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.440058,3.257636,0,0,0,4.633852,77.23072,0.1034337,0,0,0,3.257636
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,33.37713,33.37713,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.440058,3.257636,0,0.2593859,-0.2593859,4.360436,72.67378,0.1034337,0.2710583,0,0,3.257636
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728265,2.99825,0,0,0,4.360436,72.67378,0.1034337,0,0,0,2.99825
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728265,2.99825,0,0,0,4.360436,72.67378,0.1034337,0,0,0,2.99825
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,29.05406,29.05406,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.728265,2.99825,0,0.1106239,-0.1106239,4.243828,70.73032,0.1034337,0.115602,0,0,2.99825
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,28.09404,28.09404,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.851181,2.887626,0,0.1218939,-0.1218939,4.115341,68.58887,0.1034337,0.1273791,0,0,2.887626
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.081,27.081,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,1.986618,2.765733,0,0.06611587,-0.06611587,4.045648,67.42734,0.1034337,0.06909108,0,0,2.765733
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,26.09153,26.09153,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.06008,2.699617,0,0.1519843,-0.1519843,3.885443,64.75725,0.1034337,0.1588236,0,0,2.699617
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,25.34353,25.34353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.228952,2.547632,0,0,0,3.885443,64.75725,0.1034337,0,0,0,2.547632
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,24.58376,24.58376,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.228952,2.547632,0,0.1684894,-0.1684894,3.707839,61.7972,0.1034337,0.1760714,0,0,2.547632
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.93588,23.93588,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.416162,2.379143,0,0.07350644,-0.07350644,3.630357,60.50583,0.1034337,0.07681423,0,0,2.379143
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,23.37047,23.37047,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.497836,2.305637,0,0.04125703,-0.04125703,3.586868,59.78101,0.1034337,0.0431136,0,0,2.305637
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2587038,27.01262,22.77561,0.5731435,0.5731435,0,0,0,0.5731435,45.1377,0,0,0,0.2587038,0.6033089,0.5731435,0,0,2.543677,2.26438,0,0.3446052,-0.3446052,3.223622,53.72693,0.1034337,0.6304578,0.206963,0,2.523083
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7727911,37.41119,23.93588,0.2974611,0.2974611,0,0,0,0.2974611,259.7957,0,0,0,0.7727911,0.3131169,0.2974611,0,0,2.926572,1.919774,0.4596741,0,0.4596741,3.659708,60.995,0.103258,0.3272071,0.6182328,0,2.692565
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.00225,45.16386,26.81597,0.7321843,0.7321843,0,-1,0,0.7321843,136.8849,0,0,0,1.00225,0.7707203,0.7321843,0,0,2.466897,2.333481,0.2315293,0,0.2315293,3.879355,64.65579,0.1031698,0.8054027,0.8017997,0,3.335731
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.193867,52.70409,29.74905,0.2732639,0.2732639,0,0,0,0.2732639,436.8917,0,0,0,1.193867,0.2876462,0.2732639,0,0,2.235368,2.541857,0.9062212,0,0.9062212,4.739072,78.98438,0.1028259,0.3005903,0.955094,0,3.735725
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.396503,60.57056,32.25219,0,0,0,0,0,0,0,0.06735636,0,0,1.396503,0,0,0,0,1.329147,3.357457,1.329147,0,1.329147,6.000012,100,0.1023256,0,1.117203,0,4.75396
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.567271,67.74638,34.31949,0.83898,0.83898,0,0,0,0.83898,186.8068,0.6841347,0,0,1.567271,0.8831368,0.83898,0,0,0,4.553689,0,0,0,6.000012,100,0.1023256,0.922878,1.253817,0,6.12096
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.472248,67.7,36.31022,0.8169841,0.8169841,0,0,0,0.8169841,180.2052,0.6122648,0,0,1.472248,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1023256,0.8986825,1.177799,0,6.025937
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.9321668,55.83768,37.53528,0.1693168,0.1693168,0,-1,0,0.1693168,550.5461,0.7539386,0,0,0.9321668,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1023256,0.1862484,0.7457334,0,5.485856
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3990254,45.31235,38.00057,0.1398646,0.1398646,0,0,0,0.1398646,285.2941,0.2517995,0,0,0.3990254,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1023256,0.153851,0.3192203,0,4.952714
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3877102,45.5826,38.46586,0.637359,0.637359,0,0,0,0.637359,60.83073,0,0,0,0.3877102,0.6709042,0.637359,0,0,0,4.553689,0,0.2831941,-0.2831941,5.701499,95.0248,0.1023256,0.7010949,0.3101681,0,4.941399
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2327162,42.14466,37.96523,1.122671,1.122671,0,0,0,1.122671,20.7288,0,0,0,0.2327162,1.181759,1.122671,0,0,0.3146601,4.270495,0,0.9490429,-0.9490429,4.70112,78.35184,0.1023256,1.234938,0.186173,0,4.503211
