Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7552577,44.27459,30.5265,0.1202075,0.1202075,0,-1,0,0.1202075,628.2951,0,0,0,0.7552577,0.1265342,0.1202075,0,0,2.802508,2.031432,0.6287236,0,0.6287236,3.937779,65.62952,0.1150293,0.1322282,0.6042062,0,2.78669
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.033612,53.63984,33.64217,0.2946786,0.2946786,0,0,0,0.2946786,350.7589,0,0,0,1.033612,0.310188,0.2946786,0,0,2.173784,2.597283,0.7234236,0,0.7234236,4.624079,77.06783,0.1148137,0.3241465,0.8268893,0,3.630895
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.242883,61.55639,36.18064,0,0,0,0,0,0,0,0,0,0,1.242883,0,0,0,0,1.450361,3.248364,1.242883,0,1.242883,5.803181,96.7195,0.1144451,0,0.9943063,0,4.491247
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.320812,65.81478,38.03002,0.1071684,0.1071684,0,0,0,0.1071684,1232.464,1.000526,0,0,1.320812,0.1128088,0.1071684,0,0,0.2074778,4.366959,0.2074778,0,0.2074778,6.000012,100,0.1143838,0.1178852,1.05665,0,5.687771
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8224586,55.98488,39.8205,0.8354698,0.8354698,0,0,0,0.8354698,98.44264,1.110223E-16,0,0,0.8224586,0.8794419,0.8354698,0,0,0,4.553689,0,0.05698337,-0.05698337,5.939946,98.99891,0.1143838,0.9190168,0.6579669,0,5.376147
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6940914,54.34322,40.8512,1.50008,1.38,0,-1,0,1.38,50.29648,2.220446E-16,0.1200798,0.2700878,0.6940914,1.452632,1.38,0,0,0.06331486,4.496706,0,0.7585401,-0.7585401,5.140375,85.67274,0.1143838,1.650088,0.5552732,0,5.190797
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8777826,58.7207,41.14569,0.1989972,0.1989972,0,0,0,0.1989972,441.1031,0,0,0,0.8777826,0.2094707,0.1989972,0,0,0.9061372,3.738165,0.6683119,0,0.6683119,5.774391,96.23966,0.1141868,0.2188969,0.702226,0,4.615948
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.6127872,53.30495,41.47552,0.4854634,0.4854634,0,0,0,0.4854634,126.2273,0,0,0,0.6127872,0.511014,0.4854634,0,0,0.2378253,4.339646,0.1017732,0,0.1017732,5.870942,97.84883,0.1141569,0.5340097,0.4902298,0,4.952433
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.135807,43.40991,40.95133,0.065198,0.065198,0,0,0,0.065198,208.2994,0,0,0,0.135807,0.06862947,0.065198,0,0,0.1360522,4.431242,0.06717757,0,0.06717757,5.934672,98.911,0.1141372,0.07171779,0.1086456,0,4.567049
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05347418,40.50599,39.55546,0.5380065,0.5380065,0,0,0,0.5380065,9.939319,0,1.110223E-16,0,0.05347418,0.5663226,0.5380065,0,0,0.06887462,4.491702,0,0.5128484,-0.5128484,5.394082,89.90119,0.1141372,0.5918071,0.04277934,0,4.545176
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,38.20082,38.20082,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.6387062,3.978853,0,1.126879,-1.126879,4.206247,70.10399,0.1141372,1.177588,0,0,3.978853
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.890794,2.851974,0,0,0,4.206247,70.10399,0.1141372,0,0,0,2.851974
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,35.12049,35.12049,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,1.890794,2.851974,0,0.8646616,-0.8646616,3.294814,54.91346,0.1141372,0.9035714,0,0,2.851974
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,33.45959,33.45959,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,2.851529,1.987313,0,0.2072601,-0.2072601,3.076343,51.27228,0.1141372,0.2165868,0,0,1.987313
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,32.16973,32.16973,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.081818,1.780053,0,0.07978833,-0.07978833,2.992239,49.87054,0.1141372,0.08337881,0,0,1.780053
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,31.23916,31.23916,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.170472,1.700264,0,0.04090536,-0.04090536,2.949121,49.15191,0.1141372,0.0427461,0,0,1.700264
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,30.21434,30.21434,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.215922,1.659359,0,0.1372564,-0.1372564,2.80444,46.74057,0.1141372,0.143433,0,0,1.659359
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,29.33677,29.33677,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.368429,1.522103,0,0.2812883,-0.2812883,2.507936,41.79884,0.1141372,0.2939462,0,0,1.522103
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,28.62411,28.62411,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.680972,1.240814,0,0.1773926,-0.1773926,2.320947,38.68238,0.1141372,0.1853753,0,0,1.240814
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,27.84667,27.84667,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,3.878075,1.063422,0,0.100817,-0.100817,2.214677,36.91121,0.1141372,0.1053538,0,0,1.063422
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,27.21647,27.21647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.990093,0.9626048,0,0,0,2.214677,36.91121,0.1141372,0,0,0,0.9626048
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,26.75118,26.75118,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,3.990093,0.9626048,0,0.2346484,-0.2346484,1.967336,32.78886,0.1141372,0.2452076,0,0,0.9626048
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3381157,31.95964,26.25644,0.617094,0.617094,0,0,0,0.617094,54.79161,0,0,0,0.3381157,0.6495727,0.617094,0,0,4.250814,0.7279564,0,0.3114569,-0.3114569,1.639031,27.31713,0.1141372,0.6788034,0.2704926,0,1.066072
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5815516,37.65507,27.49917,0,0,0,0,0,0,0,0,0,0,0.5815516,0,0,0,0,4.596877,0.4164994,0.5815516,0,0.5815516,2.19074,36.51225,0.1139664,0,0.4652412,0,0.9980509
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.1007,51.70376,30.67963,0.1220649,0.1220649,0,-1,0,0.1220649,901.7334,0,0,0,1.1007,0.1284893,0.1220649,0,0,4.015326,0.9398957,0.9722104,0,0.9722104,3.113059,51.88422,0.1136822,0.1342714,0.8805598,0,2.040596
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.292153,59.87183,33.7953,0,0,0,0,0,0,0,0,0,0,1.292153,0,0,0,0,3.043115,1.814885,1.292153,0,1.292153,4.338903,72.31491,0.1133066,0,1.033722,0,3.107038
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.237181,61.57234,36.31022,0.5625136,0.5625136,0,0,0,0.5625136,219.9379,0,0,0,1.237181,0.5921196,0.5625136,0,0,1.750962,2.977823,0.6450611,0,0.6450611,4.950862,82.5142,0.11312,0.6187651,0.9897446,0,4.215003
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.32196,66.01371,38.16549,0.3668299,0.3668299,0,0,0,0.3668299,360.3741,0,0,0,1.32196,0.3861368,0.3668299,0,0,1.105901,3.558378,0.9358233,0,0.9358233,5.838662,97.31084,0.1128504,0.4035129,1.057568,0,4.880338
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.418127,70.85457,39.92063,0.3291665,0.3291665,0,0,0,0.3291665,430.8237,0.901558,0,0,1.418127,0.346491,0.3291665,0,0,0.170078,4.400619,0.170078,0,0.170078,6.000012,100,0.1128015,0.3620831,1.134502,0,5.818746
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.194314,66.13168,40.95133,0.0172397,0.0172397,0,-1,0,0.0172397,6927.694,1.176167,0,0,1.194314,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1128015,0.01896367,0.9554508,0,5.748003
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.9328903,60.10202,41.24582,0,0,0,0,0,0,0,0.9328903,0,0,0.9328903,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128015,0,0.7463123,0,5.486579
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.668224,54.58594,41.57564,0.5272338,0.5272338,0,0,0,0.5272338,126.7415,0.1132411,0,0,0.668224,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1128015,0.5799571,0.5345792,0,5.221913
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2822529,46.24873,41.04557,0.2756062,0.2756062,0,0,0,0.2756062,102.4117,5.551115E-17,0,0,0.2822529,0.2901117,0.2756062,0,0,0,4.553689,0,0.007858824,-0.007858824,5.991728,99.86194,0.1128015,0.3031667,0.2258023,0,4.835942
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06230669,40.76492,39.65559,0,0,0,0,0,0,0,0.05357467,0,0,0.06230669,0,0,0,0,0.008732026,4.54583,0.008732026,0,0.008732026,6.000012,100,0.112799,0,0.04984536,0,4.608137
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,38.3304,38.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.112799,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,36.84029,36.84029,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.112799,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,35.21473,35.21473,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.112799,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,33.55971,33.55971,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.112799,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,32.26986,32.26986,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.112799,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,31.33928,31.33928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.112799,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,30.33214,30.33214,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.112799,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,29.4369,29.4369,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.112799,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,28.72424,28.72424,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.112799,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,27.95857,27.95857,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.112799,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,27.31659,27.31659,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.112799,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,26.86897,26.86897,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.112799,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2256079,30.15042,26.38601,0.4307378,0.4307378,0,0,0,0.4307378,52.37709,0,5.551115E-17,0,0.2256079,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2278003,-0.2278003,4.495475,74.92443,0.112799,0.4738116,0.1804863,0,3.579768
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5367756,36.98154,27.64642,0.6675711,0.6675711,0,0,0,0.6675711,80.40726,0,0,0,0.5367756,0.7027065,0.6675711,0,0,1.585921,3.12636,0,0.1659308,-0.1659308,4.320569,72.00933,0.112799,0.7343282,0.4294205,0,3.663135
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8456492,46.4149,30.80921,1.211356,1.211356,0,-1,0,1.211356,69.81013,0,0,0,0.8456492,1.275112,1.211356,0,0,1.770289,2.960429,0,0.4294624,-0.4294624,3.867875,64.46446,0.112799,1.332492,0.6765194,0,3.806078
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8391979,49.75642,33.93076,0.9172247,0.9172247,0,0,0,0.9172247,91.49316,0,0,0,0.8391979,0.9654997,0.9172247,0,0,2.247469,2.530967,0,0.1263018,-0.1263018,3.734741,62.24557,0.112799,1.008947,0.6713583,0,3.370164
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8856626,53.53346,36.41034,0,0,0,0,0,0,0,0,0,0,0.8856626,0,0,0,0,2.387805,2.404665,0.8856626,0,0.8856626,4.574955,76.24909,0.1125453,0,0.7085301,0,3.290327
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.394156,68.0693,38.26561,0.2701852,0.2701852,0,0,0,0.2701852,516.0001,0,0,0,1.394156,0.2844055,0.2701852,0,0,1.502142,3.201761,1.10975,0,1.10975,5.627757,93.79575,0.1122289,0.2972037,1.115325,0,4.595917
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.476501,72.65675,40.02075,0,0,0,0,0,0,0,1.084109,0,0,1.476501,0,0,0,0,0.3923917,4.200536,0.3923917,0,0.3923917,6.000012,100,0.1121175,0,1.181201,0,5.677037
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.248841,67.66549,41.04557,0.3153809,0.3153809,0,-1,0,0.3153809,395.9785,0.9168608,0,0,1.248841,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1121175,0.346919,0.9990726,0,5.80253
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.7081689,55.18988,41.34594,0.4513034,0.4513034,0,0,0,0.4513034,156.9164,0.2331127,0,0,0.7081689,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1121175,0.4964337,0.5665351,0,5.261858
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4036022,49.26244,41.67577,0.5194865,0.5194865,0,0,0,0.5194865,77.69251,1.110223E-16,0,0,0.4036022,0.5468279,0.5194865,0,0,0,4.553689,0,0.1432258,-0.1432258,5.849039,97.48379,0.1121175,0.5714352,0.3228817,0,4.957291
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3619491,47.85816,41.11624,1.121674,1.121674,0,0,0,1.121674,32.26866,0,2.220446E-16,0,0.3619491,1.180709,1.121674,0,0,0.1591398,4.410463,0,0.81876,-0.81876,4.98599,83.09967,0.1121175,1.233841,0.2895592,0,4.772412
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06401639,40.89642,39.75571,1.481122,1.481122,0.425,0,0.172125,1.481122,4.322156,0,2.220446E-16,0,0.06401639,1.111707,1.056122,0,0,1.068873,3.591703,0,1.047691,-1.047691,3.881627,64.69366,0.1121175,1.629234,0.05121311,1.7,3.65572
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,38.43052,38.43052,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.232974,2.544013,0,0.9010534,-0.9010534,2.931834,48.86379,0.1121175,0.9416008,0,0,2.544013
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,36.94042,36.94042,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.234144,1.642959,0,1.005457,-1.005457,1.871988,31.19974,0.1121175,1.050703,0,0,1.642959
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,35.31485,35.31485,0.7052387,0.6056267,0,-1,0,0.6056267,0,0,0.09961199,0.1701359,0,0.6375018,0.6056267,0,0,4.351319,0.6375018,0,0.6375018,-0.6375018,1.200002,20,0.1121175,0.7757626,0,0,0.6375018
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,33.67751,33.67751,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121175,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,32.38176,32.38176,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121175,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,31.43941,31.43941,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121175,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,30.44404,30.44404,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121175,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,29.55469,29.55469,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121175,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,28.84203,28.84203,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121175,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121175,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,27.4285,27.4285,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1126819,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,26.99855,26.99855,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1132417,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3263542,32.02857,26.52148,0.470581,0.470581,1.7,0,0.5202,0.470581,69.35134,0,0,0,0.3263542,0,0,1.229419,1.167948,2.299654,2.484,1.494302,0,1.494302,5.235988,87.26629,0.1137862,0.517639,0.2610834,1.7,2.810354
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.777521,41.70723,27.78188,0,0,0,0,0,0,0,0,0,0,0.777521,0,0,0,0,0.8053521,3.828872,0.777521,0,0.777521,5.973609,99.55995,0.1135652,0,0.6220168,0,4.606393
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.073885,51.43844,30.96234,0.9743649,0.9743649,0,-1,0,0.9743649,110.2138,0.02040615,0,0,1.073885,1.025647,0.9743649,0,0,0.02783112,4.528641,0.02783112,0,0.02783112,6.000012,100,0.1135573,1.071801,0.8591077,0,5.602526
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.291358,60.16812,34.05445,1.095512,1.095512,0,0,0,1.095512,117.8771,0.1381871,0,0,1.291358,1.153171,1.095512,0,0,0,4.553689,0,0,0,6.000012,100,0.1135573,1.205063,1.033086,0,5.845047
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.169883,60.2028,36.53992,0.1336127,0.1336127,0,0,0,0.1336127,875.578,1.029238,0,0,1.169883,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.1135573,0.146974,0.9359068,0,5.723572
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.14918,61.91658,38.39518,0.4162123,0.4162123,0,0,0,0.4162123,276.1044,0.7110623,0,0,1.14918,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1135573,0.4578335,0.9193444,0,5.702869
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.319294,68.42614,40.15033,0.5641038,0.5641038,0,0,0,0.5641038,233.8743,0.7255005,0,0,1.319294,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1135573,0.6205142,1.055435,0,5.872983
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.096157,63.89393,41.14569,0,0,0,-1,0,0,0,1.096157,0,0,1.096157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1135573,0,0.8769254,0,5.649846
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9930443,61.74786,41.44607,0.3272507,0.3272507,0,0,0,0.3272507,303.4506,0.6485699,0,0,0.9930443,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1135573,0.3599758,0.7944354,0,5.546733
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7421162,56.40238,41.77589,0,0,0,0,0,0,0,0.7421162,0,0,0.7421162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1135573,0,0.5936929,0,5.295805
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3604452,47.9274,41.21048,0.8905274,0.8905274,0,0,0,0.8905274,40.47548,0,1.110223E-16,0,0.3604452,0.9373972,0.8905274,0,0,0,4.553689,0,0.576952,-0.576952,5.391851,89.86401,0.1135573,0.9795801,0.2883562,0,4.914134
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0621741,40.96419,39.85584,0.2178112,0.2178112,0,0,0,0.2178112,28.54496,0,0,0,0.0621741,0.2292749,0.2178112,0,0,0.6410578,3.976737,0,0.1671008,-0.1671008,5.215712,86.92835,0.1135573,0.2395923,0.04973928,0,4.038911
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,38.5601,38.5601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8267254,3.809636,0,0,0,5.215712,86.92835,0.1135573,0,0,0,3.809636
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,37.07,37.07,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8267254,3.809636,0,1.028748,-1.028748,4.131316,68.85513,0.1135573,1.075042,0,0,3.809636
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,35.45032,35.45032,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.969779,2.780888,0,0.9203923,-0.9203923,3.161137,52.68552,0.1135573,0.9618099,0,0,2.780888
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,33.80708,33.80708,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,2.992437,1.860496,0,0.0303629,-0.0303629,3.129132,52.1521,0.1135573,0.03172924,0,0,1.860496
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,32.49956,32.49956,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.026173,1.830133,0,0.1436801,-0.1436801,2.97768,49.6279,0.1135573,0.1501457,0,0,1.830133
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,31.5572,31.5572,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.185818,1.686453,0,0.03712162,-0.03712162,2.93855,48.97574,0.1135573,0.03879209,0,0,1.686453
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,30.56184,30.56184,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.227064,1.649331,0,0.3185822,-0.3185822,2.602735,43.37883,0.1135573,0.3329184,0,0,1.649331
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,29.68427,29.68427,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.581044,1.330749,0,0.1954437,-0.1954437,2.396719,39.94524,0.1135573,0.2042387,0,0,1.330749
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,28.97161,28.97161,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.798204,1.135305,0,0.1057291,-0.1057291,2.285271,38.08778,0.1135573,0.1104869,0,0,1.135305
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,28.19416,28.19416,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.915681,1.029576,0,0.1376078,-0.1376078,2.14022,35.67026,0.1135573,0.1438002,0,0,1.029576
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,27.56396,27.56396,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.068578,0.8919685,0,0.138966,-0.138966,1.993737,33.22888,0.1135573,0.1452195,0,0,0.8919685
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,27.13401,27.13401,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.222985,0.7530025,0,0.1592114,-0.1592114,1.825913,30.43183,0.1135573,0.1663759,0,0,0.7530025
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3489068,32.57584,26.66872,0.9833,0.9833,0.425,0,0.172125,0.9833,35.48325,0,0,0,0.3489068,0.5876843,0.5583,0,0,4.399887,0.5937911,0,0.2387775,-0.2387775,1.57422,26.23694,0.1135573,1.08163,0.2791254,1.7,0.9426979
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6353922,39.12688,27.92912,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,176.0114,0,0,0,0.6353922,0,0,1.339005,1.272055,4.665195,0.3550136,1.907447,0,1.907447,3.383783,56.39627,0.1139803,0.3970943,0.5083138,1.7,0.9904059
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8509637,46.85821,31.10958,0.3575698,0.3575698,0,-1,0,0.3575698,237.9854,0,0,0,0.8509637,0.3763892,0.3575698,0,0,2.757748,2.071716,0.4745745,0,0.4745745,3.834004,63.89993,0.113846,0.3933268,0.680771,0,2.92268
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6978244,47.1268,34.18991,0.01292635,0.01292635,0,0,0,0.01292635,5398.464,0,0,0,0.6978244,0.01360669,0.01292635,0,0,2.283173,2.498833,0.6842177,0,0.6842177,4.483109,74.71835,0.1136528,0.01421899,0.5582595,0,3.196657
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6031435,47.91402,36.67538,0.3043794,0.3043794,0,0,0,0.3043794,198.1552,0,0,0,0.6031435,0.3203993,0.3043794,0,0,1.598956,3.114629,0.2827441,0,0.2827441,4.751344,79.18891,0.1135732,0.3348173,0.4825148,0,3.717772
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5202304,48.24516,38.53065,0.2622542,0.2622542,0,0,0,0.2622542,198.3687,0,0,0,0.5202304,0.2760571,0.2622542,0,0,1.316211,3.369099,0.2441733,0,0.2441733,4.982987,83.04962,0.1135046,0.2884796,0.4161843,0,3.889329
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.6104814,51.96666,40.28579,1.187893,1.187893,0,0,0,1.187893,51.39195,0,2.220446E-16,0,0.6104814,1.250414,1.187893,0,0,1.072038,3.588855,0,0.6399323,-0.6399323,4.308439,71.80718,0.1135046,1.306682,0.4883851,0,4.199336
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4784799,50.33881,41.28115,0.1506269,0.1506269,0,-1,0,0.1506269,317.6589,0,0,0,0.4784799,0.1585547,0.1506269,0,0,1.783074,2.948922,0.3199252,0,0.3199252,4.611947,76.86563,0.1134147,0.1656896,0.3827839,0,3.427402
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8513161,58.60757,41.57564,0,0,0,0,0,0,0,0,0,0,0.8513161,0,0,0,0,1.463149,3.236855,0.8513161,0,0.8513161,5.419577,90.3261,0.1131764,0,0.6810529,0,4.088171
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.597329,53.41552,41.87602,0.8055348,0.8055348,0,0,0,0.8055348,74.15309,0,0,0,0.597329,0.8479314,0.8055348,0,0,0.6118327,4.003039,0,0.2506025,-0.2506025,5.155418,85.92347,0.1131764,0.8860883,0.4778632,0,4.600368
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2442372,45.83641,41.34594,0.4082521,0.4082521,0,0,0,0.4082521,59.82509,0,5.551115E-17,0,0.2442372,0.4297391,0.4082521,0,0,0.8902799,3.752437,0,0.1855019,-0.1855019,4.959882,82.66454,0.1131764,0.4490774,0.1953898,0,3.996674
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04149067,40.72394,39.98541,0.578126,0.578126,0,0,0,0.578126,7.176753,0,1.110223E-16,0,0.04149067,0.6085536,0.578126,0,0,1.096393,3.566935,0,0.5670629,-0.5670629,4.362145,72.70228,0.1131764,0.6359385,0.03319253,0,3.608426
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,38.66022,38.66022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726463,2.999872,0,0,0,4.362145,72.70228,0.1131764,0,0,0,2.999872
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,37.20546,37.20546,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.726463,2.999872,0,0.8567522,-0.8567522,3.459049,57.65071,0.1131764,0.895306,0,0,2.999872
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,35.57989,35.57989,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.67841,2.14312,0,1.153012,-1.153012,2.243668,37.39439,0.1131764,1.204897,0,0,2.14312
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,33.90721,33.90721,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,3.959534,0.9901081,0,0.2138209,-0.2138209,2.018281,33.63795,0.1131764,0.2234428,0,0,0.9901081
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,32.59969,32.59969,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.197113,0.7762873,0,0.253311,-0.253311,1.751268,29.18774,0.1131764,0.2647099,0,0,0.7762873
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,31.65733,31.65733,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.47857,0.5229763,0,0.130109,-0.130109,1.614121,26.90196,0.1131764,0.1359639,0,0,0.5229763
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,30.66196,30.66196,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.623135,0.3928673,0,0.1736511,-0.1736511,1.431077,23.85123,0.1131764,0.1814654,0,0,0.3928673
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,29.78439,29.78439,0.07628363,0.07628363,0,-1,0,0.07628363,0,0,1.387779E-17,0,0,0.08029856,0.07628363,0,0,4.816081,0.2192162,0,0.08029856,-0.08029856,1.346434,22.44053,0.1131764,0.08391199,0,0,0.2192162
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,29.0894,29.0894,0.1543969,0.1319717,0,-1,0,0.1319717,0,0,0.02242517,0.03786485,0,0.1389176,0.1319717,0,0,4.905302,0.1389176,0,0.1389176,-0.1389176,1.200002,20,0.1131764,0.1698366,0,0,0.1389176
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,28.31196,28.31196,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131764,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,27.68176,27.68176,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1136964,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,27.26359,27.26359,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1141242,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2451337,30.92517,26.81597,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,31.4458,0,0,0,0.2451337,0,0,0.9204562,0.8744334,2.299654,2.484,1.119567,0,1.119567,4.880483,81.34122,0.1146672,0.8574982,0.196107,1.7,2.729134
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.728164,41.06528,28.07637,1.217386,1.217386,0,0,0,1.217386,59.81374,0,2.220446E-16,0,0.728164,1.281459,1.217386,0,0,1.180087,3.491611,0,0.5532947,-0.5532947,4.297259,71.62084,0.1146672,1.339124,0.5825312,0,4.219774
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8565602,47.11792,31.23916,0.2089954,0.2089954,0,-1,0,0.2089954,409.8465,0,0,0,0.8565602,0.2199951,0.2089954,0,0,1.794859,2.938316,0.6365651,0,0.6365651,4.901158,81.6858,0.114489,0.2298949,0.6852482,0,3.794876
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.189288,58.01751,34.31949,1.206712,1.206712,0,0,0,1.206712,98.55603,0,0,0,1.189288,1.270223,1.206712,0,0,1.158294,3.511224,0,0.08093572,-0.08093572,4.815844,80.26391,0.114489,1.327384,0.9514302,0,4.700512
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.199268,61.23589,36.80495,0.6163662,0.6163662,0,0,0,0.6163662,194.5707,0,0,0,1.199268,0.6488065,0.6163662,0,0,1.248223,3.430289,0.5504615,0,0.5504615,5.338058,88.96745,0.1143353,0.6780028,0.9594144,0,4.629557
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8993117,56.34908,38.63077,0.6214339,0.6214339,0,0,0,0.6214339,144.7156,0,0,0,0.8993117,0.6541409,0.6214339,0,0,0.6977612,3.925704,0.2451707,0,0.2451707,5.570647,92.84393,0.114267,0.6835773,0.7194493,0,4.825016
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.9559697,59.64845,40.38591,0.7235308,0.7235308,0,0,0,0.7235308,132.1256,0,0,0,0.9559697,0.7616114,0.7235308,0,0,0.4525904,4.146358,0.1943583,0,0.1943583,5.755032,95.917,0.1142129,0.795884,0.7647758,0,5.102327
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9500624,60.65837,41.38128,0.3727544,0.3727544,0,-1,0,0.3727544,254.8763,0.2994573,0,0,0.9500624,0.392373,0.3727544,0,0,0.2582321,4.32128,0.2582321,0,0.2582321,6.000012,100,0.1141411,0.4100298,0.7600499,0,5.271342
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9726528,61.53073,41.67577,0.3446774,0.3446774,0,0,0,0.3446774,282.1922,0.6098345,0,0,0.9726528,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1141411,0.3791451,0.7781222,0,5.526342
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.525641,52.03846,41.97614,0.83148,0.83148,0,0,0,0.83148,63.21751,0,1.110223E-16,0,0.525641,0.8752421,0.83148,0,0,0,4.553689,0,0.3496011,-0.3496011,5.6315,93.85815,0.1141411,0.914628,0.4205128,0,5.07933
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2545678,46.13546,41.44607,0.141918,0.141918,0,0,0,0.141918,179.3767,0,0,0,0.2545678,0.1493874,0.141918,0,0,0.3884457,4.204088,0.1051804,0,0.1051804,5.731283,95.52119,0.1141119,0.1561098,0.2036542,0,4.458655
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05687048,41.10021,40.08554,1.306536,1.306536,0.425,0,0.172125,1.306536,4.352768,0,0,0,0.05687048,0.9279327,0.8815361,0,0,0.2832653,4.29875,0,0.8710622,-0.8710622,4.813103,80.21822,0.1141119,1.43719,0.04549639,1.7,4.355621
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,38.79568,38.79568,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.251112,3.427688,0,1.174426,-1.174426,3.575149,59.58569,0.1141119,1.227276,0,0,3.427688
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,37.30558,37.30558,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.556031,2.253261,0,0.4472118,-0.4472118,3.103746,51.729,0.1141119,0.4673363,0,0,2.253261
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,35.68002,35.68002,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.052933,1.80605,0,0.3106385,-0.3106385,2.776304,46.27164,0.1141119,0.3246173,0,0,1.80605
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,34.025,34.025,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.398087,1.495411,0,0.1060637,-0.1060637,2.664503,44.4083,0.1141119,0.1108365,0,0,1.495411
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,32.71748,32.71748,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.515935,1.389347,0,0.1271092,-0.1271092,2.530518,42.17522,0.1141119,0.1328291,0,0,1.389347
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,31.76923,31.76923,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,3.657167,1.262238,0,0.04862789,-0.04862789,2.47926,41.32092,0.1141119,0.05081614,0,0,1.262238
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,30.76209,30.76209,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,3.711198,1.21361,0,0.05105979,-0.05105979,2.425438,40.42389,0.1141119,0.05335748,0,0,1.21361
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,29.90219,29.90219,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,3.767931,1.162551,0,0.06171315,-0.06171315,2.360387,39.3397,0.1141119,0.06449024,0,0,1.162551
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,29.18953,29.18953,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,3.836502,1.100837,0,0.1180586,-0.1180586,2.235942,37.26563,0.1141119,0.1233712,0,0,1.100837
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,28.44153,28.44153,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,3.967678,0.9827788,0,0.1322561,-0.1322561,2.096532,34.94213,0.1141119,0.1382076,0,0,0.9827788
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,27.81133,27.81133,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.114629,0.8505228,0,0.04301804,-0.04301804,2.051187,34.18638,0.1141119,0.04495385,0,0,0.8505228
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,27.39905,27.39905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.162427,0.8075047,0,0,0,2.051187,34.18638,0.1141119,0,0,0,0.8075047
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1166284,28.8828,26.95143,0.1219035,0.1219035,0,0,0,0.1219035,95.67273,0,0,0,0.1166284,0.1283195,0.1219035,0,0,4.162427,0.8075047,0,0.01169107,-0.01169107,2.038864,33.98099,0.1141119,0.1340939,0.09330274,0,0.9241331
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1070712,29.97888,28.19416,0,0,0,0,0,0,0,0,0,0,0.1070712,0,0,0,0,4.175417,0.7958136,0.1070712,0,0.1070712,2.14044,35.67393,0.1140822,0,0.08565693,0,0.9028848
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1010878,33.07356,31.35695,0.5238741,0.5238741,0,-1,0,0.5238741,19.2962,0,0,0,0.1010878,0.5514464,0.5238741,0,0,4.068346,0.8921777,0,0.4503586,-0.4503586,1.665721,27.76195,0.1140822,0.5762615,0.08087024,0,0.9932655
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4011153,41.59866,34.41961,0,0,0,0,0,0,0,0,0,0,0.4011153,0,0,0,0,4.568744,0.4418191,0.4011153,0,0.4011153,2.046252,34.10413,0.113971,0,0.3208923,0,0.8429344
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1289556,39.17844,36.90508,0.55849,0.55849,0,0,0,0.55849,23.09004,0,0,0,0.1289556,0.5878842,0.55849,0,0,4.167629,0.8028229,0,0.4589287,-0.4589287,1.562499,26.04159,0.113971,0.6143391,0.1031645,0,0.9317784
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1766798,41.89904,38.7309,1.272451,1.272451,0.7779057,0,0.2684683,1.272451,13.885,0,2.220446E-16,0,0.1766798,0.520574,0.4945453,0,0,4.67755,0.3438942,0,0.3438942,-0.3438942,1.200002,20,0.113971,1.399696,0.1413438,1.7,0.520574
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.5216988,50.36343,40.48604,1.276489,1.276489,1.7,0,0.5202,1.276489,40.86981,0,0,0,0.5216988,0,0,0.4235105,0.4023349,5.059654,0,0.9240338,0,0.9240338,2.076618,34.61023,0.1143917,1.404139,0.4173591,1.7,0.5216988
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.960043,61.00135,41.47552,0.2858351,0.2858351,0,-1,0,0.2858351,335.8731,0,0,0,0.960043,0.300879,0.2858351,0,0,4.135621,0.8316303,0.659164,0,0.659164,2.701956,45.03251,0.1142091,0.3144186,0.7680343,0,1.791673
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6435899,54.28104,41.77589,0,0,0,0,0,0,0,0,0,0,0.6435899,0,0,0,0,3.476457,1.424878,0.6435899,0,0.6435899,3.312519,55.20853,0.1140314,0,0.5148718,0,2.068468
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1359416,44.55527,42.07627,0.848711,0.848711,0,0,0,0.848711,16.01742,0,0,0,0.1359416,0.89338,0.848711,0,0,2.832867,2.004109,0,0.7574384,-0.7574384,2.514108,41.90172,0.1140314,0.9335821,0.1087533,0,2.14005
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1382007,44.05843,41.54619,0.5429725,0.5429725,0,0,0,0.5429725,25.45262,0,1.110223E-16,0,0.1382007,0.57155,0.5429725,0,0,3.674465,1.24667,0,0.4333493,-0.4333493,2.057318,34.28857,0.1140314,0.5972697,0.1105606,0,1.384871
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05319449,41.13496,40.18567,1.107178,1.107178,0.425,0,0.172125,1.107178,4.804511,0,0,0,0.05319449,0.7180822,0.6821781,0,0,4.155964,0.8133211,0,0.6648877,-0.6648877,1.356465,22.6077,0.1140314,1.217896,0.04255559,1.7,0.8665155
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,38.86047,38.86047,0.243321,0.1410116,0,-1,0,0.1410116,0,0,0.1023094,0.1266415,0,0.1484333,0.1410116,0,0,4.894729,0.1484333,0,0.1484333,-0.1484333,1.200002,20,0.1140314,0.2676531,0,0,0.1484333
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,37.40571,37.40571,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,35.78014,35.78014,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,34.12513,34.12513,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,32.79993,32.79993,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,31.85169,31.85169,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,30.86221,30.86221,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,29.98464,29.98464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,29.28376,29.28376,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,28.54166,28.54166,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140314,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,27.91146,27.91146,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1144065,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,27.52862,27.52862,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1148309,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3172075,32.4351,27.06922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3172075,0,0,1.452632,1.38,2.299654,2.484,1.697207,0,1.697207,5.428481,90.47449,0.1151103,0,0.253766,1.7,2.801208
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5539005,38.00596,28.31196,0.4337887,0.4337887,0,0,0,0.4337887,127.689,0,0,0,0.5539005,0.4566197,0.4337887,0,0,0.6024469,4.011487,0.09728084,0,0.09728084,5.52077,92.01264,0.1150835,0.4771676,0.4431204,0,4.565387
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6975642,44.16368,31.47474,0.7872205,0.7872205,0,-1,0,0.7872205,88.61104,0,0,0,0.6975642,0.8286532,0.7872205,0,0,0.5051661,4.09904,0,0.1310889,-0.1310889,5.382589,89.70965,0.1150835,0.8659425,0.5580513,0,4.796604
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.8366913,50.36063,34.51974,0.9866001,0.9866001,0,0,0,0.9866001,84.80551,0,0,0,0.8366913,1.038526,0.9866001,0,0,0.6508204,3.967951,0,0.2018352,-0.2018352,5.169837,86.16377,0.1150835,1.08526,0.669353,0,4.804642
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.195387,61.38168,37.00521,0.3074347,0.3074347,0,0,0,0.3074347,388.8262,0,0,0,1.195387,0.3236155,0.3074347,0,0,0.8750818,3.766115,0.8717713,0,0.8717713,5.996871,99.94765,0.1148441,0.3381782,0.9563094,0,4.961502
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.295307,66.13552,38.82513,0.1818715,0.1818715,0,0,0,0.1818715,712.2098,1.100553,0,0,1.295307,0.1914437,0.1818715,0,0,0.003310482,4.55071,0.003310482,0,0.003310482,6.000012,100,0.1148432,0.2000587,1.036245,0,5.846016
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.136255,64.2208,40.58617,0.6769332,0.6769332,0,0,0,0.6769332,167.8533,0.4236936,0,0,1.136255,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1148432,0.7446265,0.9090039,0,5.689944
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7869733,57.16665,41.57564,0.4007937,0.4007937,0,-1,0,0.4007937,196.3537,0.3650852,0,0,0.7869733,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1148432,0.4408731,0.6295786,0,5.340662
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8612862,59.17435,41.87602,0.1799515,0.1799515,0,0,0,0.1799515,478.6212,0.6718635,0,0,0.8612862,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1148432,0.1979467,0.6890289,0,5.414975
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7661989,57.37757,42.1764,0.2489895,0.2489895,0,0,0,0.2489895,307.7234,0.5041047,0,0,0.7661989,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1148432,0.2738884,0.6129591,0,5.319888
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1787347,44.91312,41.64632,1.529453,1.529453,0.425,0,0.172125,1.529453,11.68618,0,0,0,0.1787347,1.162582,1.104453,0,0,0,4.553689,0,0.9838473,-0.9838473,4.962946,82.7156,0.1148432,1.682398,0.1429878,1.7,4.732424
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05333905,41.23828,40.28579,0.5045434,0.5045434,0,0,0,0.5045434,10.57175,0,1.110223E-16,0,0.05333905,0.5310982,0.5045434,0,0,1.093164,3.569842,0,0.4777592,-0.4777592,4.459343,74.32224,0.1148432,0.5549977,0.04267124,0,3.623181
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,38.99594,38.99594,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.624007,3.092083,0,0.9967167,-0.9967167,3.408712,56.81175,0.1148432,1.041569,0,0,3.092083
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,37.50583,37.50583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.73147,2.095366,0,0,0,3.408712,56.81175,0.1148432,0,0,0,2.095366
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,35.88027,35.88027,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.73147,2.095366,0,0.6542864,-0.6542864,2.719033,45.31713,0.1148432,0.6837293,0,0,2.095366
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,34.22525,34.22525,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.458455,1.441079,0,0.2486587,-0.2486587,2.456924,40.94865,0.1148432,0.2598483,0,0,1.441079
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,32.91184,32.91184,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.734742,1.192421,0,0.01368601,-0.01368601,2.442498,40.70822,0.1148432,0.01430188,0,0,1.192421
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,31.96948,31.96948,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.749949,1.178735,0,0.2695633,-0.2695633,2.158353,35.97248,0.1148432,0.2816936,0,0,1.178735
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,30.97412,30.97412,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.049464,0.9091715,0,0.05667692,-0.05667692,2.098611,34.97677,0.1148432,0.05922738,0,0,0.9091715
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,30.09655,30.09655,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.112438,0.8524945,0,0.1608127,-0.1608127,1.929099,32.15159,0.1148432,0.1680492,0,0,0.8524945
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,29.41923,29.41923,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.291119,0.6916819,0,0.3048864,-0.3048864,1.607721,26.79529,0.1148432,0.3186063,0,0,0.6916819
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,28.67123,28.67123,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.629881,0.3867955,0,0.2324072,-0.2324072,1.362742,22.71232,0.1148432,0.2428656,0,0,0.3867955
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,28.04692,28.04692,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.888112,0.1543883,1.38,0,1.38,2.671925,44.53199,0.1153048,0.1481574,0,1.7,0.1543883
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,27.66409,27.66409,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.508112,1.396388,1.38,0,1.38,3.981108,66.35166,0.115745,0.1199664,0,1.7,1.396388
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3793996,33.68301,27.21647,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,69.3112,0,0,0,0.3793996,0,0,1.152614,1.094984,2.128112,2.638388,1.474383,0,1.474383,5.37983,89.66367,0.1162555,0.6021243,0.3035197,1.7,3.017788
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4382556,36.03686,28.4592,0,0,0,0,0,0,0,0,0,0,0.4382556,0,0,0,0,0.6537287,3.965333,0.4382556,0,0.4382556,5.795596,96.59308,0.1161352,0,0.3506045,0,4.403589
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3708598,38.11699,31.62199,0,0,0,-1,0,0,0,0.1553868,0,0,0.3708598,0,0,0,0,0.215473,4.359763,0.215473,0,0.215473,6.000012,100,0.1160762,0,0.2966878,0,4.730623
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.185018,58.31628,34.6552,0.8066471,0.8066471,0,0,0,0.8066471,146.9067,0.3359162,0,0,1.185018,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1160762,0.8873119,0.9480147,0,5.738708
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.198416,61.57664,37.10533,0.5995305,0.5995305,0,0,0,0.5995305,199.8924,0.5673313,0,0,1.198416,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1160762,0.6594835,0.9587327,0,5.752105
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.348597,67.67313,38.92526,0.9858645,0.9858645,0,0,0,0.9858645,136.7933,0.3108446,0,0,1.348597,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1160762,1.084451,1.078877,0,5.902286
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.9135854,58.9746,40.65095,0.5499868,0.5499868,0,0,0,0.5499868,166.1104,0.3346519,0,0,0.9135854,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1160762,0.6049854,0.7308683,0,5.467274
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.473317,50.62295,41.64632,1.116893,1.116893,0,-1,0,1.116893,42.378,0,2.220446E-16,0,0.473317,1.175677,1.116893,0,0,0,4.553689,0,0.7023599,-0.7023599,5.25966,87.66082,0.1160762,1.228582,0.3786536,0,5.027006
