Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3292093,48.08178,41.9408,0.8444259,0.8444259,0,0,0,0.8444259,38.98617,0,0,0,0.3292093,0.8888694,0.8444259,0,0,0.6472088,3.971201,0,0.5596601,-0.5596601,4.796082,79.93455,0.1140345,0.9288685,0.2633674,0,4.30041
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04081039,41.54604,40.81586,0.9906616,0.9906616,0,0,0,0.9906616,4.119509,0,1.110223E-16,0,0.04081039,1.042802,0.9906616,0,0,1.269053,3.411541,0,1.001991,-1.001991,3.739891,62.33139,0.1140345,1.089728,0.03264831,0,3.452351
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,39.92063,39.92063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.382377,2.40955,0,0,0,3.739891,62.33139,0.1140345,0,0,0,2.40955
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,38.66022,38.66022,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.382377,2.40955,0,0.1600627,-0.1600627,3.57117,59.51938,0.1140345,0.1672655,0,0,2.40955
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,37.14067,37.14067,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.560224,2.249487,0,0.04395029,-0.04395029,3.524842,58.74725,0.1140345,0.04592805,0,0,2.249487
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,35.57989,35.57989,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.609058,2.205537,0,0.06736768,-0.06736768,3.45383,57.56372,0.1140345,0.07039922,0,0,2.205537
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,34.41961,34.41961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.683911,2.138169,0,0,0,3.45383,57.56372,0.1140345,0,0,0,2.138169
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,33.55971,33.55971,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.683911,2.138169,0,0.02769149,-0.02769149,3.424641,57.07724,0.1140345,0.02893761,0,0,2.138169
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,32.69981,32.69981,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.714679,2.110477,0,0.09200392,-0.09200392,3.32766,55.4609,0.1140345,0.0961441,0,0,2.110477
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,31.98715,31.98715,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.816906,2.018474,0,0.1084099,-0.1084099,3.213386,53.55633,0.1140345,0.1132883,0,0,2.018474
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,31.35695,31.35695,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,2.937361,1.910064,0,0.1025561,-0.1025561,3.105283,51.75461,0.1140345,0.1071711,0,0,1.910064
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,30.72675,30.72675,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.051312,1.807508,0,0.05951677,-0.05951677,3.042547,50.70901,0.1140345,0.06219503,0,0,1.807508
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,30.33214,30.33214,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.117442,1.747991,0,0.2628303,-0.2628303,2.765499,46.09156,0.1140345,0.2746577,0,0,1.747991
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01502868,30.43019,30.179,0.07480323,0.07480323,0,0,0,0.07480323,20.09095,0,0,0,0.01502868,0.07874024,0.07480323,0,0,3.409476,1.485161,0,0.06371156,-0.06371156,2.698341,44.97226,0.1140345,0.08228355,0.01202294,0,1.500189
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2192843,33.62062,29.88452,0,0,0,0,0,0,0,0,0,0,0.2192843,0,0,0,0,3.480267,1.421449,0.2192843,0,0.2192843,2.906373,48.43945,0.113993,0,0.1754274,0,1.640733
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.303941,36.01673,30.76209,0,0,0,0,0,0,0,0,0,0,0.303941,0,0,0,0,3.260982,1.618805,0.303941,0,0.303941,3.194716,53.24517,0.1139354,0,0.2431528,0,1.922746
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6394677,44.80988,33.12976,0,0,0,-1,0,0,0,0,0,0,0.6394677,0,0,0,0,2.957041,1.892352,0.6394677,0,0.6394677,3.801368,63.35602,0.1138145,0,0.5115741,0,2.531819
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7994587,50.31692,35.18528,0,0,0,0,0,0,0,0,0,0,0.7994587,0,0,0,0,2.317574,2.467873,0.7994587,0,0.7994587,4.559802,75.99654,0.1136636,0,0.639567,0,3.267331
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9990563,56.85645,37.10533,0.6077151,0.6077151,0,0,0,0.6077151,164.3955,0,0,0,0.9990563,0.6397001,0.6077151,0,0,1.518115,3.187386,0.3593562,0,0.3593562,4.900717,81.67845,0.1135959,0.6684866,0.799245,0,4.186442
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.014691,59.13409,38.76035,0.6978438,0.6978438,0,0,0,0.6978438,145.4037,0,0,0,1.014691,0.7345725,0.6978438,0,0,1.158759,3.510806,0.2801181,0,0.2801181,5.166461,86.1075,0.1135432,0.7676283,0.8117525,0,4.525496
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.9310111,59.11198,40.42125,0.359889,0.359889,0,0,0,0.359889,258.694,0,0,0,0.9310111,0.3788305,0.359889,0,0,0.8786407,3.762912,0.5521806,0,0.5521806,5.690305,94.83823,0.1134395,0.3958779,0.7448089,0,4.693923
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9803616,61.44674,41.44607,0,0,0,-1,0,0,0,0.6539016,0,0,0.9803616,0,0,0,0,0.3264601,4.259875,0.3264601,0,0.3264601,6.000012,100,0.1133783,0,0.7842893,0,5.240236
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.7168646,55.89143,41.81123,0.2132995,0.2132995,0,0,0,0.2132995,336.0835,0.4923388,0,0,0.7168646,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1133783,0.2346295,0.5734917,0,5.270554
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3936285,49.65956,42.24118,0.7415158,0.7415158,0,0,0,0.7415158,53.0843,0,0,0,0.3936285,0.7805429,0.7415158,0,0,0,4.553689,0,0.3869144,-0.3869144,5.592168,93.20262,0.1133783,0.8156674,0.3149028,0,4.947318
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1317676,44.31049,41.91135,0.5932208,0.5932208,0,0,0,0.5932208,22.21224,0,1.110223E-16,0,0.1317676,0.624443,0.5932208,0,0,0.4299049,4.166774,0,0.4926753,-0.4926753,5.072843,84.54721,0.1133783,0.6525429,0.1054141,0,4.298542
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03950261,41.48704,40.78053,0.7023742,0.7023742,0,0,0,0.7023742,5.624155,0,1.110223E-16,0,0.03950261,0.7393412,0.7023742,0,0,0.977322,3.674099,0,0.6998386,-0.6998386,4.335148,72.25233,0.1133783,0.7726116,0.03160209,0,3.713602
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,39.88529,39.88529,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.75492,2.974261,0,1.152799,-1.152799,3.119991,51.99975,0.1133783,1.204675,0,0,2.974261
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,38.63077,38.63077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.035808,1.821461,0,0,0,3.119991,51.99975,0.1133783,0,0,0,1.821461
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,37.10533,37.10533,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.035808,1.821461,0,1.449239,-1.449239,1.592359,26.53927,0.1133783,1.514455,0,0,1.821461
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,35.57989,35.57989,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.646074,0.3722223,0,0.1018048,-0.1018048,1.485048,24.75074,0.1133783,0.106386,0,0,0.3722223
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,34.39016,34.39016,0.308536,0.2568967,0,-1,0,0.2568967,0,0,0.05163936,0.08249297,0,0.2704175,0.2568967,0,0,4.759191,0.2704175,0,0.2704175,-0.2704175,1.200002,20,0.1133783,0.3393896,0,0,0.2704175
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,33.55971,33.55971,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133783,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,32.69981,32.69981,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133783,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,31.98715,31.98715,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133783,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,31.35695,31.35695,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133783,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,30.74442,30.74442,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133783,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,30.34392,30.34392,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1137547,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.0447176,30.94637,30.19667,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0447176,0,0,1.452632,1.38,3.679654,1.242,1.424718,0,1.424718,3.860791,64.34639,0.114001,0,0.03577408,1.7,1.286718
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2954723,34.99024,29.91397,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,38.54988,0,0,0,0.2954723,0,0,0.9335326,0.886856,2.254937,2.524246,1.182328,0,1.182328,4.982446,83.0406,0.1143847,0.8431141,0.2363778,1.7,2.819718
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6980309,43.41713,30.77976,0.6374061,0.6374061,0,0,0,0.6374061,109.5112,0,0,0,0.6980309,0.6709538,0.6374061,0,0,1.072608,3.588341,0.02707714,0,0.02707714,5.008134,83.46873,0.1143796,0.7011467,0.5584248,0,4.286372
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7085245,46.16641,33.11209,0,0,0,-1,0,0,0,0,0,0,0.7085245,0,0,0,0,1.045531,3.612711,0.7085245,0,0.7085245,5.680299,94.67146,0.1142466,0,0.5668196,0,4.321235
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.841768,51.13916,35.12049,1.440441,1.440441,0.425,0,0.172125,1.440441,58.43824,0,0,0,0.841768,1.068885,1.01544,0,0,0.3370069,4.250383,0,0.2271167,-0.2271167,5.440897,90.68144,0.1142466,1.584485,0.6734145,1.7,5.092151
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7839994,52.08241,37.07,0.3660146,0.3660146,0,0,0,0.3660146,214.199,0,0,0,0.7839994,0.3852785,0.3660146,0,0,0.5893587,4.023266,0.3987209,0,0.3987209,5.819157,96.98576,0.1141719,0.4026161,0.6271996,0,4.807266
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.192021,63.33676,38.69556,0,0,0,0,0,0,0,1.001383,0,0,1.192021,0,0,0,0,0.1906378,4.382115,0.1906378,0,0.1906378,6.000012,100,0.1141362,0,0.9536167,0,5.574136
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.07069,62.37004,40.38591,0.201635,0.201635,0,0,0,0.201635,531.0043,0.8584431,0,0,1.07069,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1141362,0.2217985,0.8565524,0,5.624379
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8466131,58.31475,41.41073,0,0,0,-1,0,0,0,0.8466131,0,0,0.8466131,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1141362,0,0.6772905,0,5.400302
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9604566,61.3585,41.77589,0.3868346,0.3868346,0,0,0,0.3868346,248.2861,0.5532622,0,0,0.9604566,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1141362,0.4255181,0.7683653,0,5.514145
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6485536,54.82384,42.1764,0.4378429,0.4378429,0,0,0,0.4378429,148.1247,0.1876663,0,0,0.6485536,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1141362,0.4816272,0.5188429,0,5.202242
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2446013,46.35278,41.84068,0.4827325,0.4827325,0,0,0,0.4827325,50.67017,0,0,0,0.2446013,0.5081394,0.4827325,0,0,0,4.553689,0,0.2635381,-0.2635381,5.722219,95.37012,0.1141362,0.5310057,0.1956811,0,4.79829
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02240043,41.15087,40.75108,0,0,0,0,0,0,0,0,0,0,0.02240043,0,0,0,0,0.2928201,4.290151,0.02240043,0,0.02240043,5.743469,95.7243,0.1141321,0,0.01792034,0,4.312551
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,39.85584,39.85584,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2704197,4.310311,0,1.089434,-1.089434,4.595105,76.58493,0.1141321,1.138459,0,0,4.310311
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,38.59544,38.59544,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.480902,3.220877,0,0.8310423,-0.8310423,3.719109,61.98503,0.1141321,0.8684392,0,0,3.220877
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,37.07,37.07,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.404282,2.389835,0,0.6226899,-0.6226899,3.062737,51.04551,0.1141321,0.6507109,0,0,2.389835
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,35.55044,35.55044,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.09616,1.767145,0,0.2128073,-0.2128073,2.838418,47.30687,0.1141321,0.2223836,0,0,1.767145
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,34.39016,34.39016,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.332613,1.554338,0,0.2018606,-0.2018606,2.625638,43.76055,0.1141321,0.2109443,0,0,1.554338
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,33.54204,33.54204,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.556902,1.352477,0,0.2541,-0.2541,2.357793,39.29648,0.1141321,0.2655345,0,0,1.352477
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,32.68214,32.68214,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.839236,1.098377,0,0.2168534,-0.2168534,2.12921,35.48676,0.1141321,0.2266118,0,0,1.098377
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,31.96948,31.96948,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.080184,0.8815235,0,0.06289284,-0.06289284,2.062915,34.38185,0.1141321,0.06572302,0,0,0.8815235
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,31.33928,31.33928,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.150065,0.8186307,0,0.08517215,-0.08517215,1.973136,32.88553,0.1141321,0.0890049,0,0,0.8186307
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,30.70908,30.70908,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.2447,0.7334585,0,0.2747957,-0.2747957,1.683475,28.05787,0.1141321,0.2871614,0,0,0.7334585
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,30.33214,30.33214,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.550029,0.4586629,0,0.1399868,-0.1399868,1.535917,25.59856,0.1141321,0.1462862,0,0,0.4586629
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02320147,30.5671,30.179,0.1625541,0.1625541,0,0,0,0.1625541,14.27308,0,2.775558E-17,0,0.02320147,0.1711095,0.1625541,0,0,4.70557,0.3186761,0,0.1479081,-0.1479081,1.380008,23.00008,0.1141321,0.1788095,0.01856117,0,0.3418776
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3782122,36.4586,29.90219,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,168.1395,0,0,0,0.3782122,0,0,1.452632,1.38,4.869912,0.1707681,1.758212,0,1.758212,3.047994,50.7998,0.1144251,0.2474335,0.3025698,1.7,0.5489803
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7187567,43.80691,30.76209,0.106404,0.106404,1.559036,0,0.4817167,0.106404,675.4979,2.220446E-16,0,0,0.7187567,0,0,1.452632,1.38,3.1117,1.753159,2.098757,0,2.098757,5.03905,83.98399,0.1145942,0.1170444,0.5750054,1.7,2.471916
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9522149,51.21175,33.08264,0.8576053,0.8576053,0,-1,0,0.8576053,111.0318,0,0,0,0.9522149,0.9027424,0.8576053,0,0,1.012943,3.64204,0.04947242,0,0.04947242,5.085983,84.76622,0.114585,0.9433659,0.7617719,0,4.594255
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.077698,56.31284,35.08515,0.8079987,0.8079987,0,0,0,0.8079987,133.3786,0,0,0,1.077698,0.850525,0.8079987,0,0,0.9634708,3.686565,0.2271728,0,0.2271728,5.301498,88.35813,0.1145426,0.8887986,0.8621582,0,4.764263
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.378943,66.06427,37.00521,0.003299893,0.003299893,0,0,0,0.003299893,41787.52,0.6391719,0,0,1.378943,0.003473572,0.003299893,0,0,0.7362979,3.891021,0.7362979,0,0.7362979,6.000012,100,0.1144055,0.003629882,1.103155,0,5.269964
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.220663,63.97779,38.63077,0,0,0,0,0,0,0,1.220663,0,0,1.220663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144055,0,0.9765304,0,5.774352
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.276828,67.46278,40.28579,0.630887,0.630887,0,0,0,0.630887,202.3862,0.6127366,0,0,1.276828,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1144055,0.6939757,1.021463,0,5.830517
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.135051,65.06043,41.3106,0,0,0,-1,0,0,0,1.135051,0,0,1.135051,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144055,0,0.908041,0,5.68874
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.9282564,60.52893,41.71111,0,0,0,0,0,0,0,0.9282564,0,0,0.9282564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144055,0,0.7426051,0,5.481946
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6501881,54.78143,42.10572,0.1072349,0.1072349,0,0,0,0.1072349,606.3215,0.5373093,0,0,0.6501881,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1144055,0.1179584,0.5201505,0,5.203877
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3228047,47.82264,41.81123,0.8625498,0.8625498,0,0,0,0.8625498,37.42447,0,0,0,0.3228047,0.9079472,0.8625498,0,0,0,4.553689,0,0.5851424,-0.5851424,5.383218,89.72012,0.1144055,0.9488048,0.2582438,0,4.876493
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04553342,41.49482,40.6804,0.05040459,0.05040459,0,0,0,0.05040459,90.33586,0,0,0,0.04553342,0.05305746,0.05040459,0,0,0.6501583,3.968546,0,0.007524042,-0.007524042,5.375287,89.58793,0.1144055,0.05544505,0.03642673,0,4.01408
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,39.79105,39.79105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6585183,3.961022,0,0,0,5.375287,89.58793,0.1144055,0,0,0,3.961022
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,38.53065,38.53065,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6585183,3.961022,0,0.5109267,-0.5109267,4.836723,80.61189,0.1144055,0.5339184,0,0,3.961022
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,37.04055,37.04055,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.226215,3.450096,0,0.631242,-0.631242,4.171335,69.52211,0.1144055,0.6596479,0,0,3.450096
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,35.5151,35.5151,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.927595,2.818854,0,0.1444913,-0.1444913,4.019028,66.98367,0.1144055,0.1509934,0,0,2.818854
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,34.35483,34.35483,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.08814,2.674362,0,0.118606,-0.118606,3.894006,64.89997,0.1144055,0.1239433,0,0,2.674362
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,33.51259,33.51259,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.219925,2.555756,0,0.1212797,-0.1212797,3.766166,62.76931,0.1144055,0.1267372,0,0,2.555756
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,32.6468,32.6468,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.35468,2.434477,0,0.1374762,-0.1374762,3.621254,60.35411,0.1144055,0.1436626,0,0,2.434477
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,31.93414,31.93414,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.507432,2.297001,0,0.13838,-0.13838,3.475388,57.92302,0.1144055,0.1446071,0,0,2.297001
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,31.30983,31.30983,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.661187,2.158621,0,0.01784544,-0.01784544,3.456578,57.60951,0.1144055,0.01864848,0,0,2.158621
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.681015,2.140775,0,0,0,3.456578,57.60951,0.1144055,0,0,0,2.140775
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,30.31447,30.31447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.681015,2.140775,0,0,0,3.456578,57.60951,0.1144055,0,0,0,2.140775
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04182731,30.87997,30.179,0.1233145,0.1233145,0,0,0,0.1233145,33.91922,0,0,0,0.04182731,0.1298047,0.1233145,0,0,2.681015,2.140775,0,0.08797742,-0.08797742,3.363841,56.06391,0.1144055,0.135646,0.03346185,0,2.182602
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.399876,36.83242,29.88452,0.478976,0.478976,0,0,0,0.478976,83.48559,0,0,0,0.399876,0.5041853,0.478976,0,0,2.778768,2.052798,0,0.1043093,-0.1043093,3.25389,54.23138,0.1144055,0.5268736,0.3199008,0,2.452674
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6007061,41.48823,30.74442,0.7288923,0.7288923,0,0,0,0.7288923,82.41357,0,1.110223E-16,0,0.6007061,0.7672551,0.7288923,0,0,2.894667,1.948488,0,0.1665489,-0.1665489,3.078331,51.30542,0.1144055,0.8017815,0.4805649,0,2.549195
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.9232562,50.54867,33.04731,1.156414,1.156414,0,-1,0,1.156414,79.83784,0,0,0,0.9232562,1.217278,1.156414,0,0,3.079722,1.78194,0,0.2940221,-0.2940221,2.768405,46.13999,0.1144055,1.272056,0.738605,0,2.705196
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.07829,56.25083,35.02037,0.8758118,0.8758118,0,0,0,0.8758118,123.1189,0,0,0,1.07829,0.9219071,0.8758118,0,0,3.406413,1.487917,0.1563827,0,0.1563827,2.916763,48.61261,0.1143764,0.963393,0.8626319,0,2.566207
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.038289,57.5662,36.94042,0,0,0,0,0,0,0,0,0,0,1.038289,0,0,0,0,3.25003,1.628662,1.038289,0,1.038289,3.901771,65.02938,0.1141836,0,0.8306316,0,2.666951
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.080572,60.49606,38.59544,0.9079554,0.9079554,0,0,0,0.9079554,119.0115,0,0,0,1.080572,0.9557425,0.9079554,0,0,2.211741,2.563122,0.1248291,0,0.1248291,4.020194,67.0031,0.1141605,0.9987509,0.8644572,0,3.643694
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.086523,62.59462,40.25045,0.03141399,0.03141399,0,0,0,0.03141399,3458.723,0,0,0,1.086523,0.03306736,0.03141399,0,0,2.086912,2.675468,1.053456,0,1.053456,5.01959,83.65966,0.1139657,0.03455539,0.8692185,0,3.761992
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.08217,63.71019,41.28115,0.7017008,0.7017008,0,-1,0,0.7017008,154.2211,0,0,0,1.08217,0.7386324,0.7017008,0,0,1.033456,3.623579,0.3435379,0,0.3435379,5.345499,89.09146,0.1139023,0.7718709,0.8657363,0,4.705749
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8838496,59.46236,41.67577,0.09742894,0.09742894,0,0,0,0.09742894,907.1736,0.09137503,0,0,0.8838496,0.1025568,0.09742894,0,0,0.6899179,3.932763,0.6899179,0,0.6899179,6.000012,100,0.1137752,0.1071718,0.7070797,0,4.816613
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4305521,50.22033,42.07627,0.4150651,0.4150651,0,0,0,0.4150651,103.7312,0,0,0,0.4305521,0.4369106,0.4150651,0,0,0,4.553689,0,0.006358515,-0.006358515,5.993309,99.88829,0.1137752,0.4565715,0.3444417,0,4.984241
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2350576,46.10504,41.77589,0.7086201,0.7086201,0,0,0,0.7086201,33.17117,0,0,0,0.2350576,0.7459159,0.7086201,0,0,0.007065017,4.54733,0,0.5108584,-0.5108584,5.454817,90.91344,0.1137752,0.7794822,0.1880461,0,4.782388
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04369067,41.4321,40.65095,0.4691333,0.4691333,0,0,0,0.4691333,9.313062,0,5.551115E-17,0,0.04369067,0.4938245,0.4691333,0,0,0.5746855,4.036472,0,0.4501339,-0.4501339,4.980335,83.00542,0.1137752,0.5160466,0.03495254,0,4.080163
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,39.75571,39.75571,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.074834,3.586338,0,0.4736407,-0.4736407,4.481074,74.68441,0.1137752,0.4949545,0,0,3.586338
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,38.46586,38.46586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.601102,3.112698,0,0,0,4.481074,74.68441,0.1137752,0,0,0,3.112698
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,37.00521,37.00521,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.601102,3.112698,0,0.4933753,-0.4933753,3.96101,66.01671,0.1137752,0.5155772,0,0,3.112698
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,35.47977,35.47977,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.149296,2.619322,0,0.05205664,-0.05205664,3.906138,65.10217,0.1137752,0.05439918,0,0,2.619322
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,34.31949,34.31949,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.207137,2.567266,0,0.1199909,-0.1199909,3.779656,62.99415,0.1137752,0.1253905,0,0,2.567266
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,33.49492,33.49492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34046,2.447275,0,0,0,3.779656,62.99415,0.1137752,0,0,0,2.447275
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,32.63502,32.63502,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.34046,2.447275,0,0.1405415,-0.1405415,3.631513,60.52509,0.1137752,0.1468659,0,0,2.447275
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496618,2.306733,0,0,0,3.631513,60.52509,0.1137752,0,0,0,2.306733
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496618,2.306733,0,0,0,3.631513,60.52509,0.1137752,0,0,0,2.306733
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,30.6973,30.6973,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.496618,2.306733,0,0.3177927,-0.3177927,3.29653,54.94205,0.1137752,0.3320933,0,0,2.306733
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,30.2968,30.2968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.84972,1.98894,0,0,0,3.29653,54.94205,0.1137752,0,0,0,1.98894
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02224666,30.53929,30.16722,0.04401629,0.04401629,0,0,0,0.04401629,50.54187,0,6.938894E-18,0,0.02224666,0.04633294,0.04401629,0,0,2.84972,1.98894,0,0.02408628,-0.02408628,3.271141,54.5189,0.1137752,0.04841793,0.01779733,0,2.011187
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2271919,33.75859,29.88452,0.4375407,0.4375407,0,0,0,0.4375407,51.92476,0,5.551115E-17,0,0.2271919,0.4605691,0.4375407,0,0,2.876483,1.964854,0,0.2333772,-0.2333772,3.025139,50.41889,0.1137752,0.4812948,0.1817536,0,2.192046
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5728409,40.9368,30.72675,1.257966,1.257966,0.425,0,0.172125,1.257966,45.53707,0,0,0,0.5728409,0.8768066,0.8329663,0,0,3.135791,1.731477,0,0.3039657,-0.3039657,2.704731,45.07877,0.1137752,1.383763,0.4582728,1.7,2.304318
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5067673,42.0925,32.9943,0.6276143,0.6276143,0,-1,0,0.6276143,80.74502,0,1.110223E-16,0,0.5067673,0.6606466,0.6276143,0,0,3.473531,1.427511,0,0.1538794,-0.1538794,2.542528,42.37539,0.1137752,0.6903757,0.4054138,0,1.934279
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8697991,51.54621,34.94969,0.1181897,0.1181897,0,0,0,0.1181897,735.9348,0,0,0,0.8697991,0.1244102,0.1181897,0,0,3.644508,1.273632,0.7453889,0,0.7453889,3.249666,54.161,0.1136382,0.1300087,0.6958393,0,2.143431
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.046201,57.67378,36.87563,0,0,0,0,0,0,0,0,0,0,1.046201,0,0,0,0,2.899119,1.944482,1.046201,0,1.046201,4.24218,70.70285,0.1134465,0,0.8369607,0,2.990683
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9666395,57.71751,38.49531,0,0,0,0,0,0,0,0,0,0,0.9666395,0,0,0,0,1.852918,2.886063,0.9666395,0,0.9666395,5.159214,85.98673,0.1132699,0,0.7733116,0,3.852702
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8653438,57.31073,40.15033,0,0,0,0,0,0,0,0,0,0,0.8653438,0,0,0,0,0.8862784,3.756038,0.8653438,0,0.8653438,5.980152,99.669,0.1131123,0,0.692275,0,4.621382
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.7191915,55.24572,41.18103,0.6546577,0.6546577,0,-1,0,0.6546577,109.8576,0.009143518,0,0,0.7191915,0.6891134,0.6546577,0,0,0.02093459,4.534848,0.02093459,0,0.02093459,6.000012,100,0.1131085,0.7201235,0.5753532,0,5.254039
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6610509,54.43312,41.57564,0.23,0.23,0,0,0,0.23,287.4135,0.4189456,0,0,0.6610509,0.2421052,0.23,0,0,0,4.553689,0,0,0,6.000012,100,0.1131085,0.253,0.5288407,0,5.21474
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3470549,48.49691,42.00559,0.862841,0.862841,0,0,0,0.862841,40.22234,0,1.110223E-16,0,0.3470549,0.9082537,0.862841,0,0,0,4.553689,0,0.5611988,-0.5611988,5.408456,90.14076,0.1131085,0.9491251,0.2776439,0,4.900744
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2706654,46.67915,41.67577,0.7679412,0.7679412,0,0,0,0.7679412,35.24559,0,0,0,0.2706654,0.8083591,0.7679412,0,0,0.6235543,3.99249,0,0.5376937,-0.5376937,4.841678,80.69447,0.1131085,0.8447353,0.2165323,0,4.263155
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04247048,41.34508,40.58617,0.2422998,0.2422998,0,0,0,0.2422998,17.52808,0,2.775558E-17,0,0.04247048,0.2550524,0.2422998,0,0,1.220992,3.454796,0,0.2125819,-0.2125819,4.617597,76.95979,0.1131085,0.2665297,0.03397639,0,3.497267
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,39.69093,39.69093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.457194,3.242214,0,0,0,4.617597,76.95979,0.1131085,0,0,0,3.242214
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,38.39518,38.39518,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.457194,3.242214,0,0.4735859,-0.4735859,4.118393,68.63975,0.1131085,0.4948973,0,0,3.242214
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,36.94042,36.94042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.9834,2.768629,0,0,0,4.118393,68.63975,0.1131085,0,0,0,2.768629
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,35.41498,35.41498,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,1.9834,2.768629,0,0.08723713,-0.08723713,4.026437,67.10715,0.1131085,0.0911628,0,0,2.768629
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,34.29004,34.29004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.080331,2.681391,0,0,0,4.026437,67.10715,0.1131085,0,0,0,2.681391
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.080331,2.681391,0,0,0,4.026437,67.10715,0.1131085,0,0,0,2.681391
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,32.59969,32.59969,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.080331,2.681391,0,0.1397466,-0.1397466,3.879131,64.65206,0.1131085,0.1460352,0,0,2.681391
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,31.9047,31.9047,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.235605,2.541645,0,0.3332707,-0.3332707,3.527833,58.7971,0.1131085,0.3482679,0,0,2.541645
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,31.29216,31.29216,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.605905,2.208374,0,0.1250118,-0.1250118,3.396059,56.60087,0.1131085,0.1306373,0,0,2.208374
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.744807,2.083362,0,0,0,3.396059,56.60087,0.1131085,0,0,0,2.083362
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,30.2968,30.2968,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.744807,2.083362,0,0.0185491,-0.0185491,3.376507,56.275,0.1131085,0.01938381,0,0,2.083362
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02997708,30.66896,30.16722,0.1547313,0.1547313,0,0,0,0.1547313,19.37363,0,0,0,0.02997708,0.1628751,0.1547313,0,0,2.765417,2.064813,0,0.132898,-0.132898,3.23642,53.94022,0.1131085,0.1702045,0.02398166,0,2.09479
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3388761,35.71463,29.86685,0,0,0,0,0,0,0,0,0,0,0.3388761,0,0,0,0,2.913082,1.931915,0.3388761,0,0.3388761,3.557906,59.29831,0.1130469,0,0.2711009,0,2.270791
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.646896,42.3413,30.70908,0.7862792,0.7862792,0,0,0,0.7862792,82.27307,0,0,0,0.646896,0.8276623,0.7862792,0,0,2.574206,2.236904,0,0.1807663,-0.1807663,3.367362,56.12258,0.1130469,0.8649071,0.5175168,0,2.8838
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.950179,51.03407,32.96485,1.229506,1.229506,0,-1,0,1.229506,77.28139,0,0,0,0.950179,1.294217,1.229506,0,0,2.775057,2.056138,0,0.3440375,-0.3440375,3.004714,50.07847,0.1130469,1.352456,0.7601432,0,3.006316
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.174263,58.37615,34.92024,0,0,0,0,0,0,0,0,0,0,1.174263,0,0,0,0,3.157321,1.7121,1.174263,0,1.174263,4.118718,68.64516,0.112834,0,0.9394104,0,2.886363
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.287379,63.43584,36.80495,0.3808335,0.3808335,0,0,0,0.3808335,338.0423,0,0,0,1.287379,0.4008774,0.3808335,0,0,1.983058,2.768937,0.8865011,0,0.8865011,4.959727,82.66195,0.1126738,0.4189169,1.029903,0,4.056315
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.416928,68.90362,38.43052,0.2833139,0.2833139,0,0,0,0.2833139,500.1265,0.02214584,0,0,1.416928,0.2982252,0.2833139,0,0,1.096557,3.566788,1.096557,0,1.096557,6.000012,100,0.1124763,0.3116453,1.133542,0,4.983716
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.39164,70.32469,40.08554,1.098594,1.098594,0,0,0,1.098594,126.6747,0.2352255,0,0,1.39164,1.156414,1.098594,0,0,0,4.553689,0,0,0,6.000012,100,0.1124763,1.208453,1.113312,0,5.945329
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.215138,66.87093,41.11624,0.2929834,0.2929834,0,-1,0,0.2929834,414.7463,0.9067343,0,0,1.215138,0.3084036,0.2929834,0,0,0,4.553689,0,0,0,6.000012,100,0.1124763,0.3222817,0.9721103,0,5.768827
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9629778,61.11127,41.51085,0,0,0,0,0,0,0,0.9629778,0,0,0.9629778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1124763,0,0.7703823,0,5.516667
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6348428,54.27554,41.9408,0.511425,0.511425,0,0,0,0.511425,124.1321,0.09650066,0,0,0.6348428,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1124763,0.5625675,0.5078742,0,5.188532
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3171235,47.54119,41.64632,0.2628646,0.2628646,0,0,0,0.2628646,120.6414,0.04042389,0,0,0.3171235,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1124763,0.289151,0.2536988,0,4.870812
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03265733,41.09815,40.51549,0,0,0,0,0,0,0,0.03265733,0,0,0.03265733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1124763,0,0.02612586,0,4.586346
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,39.62614,39.62614,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1124763,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,38.36573,38.36573,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1124763,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,36.90508,36.90508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1124763,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,35.41498,35.41498,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1124763,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1124763,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,33.44192,33.44192,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1124763,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,32.58202,32.58202,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1124763,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,31.92237,31.92237,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1124763,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,31.30983,31.30983,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1124763,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1124763,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,30.31447,30.31447,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1124763,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.0444323,30.92382,30.179,0.1582568,0.1582568,0,0,0,0.1582568,28.07608,0,0,0,0.0444323,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1221538,-0.1221538,3.775798,62.92984,0.1124763,0.1740825,0.03554584,0,2.6102
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2707694,34.54135,29.90219,0.6744571,0.6744571,0,0,0,0.6744571,40.14627,0,1.110223E-16,0,0.2707694,0.7099549,0.6744571,0,0,2.344527,2.443614,0,0.4391855,-0.4391855,3.312856,55.21415,0.1124763,0.7419028,0.2166155,0,2.714384
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3253819,36.38237,30.74442,0,0,0,0,0,0,0,0,0,0,0.3253819,0,0,0,0,2.832511,2.004429,0.3253819,0,0.3253819,3.62154,60.35888,0.1124178,0,0.2603056,0,2.329811
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7118853,46.05396,32.94718,0.3984617,0.3984617,0,-1,0,0.3984617,178.6584,0,0,0,0.7118853,0.4194334,0.3984617,0,0,2.507129,2.297272,0.2924519,0,0.2924519,3.898984,64.98294,0.1123653,0.4383079,0.5695082,0,3.009158
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.095825,56.46194,34.85545,0.184314,0.184314,0,0,0,0.184314,594.5427,0,0,0,1.095825,0.1940147,0.184314,0,0,2.214678,2.560479,0.9018104,0,0.9018104,4.754517,79.24179,0.1122037,0.2027453,0.8766601,0,3.656304
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.7177596,50.28751,36.70483,0.06765381,0.06765381,0,0,0,0.06765381,1060.93,0,0,0,0.7177596,0.07121454,0.06765381,0,0,1.312867,3.372108,0.6465451,0,0.6465451,5.367883,89.46455,0.1120881,0.07441919,0.5742077,0,4.089868
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7425498,52.6367,38.36573,0.7654581,0.7654581,0,0,0,0.7654581,97.00724,0,0,0,0.7425498,0.8057454,0.7654581,0,0,0.6663221,3.953999,0,0.06319559,-0.06319559,5.30127,88.35431,0.1120881,0.8420039,0.5940398,0,4.696549
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.041274,61.1912,39.98541,0.7880353,0.7880353,0,0,0,0.7880353,132.1354,0,0,0,1.041274,0.8295109,0.7880353,0,0,0.7365394,3.890804,0.2117628,0,0.2117628,5.502165,91.70257,0.1120503,0.8668389,0.833019,0,4.932077
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.9350605,59.88843,41.01612,0.689593,0.689593,0,-1,0,0.689593,135.596,0,0,0,0.9350605,0.7258874,0.689593,0,0,0.5247766,4.08139,0.2091731,0,0.2091731,5.700604,95.00988,0.112013,0.7585523,0.7480484,0,5.01645
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7497081,56.16299,41.41073,0.4798864,0.4798864,0,0,0,0.4798864,156.2262,0,0,0,0.7497081,0.5051436,0.4798864,0,0,0.3156035,4.269646,0.2445645,0,0.2445645,5.932619,98.87678,0.1119694,0.5278751,0.5997664,0,5.019354
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4659675,50.71883,41.87602,0,0,0,0,0,0,0,0.3949285,0,0,0.4659675,0,0,0,0,0.07103901,4.489754,0.07103901,0,0.07103901,6.000012,100,0.1119567,0,0.372774,0,4.955721
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1864507,44.98504,41.57564,0,0,0,0,0,0,0,0.1864507,0,0,0.1864507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1119567,0,0.1491605,0,4.740139
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04722585,41.29432,40.4507,0.456986,0.456986,0,0,0,0.456986,10.3342,0,1.110223E-16,0,0.04722585,0.4810379,0.456986,0,0,0,4.553689,0,0.4338121,-0.4338121,5.542734,92.37872,0.1119567,0.5026847,0.03778068,0,4.600915
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,39.5908,39.5908,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4820134,4.119877,0,0.6188226,-0.6188226,4.890438,81.50713,0.1119567,0.6466696,0,0,4.119877
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,38.30095,38.30095,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.169594,3.501054,0,0.3191133,-0.3191133,4.554063,75.90089,0.1119567,0.3334734,0,0,3.501054
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,36.87563,36.87563,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.524164,3.181941,0,0.9134077,-0.9134077,3.591246,59.85399,0.1119567,0.9545111,0,0,3.181941
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,35.37964,35.37964,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.539062,2.268533,0,0.1862308,-0.1862308,3.394942,56.58225,0.1119567,0.1946112,0,0,2.268533
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,34.22525,34.22525,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.745985,2.082303,0,0.03371383,-0.03371383,3.359404,55.98996,0.1119567,0.03523095,0,0,2.082303
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,33.43014,33.43014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783445,2.048589,0,0,0,3.359404,55.98996,0.1119567,0,0,0,2.048589
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,32.58202,32.58202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783445,2.048589,0,0,0,3.359404,55.98996,0.1119567,0,0,0,2.048589
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,31.92237,31.92237,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.783445,2.048589,0,0.1287294,-0.1287294,3.223712,53.72842,0.1119567,0.1345222,0,0,2.048589
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.926477,1.919859,0,0,0,3.223712,53.72842,0.1119567,0,0,0,1.919859
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,30.70908,30.70908,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.926477,1.919859,0,0.08046078,-0.08046078,3.138899,52.31487,0.1119567,0.08408152,0,0,1.919859
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,30.31447,30.31447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.015878,1.839399,0,0,0,3.138899,52.31487,0.1119567,0,0,0,1.839399
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03589193,30.78014,30.179,0,0,0,0,0,0,0,0,0,0,0.03589193,0,0,0,0,3.015878,1.839399,0.03589193,0,0.03589193,3.172949,52.88237,0.1119503,0,0.02871354,0,1.87529
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4073982,36.96908,29.88452,0.6632155,0.6632155,0,0,0,0.6632155,61.42773,0,1.110223E-16,0,0.4073982,0.6981216,0.6632155,0,0,2.979986,1.871701,0,0.2907234,-0.2907234,2.866499,47.77489,0.1119503,0.7295371,0.3259186,0,2.279099
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5316992,40.15742,30.72675,1.558118,1.558118,0.425,0,0.172125,1.558118,34.12446,2.220446E-16,0,0,0.5316992,1.192755,1.133118,0,0,3.303012,1.580978,0,0.6610561,-0.6610561,2.169685,36.16135,0.1119503,1.713929,0.4253594,1.7,2.112677
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.958847,51.18122,32.92951,0.2810153,0.2810153,0,-1,0,0.2810153,341.2081,0,0,0,0.958847,0.2958056,0.2810153,0,0,4.037519,0.9199217,0.6630414,0,0.6630414,2.798701,46.64493,0.1118323,0.3091168,0.7670776,0,1.878769
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.162603,57.98059,34.82011,0.8414186,0.8414186,0,0,0,0.8414186,138.1718,0,0,0,1.162603,0.8857038,0.8414186,0,0,3.374478,1.516659,0.2768995,0,0.2768995,3.061391,51.02309,0.1117831,0.9255605,0.9300826,0,2.679262
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.161395,60.11742,36.64005,0.1457123,0.1457123,0,0,0,0.1457123,797.0466,0,0,0,1.161395,0.1533813,0.1457123,0,0,3.097578,1.765869,1.008013,0,1.008013,4.017677,66.96114,0.1116044,0.1602835,0.9291157,0,2.927263
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.232869,63.88468,38.30095,1.049446,1.049446,0,0,0,1.049446,117.4781,0,0,0,1.232869,1.10468,1.049446,0,0,2.089565,2.67308,0.1281893,0,0.1281893,4.139287,68.98799,0.1115817,1.15439,0.9862952,0,3.90595
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.9052648,57.99126,39.95596,1.027173,1.027173,0,0,0,1.027173,88.13171,0,0,0,0.9052648,1.081234,1.027173,0,0,1.961376,2.788451,0,0.1759695,-0.1759695,3.953799,65.89652,0.1115817,1.12989,0.7242119,0,3.693716
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7809148,56.36843,40.98078,0.666266,0.666266,0,-1,0,0.666266,117.2077,0,0,0,0.7809148,0.7013326,0.666266,0,0,2.156898,2.612481,0.07958227,0,0.07958227,4.029298,67.15483,0.1115676,0.7328925,0.6247318,0,3.393396
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8474208,58.29969,41.38128,0.6962638,0.6962638,0,0,0,0.6962638,121.7097,0,0,0,0.8474208,0.7329092,0.6962638,0,0,2.077315,2.684105,0.1145115,0,0.1145115,4.137933,68.96541,0.1115474,0.7658901,0.6779366,0,3.531526
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3655893,48.68712,41.84068,1.420862,1.420862,0.425,0,0.172125,1.420862,25.73011,0,0,0,0.3655893,1.048275,0.9958617,0,0,1.962804,2.787166,0,0.6826862,-0.6826862,3.418319,56.97186,0.1115474,1.562948,0.2924715,1.7,3.152755
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2463471,46.08261,41.54619,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,43.8259,0,0,0,0.2463471,0,0,1.137896,1.081001,2.721344,2.10448,1.327348,0,1.327348,4.677552,77.95904,0.111925,0.6183143,0.1970777,1.7,2.350827
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0467467,41.25611,40.42125,0.1980387,0.1980387,1.616195,0,0.4973213,0.1980387,23.60483,0,0,0,0.0467467,0,0,1.418157,1.347249,1.393995,3.299093,1.393995,0,1.393995,6.000012,100,0.1122491,0.2178425,0.03739736,1.7,3.34584
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,39.55546,39.55546,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0,4.553689,0,0.2370604,-0.2370604,5.750128,95.83528,0.1122491,0.2477282,0,0,4.553689
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,38.26561,38.26561,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.2634005,4.316628,0,1.217881,-1.217881,4.466369,74.43933,0.1122491,1.272686,0,0,4.316628
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,36.84029,36.84029,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,1.616602,3.098747,0,0.04585196,-0.04585196,4.418036,73.6338,0.1122491,0.04791529,0,0,3.098747
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,35.35019,35.35019,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,1.667548,3.052895,0,0.01178588,-0.01178588,4.405613,73.42674,0.1122491,0.01231624,0,0,3.052895
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,34.22525,34.22525,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,1.680644,3.04111,0,0.07653937,-0.07653937,4.324934,72.08208,0.1122491,0.07998365,0,0,3.04111
