Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,33.41247,33.41247,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,1.765688,2.96457,0,0.03492615,-0.03492615,4.288118,71.4685,0.1122491,0.03649782,0,0,2.96457
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,32.56435,32.56435,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,1.804494,2.929644,0,0.09931278,-0.09931278,4.183434,69.72375,0.1122491,0.1037819,0,0,2.929644
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.914842,2.830331,0,0,0,4.183434,69.72375,0.1122491,0,0,0,2.830331
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,31.29216,31.29216,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,1.914842,2.830331,0,0.1199686,-0.1199686,4.056975,67.61612,0.1122491,0.1253672,0,0,2.830331
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.04814,2.710363,0,0,0,4.056975,67.61612,0.1122491,0,0,0,2.710363
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,30.33214,30.33214,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.04814,2.710363,0,0.1233095,-0.1233095,3.926996,65.4498,0.1122491,0.1288584,0,0,2.710363
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03131292,30.72093,30.19667,0,0,0,0,0,0,0,0,0,0,0.03131292,0,0,0,0,2.185151,2.587053,0.03131292,0,0.03131292,3.956702,65.9449,0.1122436,0,0.02505034,0,2.618366
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.425616,37.31954,29.90219,0,0,0,0,0,0,0,0,0,0,0.425616,0,0,0,0,2.153838,2.615235,0.425616,0,0.425616,4.360476,72.67446,0.1121682,0,0.3404928,0,3.040851
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7998672,45.39096,30.72675,1.054721,1.054721,0,0,0,1.054721,75.83685,0,0,0,0.7998672,1.110233,1.054721,0,0,1.728222,2.998289,0,0.3103654,-0.3103654,4.033323,67.22191,0.1121682,1.160193,0.6398938,0,3.798156
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.106952,54.42988,32.90006,0.627203,0.627203,0,-1,0,0.627203,176.4902,0,0,0,1.106952,0.6602137,0.627203,0,0,2.073072,2.687924,0.4467379,0,0.4467379,4.457136,74.28545,0.1120892,0.6899233,0.8855613,0,3.794875
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.306716,61.40666,34.75533,0.2841302,0.2841302,0,0,0,0.2841302,459.9004,0,0,0,1.306716,0.2990845,0.2841302,0,0,1.626335,3.089988,1.007632,0,1.007632,5.413059,90.21747,0.1119115,0.3125433,1.045373,0,4.396704
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.395712,65.96748,36.57526,0.6567575,0.6567575,0,0,0,0.6567575,212.5156,0.08568572,0,0,1.395712,0.6913238,0.6567575,0,0,0.6187029,3.996856,0.6187029,0,0.6187029,6.000012,100,0.1118026,0.7224333,1.11657,0,5.392569
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.400881,68.20749,38.23027,0,0,0,0,0,0,0,1.400881,0,0,1.400881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118026,0,1.120705,0,5.954569
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.288454,67.27236,39.88529,0,0,0,0,0,0,0,1.288454,0,0,1.288454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118026,0,1.030763,0,5.842143
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.207954,66.43985,40.91599,0.4084345,0.4084345,0,-1,0,0.4084345,295.7523,0.7780234,0,0,1.207954,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1118026,0.4492779,0.9663635,0,5.761643
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.9019206,59.50101,41.34594,0.3760906,0.3760906,0,0,0,0.3760906,239.8147,0.5060357,0,0,0.9019206,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1118026,0.4136997,0.7215365,0,5.455609
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5679567,52.73374,41.81123,1.117877,1.117877,0,0,0,1.117877,50.80671,0,2.220446E-16,0,0.5679567,1.176713,1.117877,0,0,0,4.553689,0,0.6087563,-0.6087563,5.358326,89.30526,0.1118026,1.229665,0.4543653,0,5.121645
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3322075,47.69215,41.51085,0.5951229,0.5951229,0,0,0,0.5951229,55.82166,0,0,0,0.3322075,0.6264452,0.5951229,0,0,0.6763959,3.944933,0,0.2942377,-0.2942377,5.048173,84.13605,0.1118026,0.6546352,0.265766,0,4.27714
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04697702,41.22472,40.38591,0,0,0,0,0,0,0,0,0,0,0.04697702,0,0,0,0,1.003327,3.650695,0.04697702,0,0.04697702,5.092739,84.87881,0.1117943,0,0.03758161,0,3.697672
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,39.49068,39.49068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9563497,3.692974,0,0,0,5.092739,84.87881,0.1117943,0,0,0,3.692974
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,38.20082,38.20082,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9563497,3.692974,0,0.6640462,-0.6640462,4.392773,73.21274,0.1117943,0.6939282,0,0,3.692974
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,36.77551,36.77551,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.694179,3.028928,0,0.92551,-0.92551,3.4172,56.95321,0.1117943,0.967158,0,0,3.028928
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,35.2854,35.2854,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.722523,2.103418,0,0.01296398,-0.01296398,3.403534,56.72546,0.1117943,0.01354736,0,0,2.103418
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,34.18991,34.18991,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.736928,2.090454,0,0.2040155,-0.2040155,3.188483,53.14128,0.1117943,0.2131962,0,0,2.090454
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,33.3948,33.3948,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.963612,1.886438,0,0.04090955,-0.04090955,3.145361,52.42257,0.1117943,0.04275049,0,0,1.886438
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,32.56435,32.56435,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.009067,1.845529,0,0.09260201,-0.09260201,3.04775,50.79573,0.1117943,0.0967691,0,0,1.845529
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,31.9047,31.9047,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.111958,1.752927,0,0.04699511,-0.04699511,2.998212,49.97011,0.1117943,0.04910989,0,0,1.752927
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.164175,1.705932,0,0,0,2.998212,49.97011,0.1117943,0,0,0,1.705932
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,30.72675,30.72675,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.164175,1.705932,0,0.2028882,-0.2028882,2.784349,46.40573,0.1117943,0.2120182,0,0,1.705932
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,30.34392,30.34392,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.389606,1.503044,0,0.01743305,-0.01743305,2.765974,46.09946,0.1117943,0.01821754,0,0,1.503044
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04448997,30.96029,30.21434,0,0,0,0,0,0,0,0,0,0,0.04448997,0,0,0,0,3.408976,1.485611,0.04448997,0,0.04448997,2.80818,46.80291,0.1117865,0,0.03559197,0,1.530101
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2191724,33.6488,29.91397,0.1375129,0.1375129,0,0,0,0.1375129,159.3831,0,0,0,0.2191724,0.1447504,0.1375129,0,0,3.364486,1.525652,0.07442193,0,0.07442193,2.878783,47.97962,0.1117734,0.1512642,0.1753379,0,1.744824
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5404019,40.34042,30.74442,0,0,0,0,0,0,0,0,0,0,0.5404019,0,0,0,0,3.290064,1.592631,0.5404019,0,0.5404019,3.391454,56.52411,0.1116785,0,0.4323215,0,2.133033
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6565741,44.86123,32.86472,0.3866002,0.3866002,0,-1,0,0.3866002,169.8328,0,0,0,0.6565741,0.4069476,0.3866002,0,0,2.749662,2.078993,0.2496265,0,0.2496265,3.62827,60.47105,0.1116348,0.4252602,0.5252593,0,2.735567
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7877357,49.55572,34.71999,0,0,0,0,0,0,0,0,0,0,0.7877357,0,0,0,0,2.500036,2.303657,0.7877357,0,0.7877357,4.375582,72.92622,0.1114969,0,0.6301885,0,3.091393
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.118408,58.93636,36.51047,0.6626381,0.6626381,0,0,0,0.6626381,168.7812,0,0,0,1.118408,0.6975138,0.6626381,0,0,1.7123,3.012619,0.4208947,0,0.4208947,4.774878,79.58113,0.1114233,0.7289019,0.8947268,0,4.131027
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.151901,61.70852,38.16549,0.5729981,0.5729981,0,0,0,0.5729981,201.0306,0,0,0,1.151901,0.6031559,0.5729981,0,0,1.291405,3.391424,0.5487454,0,0.5487454,5.295463,88.25754,0.1113276,0.6302979,0.9215211,0,4.543325
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8858988,57.39906,39.8205,0,0,0,0,0,0,0,0.143239,0,0,0.8858988,0,0,0,0,0.7426598,3.885295,0.7426598,0,0.7426598,6.000012,100,0.1111983,0,0.7087191,0,4.771194
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.907035,59.05327,40.8512,0.3337084,0.3337084,0,-1,0,0.3337084,271.8046,0.5557629,0,0,0.907035,0.351272,0.3337084,0,0,0,4.553689,0,0,0,6.000012,100,0.1111983,0.3670793,0.725628,0,5.460724
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.8011397,57.15115,41.28115,1.007995,1.007995,0,0,0,1.007995,79.47855,0,0,0,0.8011397,1.061047,1.007995,0,0,0,4.553689,0,0.2599076,-0.2599076,5.726045,95.4339,0.1111983,1.108794,0.6409117,0,5.354828
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2376661,46.12417,41.74644,0.05565253,0.05565253,0,0,0,0.05565253,427.0535,0,0,0,0.2376661,0.05858161,0.05565253,0,0,0.2887862,4.293781,0.1790845,0,0.1790845,5.89594,98.26546,0.1111671,0.06121778,0.1901329,0,4.531447
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.08320177,42.94791,41.44607,0.9504607,0.9504607,0,0,0,0.9504607,8.753837,0,2.220446E-16,0,0.08320177,1.000485,0.9504607,0,0,0.1097017,4.454957,0,0.9172832,-0.9172832,4.929039,82.15047,0.1111671,1.045507,0.06656142,0,4.538159
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04908393,41.19741,40.32113,0,0,0,0,0,0,0,0,0,0,0.04908393,0,0,0,0,1.128905,3.537674,0.04908393,0,0.04908393,4.975604,82.92656,0.1111586,0,0.03926715,0,3.586758
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,39.42589,39.42589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.079821,3.58185,0,0,0,4.975604,82.92656,0.1111586,0,0,0,3.58185
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,38.13015,38.13015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.079821,3.58185,0,0,0,4.975604,82.92656,0.1111586,0,0,0,3.58185
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.079821,3.58185,0,0,0,4.975604,82.92656,0.1111586,0,0,0,3.58185
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,35.25006,35.25006,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.079821,3.58185,0,0.1469316,-0.1469316,4.820724,80.34524,0.1111586,0.1535435,0,0,3.58185
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,34.15458,34.15458,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.243079,3.434918,0,0.1583191,-0.1583191,4.653841,77.56387,0.1111586,0.1654435,0,0,3.434918
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,33.37713,33.37713,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.418989,3.276599,0,0.006205497,-0.006205497,4.6473,77.45484,0.1111586,0.006484745,0,0,3.276599
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,32.55257,32.55257,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.425884,3.270394,0,0.3255743,-0.3255743,4.304114,71.7351,0.1111586,0.3402252,0,0,3.270394
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,31.88703,31.88703,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.787633,2.944819,0,0.2187519,-0.2187519,4.07353,67.89203,0.1111586,0.2285957,0,0,2.944819
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,31.30983,31.30983,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.030691,2.726067,0,0.2262436,-0.2262436,3.835048,63.91734,0.1111586,0.2364245,0,0,2.726067
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,30.72675,30.72675,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.282072,2.499824,0,0.2195012,-0.2195012,3.603673,60.0611,0.1111586,0.2293788,0,0,2.499824
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,30.34392,30.34392,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.525963,2.280323,0,0.1309863,-0.1309863,3.465602,57.75991,0.1111586,0.1368807,0,0,2.280323
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02398632,30.59797,30.19667,0.02885198,0.02885198,0,0,0,0.02885198,83.13579,3.469447E-18,0,0,0.02398632,0.0303705,0.02885198,0,0,2.671503,2.149336,0,0.006384184,-0.006384184,3.458872,57.64775,0.1111586,0.03173717,0.01918905,0,2.173323
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3569939,36.08852,29.91397,0.8136236,0.8136236,0,0,0,0.8136236,43.87703,0,1.110223E-16,0,0.3569939,0.8564459,0.8136236,0,0,2.678596,2.142952,0,0.4994521,-0.4994521,2.932404,48.87329,0.1111586,0.894986,0.2855951,0,2.499946
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6992736,43.38396,30.72675,0.5736503,0.5736503,0,0,0,0.5736503,121.8989,0,0,0,0.6992736,0.6038424,0.5736503,0,0,3.233543,1.6435,0.09543114,0,0.09543114,3.022938,50.38219,0.111142,0.6310154,0.5594189,0,2.342774
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.061196,53.31663,32.82938,0.6304966,0.6304966,0,-1,0,0.6304966,168.3111,0,0,0,1.061196,0.6636806,0.6304966,0,0,3.138112,1.729388,0.3975151,0,0.3975151,3.400054,56.66744,0.111073,0.6935462,0.8489566,0,2.790584
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.257855,60.0751,34.6552,0.2585692,0.2585692,0,0,0,0.2585692,486.4675,0,0,0,1.257855,0.2721781,0.2585692,0,0,2.740597,2.087152,0.9856769,0,0.9856769,4.335149,72.25233,0.1109022,0.2844261,1.006284,0,3.345007
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.288347,63.01895,36.44568,1.30792,1.30792,1.7,0,0.5202,1.30792,98.5035,0,0,0,1.288347,0,0,0.3920799,0.372476,1.75492,2.974261,1.660823,0,1.660823,5.910744,98.5122,0.1112174,1.438712,1.030678,1.7,4.262608
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.147339,61.47759,38.06536,0.5771192,0.5771192,0,0,0,0.5771192,198.8044,0.4457477,0,0,1.147339,0.6074939,0.5771192,0,0,0.094097,4.469002,0.094097,0,0.094097,6.000012,100,0.1112011,0.6348312,0.9178709,0,5.61634
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.297646,67.31033,39.72038,0,0,0,0,0,0,0,1.297646,0,0,1.297646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1112011,0,1.038117,0,5.851335
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.181968,65.57237,40.75108,0.8430873,0.8430873,0,-1,0,0.8430873,140.1952,0.2945073,0,0,1.181968,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1112011,0.927396,0.945574,0,5.735657
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.985531,61.29556,41.21048,0.1292862,0.1292862,0,0,0,0.1292862,762.2865,0.8494403,0,0,0.985531,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1112011,0.1422148,0.7884248,0,5.53922
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5964105,53.17946,41.67577,0.05600188,0.05600188,0,0,0,0.05600188,1064.983,0.5374611,0,0,0.5964105,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1112011,0.06160207,0.4771284,0,5.150099
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3078108,47.08626,41.38128,0,0,0,0,0,0,0,0.3078108,0,0,0.3078108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1112011,0,0.2462486,0,4.8615
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04957784,41.1352,40.25045,0.6382946,0.6382946,0,0,0,0.6382946,7.767234,0,1.110223E-16,0,0.04957784,0.6718891,0.6382946,0,0,0,4.553689,0,0.6223112,-0.6223112,5.344038,89.06713,0.1112011,0.7021241,0.03966227,0,4.603267
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,39.35521,39.35521,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6914569,3.931378,0,0.2354884,-0.2354884,5.095812,84.93002,0.1112011,0.2460854,0,0,3.931378
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,38.06536,38.06536,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9531108,3.695889,0,0.06048292,-0.06048292,5.032057,83.86745,0.1112011,0.06320465,0,0,3.695889
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,36.67538,36.67538,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.020314,3.635406,0,1.192607,-1.192607,3.774939,62.91553,0.1112011,1.246274,0,0,3.635406
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,35.18528,35.18528,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.345433,2.4428,0,0.2923824,-0.2923824,3.466741,57.7789,0.1112011,0.3055395,0,0,2.4428
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,34.12513,34.12513,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.670302,2.150417,0,0.0275614,-0.0275614,3.437689,57.2947,0.1112011,0.02880166,0,0,2.150417
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,33.34768,33.34768,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.700926,2.122856,0,0.1305264,-0.1305264,3.300102,55.00159,0.1112011,0.1364001,0,0,2.122856
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,32.5349,32.5349,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.845955,1.992329,0,0.105316,-0.105316,3.189089,53.15138,0.1112011,0.1100552,0,0,1.992329
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,31.86936,31.86936,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.962973,1.887013,0,0.1256389,-0.1256389,3.056654,50.94413,0.1112011,0.1312927,0,0,1.887013
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,31.29216,31.29216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.102572,1.761374,0,0,0,3.056654,50.94413,0.1112011,0,0,0,1.761374
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,30.70908,30.70908,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.102572,1.761374,0,0.08390868,-0.08390868,2.968207,49.47001,0.1112011,0.08768456,0,0,1.761374
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,30.31447,30.31447,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.195803,1.677466,0,0.128538,-0.128538,2.832716,47.21183,0.1112011,0.1343222,0,0,1.677466
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.044272,30.92112,30.179,0.02138299,0.02138299,0,0,0,0.02138299,207.0431,0,0,0,0.044272,0.02250841,0.02138299,0,0,3.338624,1.548928,0.02176359,0,0.02176359,2.853362,47.55595,0.1111973,0.02352129,0.0354176,0,1.5932
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3424275,35.79655,29.88452,0.5750988,0.5750988,0,0,0,0.5750988,59.54238,0,0,0,0.3424275,0.6053671,0.5750988,0,0,3.31686,1.568515,0,0.2629397,-0.2629397,2.5762,42.93658,0.1111973,0.6326087,0.273942,0,1.910943
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7091123,43.54577,30.6973,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,38.75352,4.440892E-16,0,0,0.7091123,1.452632,1.38,0,0,3.609015,1.305575,0,0.7435192,-0.7435192,1.792462,29.8743,0.1111973,2.012781,0.5672898,1.7,2.014688
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8693986,49.08852,32.7646,0.5012866,0.5012866,0,-1,0,0.5012866,173.4334,0,0,0,0.8693986,0.5276701,0.5012866,0,0,4.435148,0.5620561,0.3417285,0,0.3417285,2.116654,35.27749,0.1111383,0.5514153,0.6955189,0,1.431455
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.277241,60.42992,34.55508,0.2361709,0.2361709,0,0,0,0.2361709,540.8123,0,0,0,1.277241,0.2486009,0.2361709,0,0,4.093419,0.8696117,1.02864,0,1.02864,3.092508,51.54169,0.1109608,0.259788,1.021793,0,2.146853
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.40698,65.97708,36.34555,0.8360305,0.8360305,0,0,0,0.8360305,168.2929,0,0,0,1.40698,0.8800322,0.8360305,0,0,3.064779,1.795388,0.5269477,0,0.5269477,3.592414,59.87345,0.1108701,0.9196336,1.125584,0,3.202368
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.416581,68.29821,37.96523,0.6571943,0.6571943,0,0,0,0.6571943,215.5498,0,0,0,1.416581,0.6917835,0.6571943,0,0,2.537831,2.269641,0.7247975,0,0.7247975,4.280017,71.33348,0.1107456,0.7229137,1.133265,0,3.686222
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.178014,64.11036,39.62614,0.4257069,0.4257069,0,0,0,0.4257069,276.7195,0,0,0,1.178014,0.4481125,0.4257069,0,0,1.813034,2.921959,0.7299015,0,0.7299015,4.972463,82.87421,0.1106206,0.4682775,0.9424112,0,4.099973
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9795763,60.506,40.65095,0,0,0,-1,0,0,0,0,0,0,0.9795763,0,0,0,0,1.083132,3.57887,0.9795763,0,0.9795763,5.901771,98.36264,0.1104531,0,0.7836611,0,4.558446
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6476364,53.60834,41.0809,0.2674266,0.2674266,0,0,0,0.2674266,242.1736,0.2625789,0,0,0.6476364,0.2815016,0.2674266,0,0,0.1035558,4.460489,0.1035558,0,0.1035558,6.000012,100,0.1104354,0.2941692,0.5181091,0,5.108125
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3448799,48.00576,41.57564,0,0,0,0,0,0,0,0.3448799,0,0,0.3448799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1104354,0,0.2759039,0,4.898569
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3009923,46.85132,41.28115,0.7854137,0.7854137,0,0,0,0.7854137,38.32277,0,1.110223E-16,0,0.3009923,0.8267514,0.7854137,0,0,0,4.553689,0,0.525759,-0.525759,5.445813,90.76337,0.1104354,0.8639551,0.2407938,0,4.854681
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04992129,41.07622,40.18567,0.5581976,0.5581976,0,0,0,0.5581976,8.9433,0,1.110223E-16,0,0.04992129,0.5875764,0.5581976,0,0,0.5841767,4.02793,0,0.5376552,-0.5376552,4.879075,81.31776,0.1104354,0.6140174,0.03993703,0,4.077851
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,39.29042,39.29042,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.181571,3.490275,0,0.3890271,-0.3890271,4.469005,74.48326,0.1104354,0.4065333,0,0,3.490275
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,37.96523,37.96523,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.613824,3.101248,0,0.4721575,-0.4721575,3.971307,66.18832,0.1104354,0.4934046,0,0,3.101248
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,36.57526,36.57526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.138443,2.62909,0,0,0,3.971307,66.18832,0.1104354,0,0,0,2.62909
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,35.12049,35.12049,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.138443,2.62909,0,0.05693126,-0.05693126,3.911296,65.18813,0.1104354,0.05949317,0,0,2.62909
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,34.08979,34.08979,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.2017,2.572159,0,0.1537205,-0.1537205,3.74926,62.48755,0.1104354,0.1606379,0,0,2.572159
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,33.29467,33.29467,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.372501,2.418438,0,0.02195592,-0.02195592,3.726117,62.10182,0.1104354,0.02294394,0,0,2.418438
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,32.48189,32.48189,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.396896,2.396482,0,0.007672672,-0.007672672,3.718029,61.96703,0.1104354,0.008017942,0,0,2.396482
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,31.85169,31.85169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.405421,2.38881,0,0,0,3.718029,61.96703,0.1104354,0,0,0,2.38881
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,31.25682,31.25682,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.405421,2.38881,0,0.02262847,-0.02262847,3.694176,61.56948,0.1104354,0.02364675,0,0,2.38881
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,30.6973,30.6973,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.430564,2.366181,0,0.2478826,-0.2478826,3.432885,57.21464,0.1104354,0.2590373,0,0,2.366181
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,30.2968,30.2968,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.705989,2.118299,0,0.2194873,-0.2194873,3.201525,53.35865,0.1104354,0.2293642,0,0,2.118299
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.0435326,30.8791,30.14956,0,0,0,0,0,0,0,0,0,0,0.0435326,0,0,0,0,2.949864,1.898811,0.0435326,0,0.0435326,3.242824,54.04696,0.110428,0,0.03482608,0,1.942344
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3121982,35.23861,29.86685,0.03727082,0.03727082,0,0,0,0.03727082,837.6478,0,0,0,0.3121982,0.03923244,0.03727082,0,0,2.906331,1.937991,0.2729658,0,0.2729658,3.501782,58.36292,0.1103815,0.0409979,0.2497586,0,2.250189
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.5169472,39.8112,30.66196,0.5112977,0.5112977,0,0,0,0.5112977,101.1049,0,0,0,0.5169472,0.5382081,0.5112977,0,0,2.633366,2.18366,0,0.02126099,-0.02126099,3.479371,57.9894,0.1103815,0.5624275,0.4135577,0,2.700607
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.373443,39.28772,32.69981,0.1572648,0.1572648,0,-1,0,0.1572648,237.4613,0,0,0,0.373443,0.1655419,0.1572648,0,0,2.656989,2.162399,0.2079011,0,0.2079011,3.676603,61.2766,0.1103461,0.1729912,0.2987544,0,2.535842
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6923605,47.30534,34.45495,0.7245617,0.7245617,0,0,0,0.7245617,95.55576,0,1.110223E-16,0,0.6923605,0.7626965,0.7245617,0,0,2.449088,2.34951,0,0.07033604,-0.07033604,3.602463,60.04092,0.1103461,0.7970179,0.5538884,0,3.04187
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5462505,46.28205,36.21009,0.7362379,0.7362379,0,0,0,0.7362379,74.19483,0,0,0,0.5462505,0.7749873,0.7362379,0,0,2.527239,2.279174,0,0.2287368,-0.2287368,3.361353,56.02244,0.1103461,0.8098617,0.4370004,0,2.825424
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8735766,54.87739,37.83566,0.2319158,0.2319158,0,0,0,0.2319158,376.6784,0,0,0,0.8735766,0.2441219,0.2319158,0,0,2.781391,2.050437,0.6294547,0,0.6294547,3.958506,65.97497,0.1102389,0.2551074,0.6988613,0,2.924014
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.9291163,58.00258,39.49068,0.5161378,0.5161378,0,0,0,0.5161378,180.0132,0,0,0,0.9291163,0.543303,0.5161378,0,0,2.151936,2.616946,0.3858133,0,0.3858133,4.324521,72.0752,0.1101734,0.5677516,0.743293,0,3.546063
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6920885,53.93166,40.51549,1.439303,1.38,0,-1,0,1.38,50.15134,2.220446E-16,0.05930286,0.2032331,0.6920885,1.452632,1.38,0,0,1.766123,2.964178,0,0.760543,-0.760543,3.522838,58.71385,0.1101734,1.583233,0.5536708,0,3.656267
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2233811,45.06764,40.98078,0.511663,0.511663,0,0,0,0.511663,43.65786,0,0,0,0.2233811,0.5385926,0.511663,0,0,2.611171,2.203635,0,0.3152115,-0.3152115,3.190576,53.17616,0.1101734,0.5628293,0.1787049,0,2.427016
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3465966,47.93467,41.47552,0,0,0,0,0,0,0,0,0,0,0.3465966,0,0,0,0,2.961406,1.888424,0.3465966,0,0.3465966,3.519386,58.65632,0.1101146,0,0.2772773,0,2.23502
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2362357,45.51546,41.18103,0.5399942,0.5399942,0,0,0,0.5399942,43.74783,0,0,0,0.2362357,0.5684149,0.5399942,0,0,2.614809,2.200361,0,0.3321792,-0.3321792,3.169239,52.82054,0.1101146,0.5939936,0.1889886,0,2.436596
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02026901,40.44569,40.08554,0,0,0,0,0,0,0,0,0,0,0.02026901,0,0,0,0,2.983897,1.868181,0.02026901,0,0.02026901,3.188468,53.14102,0.1101111,0,0.01621521,0,1.888451
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,39.1903,39.1903,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,2.963628,1.886424,0,1.329304,-1.329304,1.787258,29.78757,0.1101111,1.389123,0,0,1.886424
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,37.86511,37.86511,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.440633,0.5571195,0,0.2624167,-0.2624167,1.510646,25.17739,0.1101111,0.2742254,0,0,0.5571195
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,36.51047,36.51047,1.474447,0.2799677,0,-1,0,0.2799677,0,0,1.194479,1.341924,0,0.2947028,0.2799677,0,0,4.732207,0.2947028,0,0.2947028,-0.2947028,1.200002,20,0.1101111,1.621892,0,0,0.2947028
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,35.04982,35.04982,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101111,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,34.025,34.025,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101111,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,33.24755,33.24755,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101111,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,32.4171,32.4171,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101111,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,31.7869,31.7869,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101111,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,31.20971,31.20971,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101111,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,30.64429,30.64429,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101111,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,30.26146,30.26146,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1103873,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01375281,30.34396,30.11422,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.919621,2.220446E-16,0,0,0.01375281,0,0,1.452632,1.38,3.679654,1.242,1.393753,0,1.393753,3.831415,63.8568,0.1107102,0.1910204,0.01100225,1.7,1.255753
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3871291,36.53382,29.81973,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,45.7957,0,0,0,0.3871291,0,0,0.8546607,0.8119277,2.285902,2.496377,1.199057,0,1.199057,4.96894,82.81551,0.1110746,0.9298732,0.3097033,1.7,2.883507
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6597568,42.48305,30.60896,0.1084972,0.1084972,0,0,0,0.1084972,608.0862,0,0,0,0.6597568,0.1142076,0.1084972,0,0,1.086845,3.575529,0.5455492,0,0.5455492,5.486494,91.44138,0.1109819,0.119347,0.5278054,0,4.235285
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.057718,52.99368,32.61736,0.903409,0.903409,0,-1,0,0.903409,117.0807,0,0,0,1.057718,0.9509569,0.903409,0,0,0.5412957,4.066523,0.1067608,0,0.1067608,5.587776,93.12942,0.1109638,0.9937499,0.8461741,0,5.12424
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.13721,56.83374,34.35483,0,0,0,0,0,0,0,0.7026746,0,0,1.13721,0,0,0,0,0.4345349,4.162608,0.4345349,0,0.4345349,6.000012,100,0.1108901,0,0.9097676,0,5.299817
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.352495,64.21114,36.08052,0.3960833,0.3960833,0,0,0,0.3960833,341.4673,0.935565,0,0,1.352495,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1108901,0.4356916,1.081996,0,5.906184
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.294329,64.71717,37.7002,0.9492246,0.9492246,0,0,0,0.9492246,136.3564,0.2951449,0,0,1.294329,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1108901,1.044147,1.035463,0,5.848018
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.103587,61.9484,39.35521,0.602832,0.602832,0,0,0,0.602832,183.0671,0.4690273,0,0,1.103587,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1108901,0.6631151,0.8828697,0,5.657276
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.9302405,59.05372,40.38591,0.4039501,0.4039501,0,-1,0,0.4039501,230.286,0.5050299,0,0,0.9302405,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1108901,0.4443451,0.7441924,0,5.48393
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7467524,55.47765,40.8512,0.2436837,0.2436837,0,0,0,0.2436837,306.4433,0.4902432,0,0,0.7467524,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1108901,0.2680521,0.5974019,0,5.300441
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6804069,54.59417,41.34594,0,0,0,0,0,0,0,0.6804069,0,0,0.6804069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1108901,0,0.5443255,0,5.234096
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3333319,47.22926,41.04557,0.6580229,0.6580229,0,0,0,0.6580229,50.65658,0,0,0,0.3333319,0.6926557,0.6580229,0,0,0,4.553689,0,0.3593238,-0.3593238,5.621252,93.68734,0.1108901,0.7238252,0.2666655,0,4.887021
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05097603,40.86412,39.95596,0.4818113,0.4818113,0,0,0,0.4818113,10.58008,0,0,0,0.05097603,0.5071698,0.4818113,0,0,0.3992487,4.194365,0,0.4561938,-0.4561938,5.140381,85.67284,0.1108901,0.5299925,0.04078082,0,4.245341
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,39.09606,39.09606,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9061307,3.738171,0,0.2545692,-0.2545692,4.872042,81.20053,0.1108901,0.2660248,0,0,3.738171
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,37.80032,37.80032,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.188985,3.483602,0,0.8945882,-0.8945882,3.929063,65.48425,0.1108901,0.9348447,0,0,3.483602
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,36.41034,36.41034,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.182972,2.589014,0,0.414461,-0.414461,3.492182,58.20293,0.1108901,0.4331118,0,0,2.589014
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,34.98503,34.98503,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.643484,2.174553,0,0.1225642,-0.1225642,3.362988,56.04969,0.1108901,0.1280796,0,0,2.174553
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779667,2.051989,0,0,0,3.362988,56.04969,0.1108901,0,0,0,2.051989
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,33.19455,33.19455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779667,2.051989,0,0,0,3.362988,56.04969,0.1108901,0,0,0,2.051989
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,32.36998,32.36998,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.779667,2.051989,0,0.03668814,-0.03668814,3.324316,55.40515,0.1108901,0.0383391,0,0,2.051989
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,31.75745,31.75745,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.820431,2.015301,0,0.05335078,-0.05335078,3.268079,54.46788,0.1108901,0.05575157,0,0,2.015301
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,31.17437,31.17437,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.87971,1.96195,0,0.01344495,-0.01344495,3.253907,54.23167,0.1108901,0.01404997,0,0,1.96195
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,30.62662,30.62662,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.894649,1.948505,0,0.1232776,-0.1232776,3.123961,52.06591,0.1108901,0.1288251,0,0,1.948505
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,30.23201,30.23201,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.031624,1.825227,0,0.1038494,-0.1038494,3.014494,50.24147,0.1108901,0.1085227,0,0,1.825227
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04264666,30.81095,30.09655,0,0,0,0,0,0,0,0,0,0,0.04264666,0,0,0,0,3.147012,1.721378,0.04264666,0,0.04264666,3.054952,50.91577,0.1108829,0,0.03411733,0,1.764024
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1623763,32.55073,29.80206,0.9995694,0.9995694,0,0,0,0.9995694,16.24463,0,0,0,0.1623763,1.052178,0.9995694,0,0,3.104366,1.75976,0,0.8898019,-0.8898019,2.117018,35.28357,0.1108829,1.099526,0.1299011,0,1.922136
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.388339,37.34843,30.57951,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,45.64199,0,0,0,0.388339,0.4482496,0.4258371,0,0,4.093034,0.8699579,0,0.05991054,-0.05991054,2.053867,34.23105,0.1108829,0.9359208,0.3106712,1.7,1.258297
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5335335,42.13381,32.55257,0.7384681,0.7384681,0,-1,0,0.7384681,72.24869,0,0,0,0.5335335,0.7773349,0.7384681,0,0,4.159602,0.8100474,0,0.2438013,-0.2438013,1.796878,29.94791,0.1108829,0.8123149,0.4268268,0,1.343581
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6943306,47.16536,34.29004,0.2615213,0.2615213,0,0,0,0.2615213,265.4969,0,0,0,0.6943306,0.2752855,0.2615213,0,0,4.430492,0.566246,0.4190451,0,0.4190451,2.194419,36.57358,0.1108119,0.2876734,0.5554645,0,1.260577
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7945389,51.09602,35.98039,0.3567966,0.3567966,0,0,0,0.3567966,222.6868,0,0,0,0.7945389,0.3755754,0.3567966,0,0,4.011447,0.9433867,0.4189635,0,0.4189635,2.591883,43.19796,0.1107411,0.3924763,0.6356311,0,1.737926
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.8205154,53.45541,37.60007,0.5721319,0.5721319,0,0,0,0.5721319,143.4137,0,0,0,0.8205154,0.6022441,0.5721319,0,0,3.592484,1.320454,0.2182713,0,0.2182713,2.798953,46.64913,0.1107042,0.6293451,0.6564124,0,2.140969
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8700888,56.37069,39.22564,0.6594081,0.6594081,0,0,0,0.6594081,131.95,0,0,0,0.8700888,0.6941138,0.6594081,0,0,3.374212,1.516898,0.175975,0,0.175975,2.965898,49.43153,0.1106745,0.7253489,0.696071,0,2.386987
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6432877,52.61166,40.25045,0.4840571,0.4840571,0,-1,0,0.4840571,132.895,0,0,0,0.6432877,0.5095338,0.4840571,0,0,3.198237,1.675275,0.1337539,0,0.1337539,3.092788,51.54636,0.1106519,0.5324628,0.5146301,0,2.318563
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.267804,45.63309,40.71574,0.2035998,0.2035998,0,0,0,0.2035998,131.5345,0,0,0,0.267804,0.2143155,0.2035998,0,0,3.064483,1.795654,0.05348849,0,0.05348849,3.143532,52.39209,0.1106429,0.2239597,0.2142432,0,2.063458
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2996784,46.78946,41.24582,0.4688316,0.4688316,0,0,0,0.4688316,63.92027,0,0,0,0.2996784,0.493507,0.4688316,0,0,3.010995,1.843794,0,0.1938285,-0.1938285,2.939218,48.98687,0.1106429,0.5157148,0.2397427,0,2.143472
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2091507,44.80077,40.98078,0,0,0,0,0,0,0,0,0,0,0.2091507,0,0,0,0,3.22636,1.649965,0.2091507,0,0.2091507,3.137636,52.29383,0.1106076,0,0.1673206,0,1.859116
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.0401766,40.59987,39.88529,0.477629,0.477629,0,0,0,0.477629,8.411676,0,0,0,0.0401766,0.5027674,0.477629,0,0,3.017209,1.838201,0,0.4625908,-0.4625908,2.650023,44.16696,0.1106076,0.5253919,0.03214128,0,1.878377
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,38.99594,38.99594,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.531199,1.37561,0,0.5889177,-0.5889177,2.029249,33.82075,0.1106076,0.615419,0,0,1.37561
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,37.7002,37.7002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185552,0.7866924,0,0,0,2.029249,33.82075,0.1106076,0,0,0,0.7866924
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,36.34555,36.34555,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.185552,0.7866924,0,0.1621532,-0.1621532,1.858325,30.97201,0.1106076,0.1694501,0,0,0.7866924
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,34.92024,34.92024,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.365722,0.6245391,0,0.1282364,-0.1282364,1.723151,28.71913,0.1106076,0.134007,0,0,0.6245391
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,33.90721,33.90721,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.508207,0.4963028,0,0.2313421,-0.2313421,1.479295,24.65487,0.1106076,0.2417525,0,0,0.4963028
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,33.14743,33.14743,0.1758139,0.1758139,0,-1,0,0.1758139,0,0,0,0,0,0.1850672,0.1758139,0,0,4.765254,0.2649607,0,0.1850672,-0.1850672,1.284217,21.40358,0.1106076,0.1933953,0,0,0.2649607
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,32.33465,32.33465,0.08412072,0.0758988,0,-1,0,0.0758988,0,0,0.008221928,0.016634,0,0.07989347,0.0758988,0,0,4.970884,0.07989347,0,0.07989347,-0.07989347,1.200002,20,0.1106076,0.0925328,0,0,0.07989347
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,31.72211,31.72211,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106076,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,31.1567,31.1567,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106076,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,30.60896,30.60896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106076,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,30.19667,30.19667,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.110885,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02899109,30.55199,30.0671,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02899109,0,0,1.452632,1.38,3.679654,1.242,1.408991,0,1.408991,3.845872,64.09773,0.111121,0,0.02319287,1.7,1.270991
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3594881,35.99866,29.78439,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,123.8694,0,0,0,0.3594881,0,0,1.409785,1.339295,2.270663,2.510092,1.698783,0,1.698783,5.457479,90.9578,0.1114208,0.319237,0.2875905,1.7,2.86958
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6645339,42.50597,30.54417,0,0,0,0,0,0,0,0.092654,0,0,0.6645339,0,0,0,0,0.5718799,4.038997,0.5718799,0,0.5718799,6.000012,100,0.1113244,0,0.5316271,0,4.703531
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7997178,47.34647,32.49956,0.4265065,0.4265065,0,-1,0,0.4265065,187.5042,0.3507636,0,0,0.7997178,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1113244,0.4691571,0.6397742,0,5.353407
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.102286,55.83158,34.18991,0.2247696,0.2247696,0,0,0,0.2247696,490.4069,0.8656861,0,0,1.102286,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1113244,0.2472465,0.8818285,0,5.655974
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.287172,62.29564,35.88027,0.6937476,0.6937476,0,0,0,0.6937476,185.5389,0.5569111,0,0,1.287172,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1113244,0.7631224,1.029737,0,5.840861
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.081636,59.23943,37.50583,0.9967396,0.9967396,0,0,0,0.9967396,108.5174,0.03243644,0,0,1.081636,1.0492,0.9967396,0,0,0,4.553689,0,0,0,6.000012,100,0.1113244,1.096414,0.8653088,0,5.635325
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.245302,65.20975,39.12551,1.313772,1.313772,0.425,0,0.172125,1.313772,94.78829,0.3097526,0,0,1.245302,0.9355494,0.8887719,0,0,0,4.553689,0,0,0,6.000012,100,0.1113244,1.445149,0.9962416,1.7,5.798991
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9715523,59.73903,40.15033,0.3544031,0.3544031,0,-1,0,0.3544031,274.1376,0.5984964,0,0,0.9715523,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1113244,0.3898434,0.7772418,0,5.525241
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7393638,55.05645,40.61562,0.6927476,0.6927476,0,0,0,0.6927476,106.7292,0.01015581,0,0,0.7393638,0.729208,0.6927476,0,0,0,4.553689,0,0,0,6.000012,100,0.1113244,0.7620224,0.591491,0,5.293053
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4116163,48.8629,41.14569,0.03392516,0.03392516,0,0,0,0.03392516,1213.307,0.3759056,0,0,0.4116163,0.0357107,0.03392516,0,0,0,4.553689,0,0,0,6.000012,100,0.1113244,0.03731768,0.329293,0,4.965305
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2446354,45.36488,40.88065,0.5630051,0.5630051,0,0,0,0.5630051,43.45173,0,0,0,0.2446354,0.5926369,0.5630051,0,0,0,4.553689,0,0.3480015,-0.3480015,5.633186,93.88625,0.1113244,0.6193056,0.1957084,0,4.798325
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05091785,40.69723,39.79105,0.6282872,0.6282872,0,0,0,0.6282872,8.104232,0,0,0,0.05091785,0.6613549,0.6282872,0,0,0.3866683,4.205688,0,0.6104371,-0.6104371,4.989729,83.16199,0.1113244,0.6911159,0.04073428,0,4.256605
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,38.89581,38.89581,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.064932,3.59525,0,0.2198348,-0.2198348,4.758003,79.29989,0.1113244,0.2297274,0,0,3.59525
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,37.60007,37.60007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.309193,3.375416,0,0,0,4.758003,79.29989,0.1113244,0,0,0,3.375416
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,36.24543,36.24543,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.309193,3.375416,0,0.08872141,-0.08872141,4.664482,77.74122,0.1113244,0.09271387,0,0,3.375416
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,34.85545,34.85545,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.407772,3.286694,0,0.04527057,-0.04527057,4.616763,76.94589,0.1113244,0.04730775,0,0,3.286694
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,33.86009,33.86009,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.458073,3.241424,0,0.06358101,-0.06358101,4.549743,75.82889,0.1113244,0.06644215,0,0,3.241424
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,33.11209,33.11209,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.528718,3.177843,0,0.1529873,-0.1529873,4.38848,73.14118,0.1113244,0.1598717,0,0,3.177843
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,32.29931,32.29931,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.698704,3.024855,0,0.1702472,-0.1702472,4.209023,70.15025,0.1113244,0.1779084,0,0,3.024855
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,31.68678,31.68678,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.887868,2.854608,0,0.09136122,-0.09136122,4.11272,68.5452,0.1113244,0.09547248,0,0,2.854608
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,31.12725,31.12725,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.98938,2.763247,0,0.1369583,-0.1369583,3.968354,66.13909,0.1113244,0.1431215,0,0,2.763247
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,30.57951,30.57951,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.141556,2.626288,0,0.05562001,-0.05562001,3.909725,65.16195,0.1113244,0.05812291,0,0,2.626288
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,30.179,30.179,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.203356,2.570668,0,0.23043,-0.23043,3.66683,61.11372,0.1113244,0.2407994,0,0,2.570668
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03165399,30.56122,30.03176,0.1519572,0.1519572,0,0,0,0.1519572,20.83087,0,0,0,0.03165399,0.1599549,0.1519572,0,0,2.459389,2.340239,0,0.1283009,-0.1283009,3.531589,58.8597,0.1113244,0.1671529,0.02532319,0,2.371892
