Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.369665,65.19707,36.51047,0.3537049,0.3537049,0,0,0,0.3537049,387.2339,0,0,0,1.369665,0.372321,0.3537049,0,0,1.242814,3.435157,0.9973444,0,0.9973444,5.767139,96.1188,0.1116544,0.3890754,1.095732,0,4.804822
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.269431,64.57061,38.1007,0.3344319,0.3344319,0,0,0,0.3344319,379.5785,0.6719286,0,0,1.269431,0.3520336,0.3344319,0,0,0.2454693,4.332767,0.2454693,0,0.2454693,6.000012,100,0.1116153,0.3678751,1.015545,0,5.602198
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.200823,64.07815,39.12551,0.6784114,0.6784114,0,-1,0,0.6784114,177.0051,0.4867057,0,0,1.200823,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1116153,0.7462526,0.9606584,0,5.754512
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8512644,56.40404,39.62614,0.8333265,0.8333265,0,0,0,0.8333265,102.1526,1.110223E-16,0,0,0.8512644,0.8771857,0.8333265,0,0,0,4.553689,0,0.0259213,-0.0259213,5.972689,99.54461,0.1116153,0.9166591,0.6810116,0,5.404953
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.6111341,51.87169,40.18567,0.4781151,0.4781151,0,0,0,0.4781151,127.8216,0.07905365,0,0,0.6111341,0.503279,0.4781151,0,0,0.02880145,4.527768,0.02880145,0,0.02880145,6.000012,100,0.1116107,0.5259266,0.4889073,0,5.138902
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3387357,46.16152,39.92063,0.9799876,0.9799876,0,0,0,0.9799876,34.5653,2.220446E-16,0,0,0.3387357,1.031566,0.9799876,0,0,0,4.553689,0,0.6928302,-0.6928302,5.269705,87.82824,0.1116107,1.077986,0.2709886,0,4.892425
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05791178,39.78514,38.76035,0.02916942,0.02916942,0,0,0,0.02916942,198.536,0,0,0,0.05791178,0.03070465,0.02916942,0,0,0.7698114,3.860859,0.02720713,0,0.02720713,5.295516,88.25842,0.1116064,0.03208636,0.04632943,0,3.918771
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,37.80032,37.80032,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7426043,3.885345,0,0.8401217,-0.8401217,4.40995,73.49902,0.1116064,0.8779272,0,0,3.885345
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,36.53992,36.53992,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.676073,3.045223,0,0.1593692,-0.1593692,4.24196,70.69919,0.1116064,0.1665408,0,0,3.045223
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,35.31485,35.31485,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.85315,2.885854,0,0.1932333,-0.1932333,4.038274,67.30444,0.1116064,0.2019288,0,0,2.885854
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,34.05445,34.05445,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.067853,2.692621,0,0.2605452,-0.2605452,3.763635,62.72713,0.1116064,0.2722697,0,0,2.692621
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,33.17688,33.17688,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.357348,2.432076,0,0.1942517,-0.1942517,3.558876,59.31448,0.1116064,0.2029931,0,0,2.432076
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,32.48189,32.48189,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.573183,2.237824,0,0.2961615,-0.2961615,3.246694,54.11146,0.1116064,0.3094888,0,0,2.237824
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,31.72211,31.72211,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.902252,1.941662,0,0.307826,-0.307826,2.922217,48.70352,0.1116064,0.3216782,0,0,1.941662
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244281,1.633836,0,0,0,2.922217,48.70352,0.1116064,0,0,0,1.633836
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,30.60896,30.60896,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.244281,1.633836,0,0.1420971,-0.1420971,2.772434,46.20713,0.1116064,0.1484914,0,0,1.633836
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,30.13189,30.13189,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.402166,1.491739,0,0.2406359,-0.2406359,2.518781,41.9796,0.1116064,0.2514645,0,0,1.491739
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,29.73138,29.73138,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.669539,1.251103,0,0.04509452,-0.04509452,2.471247,41.18737,0.1116064,0.04712377,0,0,1.251103
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03891859,30.23384,29.58414,0.1642913,0.1642913,0,0,0,0.1642913,23.68877,0,2.775558E-17,0,0.03891859,0.1729382,0.1642913,0,0,3.719645,1.206009,0,0.1340196,-0.1340196,2.329978,38.83289,0.1116064,0.1807204,0.03113487,0,1.244927
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2048179,32.79126,29.3191,0.3549822,0.3549822,0,0,0,0.3549822,57.69807,0,5.551115E-17,0,0.2048179,0.3736655,0.3549822,0,0,3.868555,1.071989,0,0.1688476,-0.1688476,2.151997,35.86655,0.1116064,0.3904804,0.1638543,0,1.276807
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3392575,35.89251,30.03176,0.7473117,0.7473117,0,0,0,0.7473117,45.39706,0,1.110223E-16,0,0.3392575,0.7866438,0.7473117,0,0,4.056164,0.9031417,0,0.4473863,-0.4473863,1.680411,28.00679,0.1116064,0.8220428,0.271406,0,1.242399
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4164275,39.09485,31.75745,0.2832032,0.2832032,0,-1,0,0.2832032,147.0419,0,0,0,0.4164275,0.2981086,0.2832032,0,0,4.553259,0.4557554,0.1183188,0,0.1183188,1.792658,29.87757,0.1115875,0.3115235,0.333142,0,0.8721828
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5256454,42.73479,33.25933,0.2937896,0.2937896,0,0,0,0.2937896,178.919,0,0,0,0.5256454,0.3092522,0.2937896,0,0,4.434941,0.5622423,0.2163932,0,0.2163932,1.997947,33.29904,0.1115531,0.3231685,0.4205163,0,1.087888
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9288903,52.67712,34.82011,0.4343983,0.4343983,0,0,0,0.4343983,213.8338,0,0,0,0.9288903,0.4572614,0.4343983,0,0,4.218547,0.7569962,0.471629,0,0.471629,2.445373,40.75614,0.1114781,0.4778381,0.7431123,0,1.685887
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.10164,58.381,36.375,0,0,0,0,0,0,0,0,0,0,1.10164,0,0,0,0,3.746918,1.181462,1.10164,0,1.10164,3.490481,58.17456,0.1113033,0,0.8813123,0,2.283103
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.028677,58.53541,37.96523,0.3012821,0.3012821,0,0,0,0.3012821,341.4333,0,0,0,1.028677,0.317139,0.3012821,0,0,2.645278,2.172939,0.7115381,0,0.7115381,4.165505,69.42495,0.1111906,0.3314103,0.8229418,0,3.201616
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.115214,61.80431,38.99594,0.3393134,0.3393134,0,-1,0,0.3393134,328.6678,0,0,0,1.115214,0.357172,0.3393134,0,0,1.93374,2.813323,0.758042,0,0.758042,4.884647,81.41062,0.1110709,0.3732448,0.8921713,0,3.928537
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9642476,58.80848,39.49068,0,0,0,0,0,0,0,0,0,0,0.9642476,0,0,0,0,1.175698,3.495561,0.9642476,0,0.9642476,5.799413,96.65668,0.110919,0,0.7713981,0,4.459808
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4735286,48.93843,40.05609,0.8225959,0.8225959,0,0,0,0.8225959,57.56516,0,0,0,0.4735286,0.8658904,0.8225959,0,0,0.2114503,4.363384,0,0.3923618,-0.3923618,5.385827,89.7636,0.110919,0.9048554,0.3788229,0,4.836912
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2686583,44.69459,39.79105,0.1617052,0.1617052,0,0,0,0.1617052,166.1407,0,0,0,0.2686583,0.170216,0.1617052,0,0,0.6474078,3.971022,0.09844225,0,0.09844225,5.479218,91.32011,0.1109035,0.1778757,0.2149266,0,4.23968
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04063825,39.34794,38.63077,1.027385,1.027385,0,0,0,1.027385,3.955502,0,0,0,0.04063825,1.081458,1.027385,0,0,0.5489656,4.05962,0,1.04082,-1.04082,4.382097,73.03481,0.1109035,1.130124,0.0325106,0,4.100258
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,37.67075,37.67075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.705432,3.0188,0,0,0,4.382097,73.03481,0.1109035,0,0,0,3.0188
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,36.41034,36.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.705432,3.0188,0,0,0,4.382097,73.03481,0.1109035,0,0,0,3.0188
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,35.18528,35.18528,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.705432,3.0188,0,0.5977386,-0.5977386,3.752025,62.53363,0.1109035,0.6246368,0,0,3.0188
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,33.96021,33.96021,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.369586,2.421061,0,0.06045977,-0.06045977,3.688295,61.47146,0.1109035,0.06318046,0,0,2.421061
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,33.09442,33.09442,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.436764,2.360602,0,0.04908545,-0.04908545,3.636554,60.60912,0.1109035,0.05129429,0,0,2.360602
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,32.4171,32.4171,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.491303,2.311516,0,0.03142149,-0.03142149,3.603433,60.0571,0.1109035,0.03283546,0,0,2.311516
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,31.65733,31.65733,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.526216,2.280095,0,0.1371506,-0.1371506,3.458864,57.64761,0.1109035,0.1433223,0,0,2.280095
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,31.09191,31.09191,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.678605,2.142944,0,0.1147616,-0.1147616,3.337894,55.63146,0.1109035,0.1199258,0,0,2.142944
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,30.56184,30.56184,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,2.806118,2.028183,0,0.1841735,-0.1841735,3.143759,52.39587,0.1109035,0.1924613,0,0,2.028183
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,30.07888,30.07888,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.010756,1.844009,0,0.1953343,-0.1953343,2.937858,48.9642,0.1109035,0.2041244,0,0,1.844009
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,29.68427,29.68427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.227794,1.648675,0,0,0,2.937858,48.9642,0.1109035,0,0,0,1.648675
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009136912,29.68906,29.53702,0.1881688,0.1881688,0,0,0,0.1881688,4.8557,0,0,0,0.009136912,0.1980724,0.1881688,0,0,3.227794,1.648675,0,0.1889355,-0.1889355,2.738703,45.64495,0.1109035,0.2069857,0.00730953,0,1.657812
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.0206846,29.59831,29.25431,0.03815639,0.03815639,0,0,0,0.03815639,54.21006,0,6.938894E-18,0,0.0206846,0.04016462,0.03815639,0,0,3.437722,1.459739,0,0.01948002,-0.01948002,2.718169,45.30272,0.1109035,0.04197203,0.01654768,0,1.480424
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.0754143,31.23349,29.96697,0.6549767,0.6549767,0,0,0,0.6549767,11.51404,0,0,0,0.0754143,0.6894492,0.6549767,0,0,3.459367,1.440259,0,0.6140349,-0.6140349,2.070919,34.51525,0.1109035,0.7204744,0.06033144,0,1.515673
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06822737,32.82597,31.66911,1.11861,0.849729,0,-1,0,0.849729,8.029309,0,0.2688807,0.4325945,0.06822737,0.8944516,0.849729,0,0,4.141627,0.8262242,0,0.8262242,-0.8262242,1.200002,20,0.1109035,1.230471,0.0545819,0,0.8944516
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1193147,35.2178,33.1651,1.107748,1.107748,1.7,0,0.5202,1.107748,10.77093,0,0,0,0.1193147,0,0,0.5922521,0.5626395,5.059654,0,0.6819542,0,0.6819542,1.846961,30.78262,0.1110996,1.218523,0.09545176,1.7,0.1193147
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.303096,40.09383,34.71999,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,55.59225,0,0,0,0.303096,0,0,1.154787,1.097048,4.3777,0.6137588,1.400144,0,1.400144,3.175254,52.9208,0.1114265,0.5997339,0.2424768,1.7,0.9168548
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3414412,42.41749,36.27488,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,60.86898,0,0,0,0.3414412,0,0,1.139055,1.082103,2.977556,1.873888,1.423544,0,1.423544,4.525746,75.42896,0.1117485,0.6170389,0.2731529,1.7,2.21533
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2441668,42.22289,37.83566,1.078573,1.078573,1.7,0,0.5202,1.078573,22.63794,0,0,0,0.2441668,0,0,0.6214265,0.5903552,1.554012,3.155078,0.834522,0,0.834522,5.317443,88.62389,0.111982,1.186431,0.1953335,1.7,3.399245
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1144788,40.90042,38.86047,0.5399969,0.5399969,0,-1,0,0.5399969,21.19989,0,0,0,0.1144788,0.5684177,0.5399969,0,0,0.7194903,3.906148,0,0.453939,-0.453939,4.83895,80.649,0.111982,0.5939965,0.09158301,0,4.020627
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1803458,42.60349,39.35521,0.4741654,0.4741654,0,0,0,0.4741654,38.03437,0,0,0,0.1803458,0.4991215,0.4741654,0,0,1.223867,3.452209,0,0.3187756,-0.3187756,4.502931,75.0487,0.111982,0.5215819,0.1442767,0,3.632555
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03156339,40.51706,39.95596,0.3875606,0.3875606,0,0,0,0.3875606,8.144118,0,0,0,0.03156339,0.4079585,0.3875606,0,0,1.578062,3.133433,0,0.3763951,-0.3763951,4.106175,68.43613,0.111982,0.4263166,0.02525071,0,3.164996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004294625,39.73156,39.65559,0,0,0,0,0,0,0,0,0,0,0.004294625,0,0,0,0,1.996279,2.757038,0.004294625,0,0.004294625,4.11025,68.50403,0.1119813,0,0.0034357,0,2.761333
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06101241,39.60912,38.53065,0.445391,0.445391,0,0,0,0.445391,13.69862,0,5.551115E-17,0,0.06101241,0.4688326,0.445391,0,0,1.991984,2.760903,0,0.4078202,-0.4078202,3.68037,61.33937,0.1119813,0.4899301,0.04880993,0,2.821916
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,37.57062,37.57062,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.445118,2.353083,0,1.452632,-1.452632,2.149162,35.81929,0.1119813,1.774757,0,0,2.353083
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,36.27488,36.27488,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.059153,0.9004514,0,0.567632,-0.567632,1.550825,25.84703,0.1119813,0.5931754,0,0,0.9004514
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,35.08515,35.08515,1.154584,0.3161784,0,-1,0,0.3161784,0,0,0.8384054,0.9538638,0,0.3328194,0.3161784,0,0,4.689855,0.3328194,0,0.3328194,-0.3328194,1.200002,20,0.1119813,1.270042,0,0,0.3328194
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,33.86009,33.86009,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119813,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,32.9943,32.9943,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119813,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,32.31698,32.31698,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119813,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,31.57487,31.57487,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119813,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,31.02712,31.02712,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119813,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,30.51472,30.51472,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119813,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,30.03176,30.03176,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119813,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,29.63715,29.63715,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.112317,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01497018,29.73318,29.48401,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,28.11118,2.220446E-16,0,0,0.01497018,0,0,1.452632,1.38,3.736741,1.190622,1.39497,0,1.39497,3.778413,62.97343,0.1125574,0.05857881,0.01197614,1.7,1.205592
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03479721,29.78064,29.20131,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.694635,0,0,0,0.03479721,0,0,1.088947,1.0345,2.341771,2.446095,1.069297,0,1.069297,4.792838,79.88047,0.1128659,0.6721579,0.02783777,1.7,2.480893
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2553194,34.26941,29.90219,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,27.11648,0,0,0,0.2553194,0,0,0.7584344,0.7205126,1.272473,3.408463,0.975832,0,0.975832,5.718593,95.3097,0.1131368,1.035722,0.2042555,1.7,3.663782
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3952014,38.52549,31.58665,0.3918376,0.3918376,0,-1,0,0.3918376,100.8585,0,0,0,0.3952014,0.4124606,0.3918376,0,0,0.2966414,4.286712,0,0.01725923,-0.01725923,5.7004,95.00648,0.1131368,0.4310214,0.3161611,0,4.681913
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2912612,38.18578,33.08264,0.7814251,0.7814251,0,0,0,0.7814251,37.27309,0,1.110223E-16,0,0.2912612,0.8225527,0.7814251,0,0,0.3158183,4.269453,0,0.5312914,-0.5312914,5.14037,85.67266,0.1131368,0.8595675,0.233009,0,4.560714
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3576486,40.99683,34.61987,0.6046009,0.6046009,0,0,0,0.6046009,59.1545,0,0,0,0.3576486,0.636422,0.6046009,0,0,0.9061422,3.738161,0,0.2787733,-0.2787733,4.846517,80.77512,0.1131368,0.665061,0.2861189,0,4.095809
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3201428,41.92214,36.18064,0.04225181,0.04225181,0,0,0,0.04225181,757.7019,0,0,0,0.3201428,0.04447559,0.04225181,0,0,1.21589,3.459388,0.2756672,0,0.2756672,5.108038,85.1338,0.1130931,0.04647699,0.2561142,0,3.779531
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5426632,47.84254,37.73553,0.399541,0.399541,0,0,0,0.399541,135.8217,0,0,0,0.5426632,0.4205695,0.399541,0,0,0.9402232,3.707488,0.1220938,0,0.1220938,5.223866,87.06426,0.1130738,0.4394951,0.4341306,0,4.250151
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1537134,41.47997,38.7309,0.08232041,0.08232041,0,-1,0,0.08232041,186.7257,0,0,0,0.1537134,0.08665306,0.08232041,0,0,0.8181294,3.817373,0.06706034,0,0.06706034,5.287485,88.12458,0.1130632,0.09055245,0.1229707,0,3.971086
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2851525,44.45771,39.26097,0.1393089,0.1393089,0,0,0,0.1393089,204.6908,0,0,0,0.2851525,0.1466409,0.1393089,0,0,0.7510691,3.877727,0.1385116,0,0.1385116,5.418889,90.31464,0.1130413,0.1532398,0.228122,0,4.162879
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3927583,47.10057,39.8205,0.4979927,0.4979927,0,0,0,0.4979927,78.86829,0,5.551115E-17,0,0.3927583,0.5242028,0.4979927,0,0,0.6125575,4.002387,0,0.1314445,-0.1314445,5.280334,88.00539,0.1130413,0.547792,0.3142066,0,4.395145
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1724423,42.66254,39.55546,0.735614,0.735614,0,0,0,0.735614,23.44196,0,0,0,0.1724423,0.7743306,0.735614,0,0,0.758607,3.870943,0,0.6018882,-0.6018882,4.645888,77.43132,0.1130413,0.8091754,0.1379538,0,4.043385
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05482919,39.36288,38.39518,0.4756802,0.4756802,0,0,0,0.4756802,11.52648,0,5.551115E-17,0,0.05482919,0.500716,0.4756802,0,0,1.427372,3.269054,0,0.4458869,-0.4458869,4.175882,69.5979,0.1130413,0.5232483,0.04386335,0,3.323884
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,37.43516,37.43516,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,1.922801,2.823168,0,0.8195179,-0.8195179,3.312035,55.20047,0.1130413,0.8563962,0,0,2.823168
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,36.18064,36.18064,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.833377,2.00365,0,0.5354168,-0.5354168,2.747656,45.79417,0.1130413,0.5595106,0,0,2.00365
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,35.02037,35.02037,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.428284,1.468233,0,0.7210048,-0.7210048,1.98765,33.12743,0.1130413,0.75345,0,0,1.468233
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,33.7953,33.7953,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.229401,0.7472281,0,0.2193598,-0.2193598,1.756424,29.27368,0.1130413,0.229231,0,0,0.7472281
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,32.92951,32.92951,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.473134,0.5278683,0,0.01695822,-0.01695822,1.738549,28.97576,0.1130413,0.01772134,0,0,0.5278683
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,32.25219,32.25219,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.491976,0.5109101,0,0.1828567,-0.1828567,1.545801,25.7633,0.1130413,0.1910853,0,0,0.5109101
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,31.50419,31.50419,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.695151,0.3280534,0,0.1041929,-0.1041929,1.435972,23.93282,0.1130413,0.1088816,0,0,0.3280534
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,30.96234,30.96234,0.1922171,0.1922171,0,-1,0,0.1922171,0,0,2.775558E-17,0,0,0.2023337,0.1922171,0,0,4.810921,0.2238604,0,0.2023337,-0.2023337,1.222694,20.37819,0.1130413,0.2114388,0,0,0.2238604
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,30.44404,30.44404,0.1501055,0.02045036,0,-1,0,0.02045036,0,0,0.1296552,0.1446657,0,0.02152669,0.02045036,0,0,5.035736,0.02152669,0,0.02152669,-0.02152669,1.200002,20,0.1130413,0.1651161,0,0,0.02152669
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,29.98464,29.98464,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130413,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,29.58414,29.58414,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1132926,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03716285,30.05663,29.4369,0.139495,0.139495,1.592127,0,0.4907506,0.139495,26.64098,2.220446E-16,0,0,0.03716285,0,0,1.452632,1.38,3.679654,1.242,1.417163,0,1.417163,3.853624,64.22694,0.1135622,0.1534445,0.02973028,1.7,1.279163
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3287818,34.79604,29.15419,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,49.63162,0,0,0,0.3287818,0,0,1.037556,0.985678,2.262491,2.517447,1.31446,0,1.31446,5.10063,85.01033,0.1138925,0.7286886,0.2630254,1.7,2.846228
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6181924,40.84344,29.83151,0.9788716,0.9788716,0,0,0,0.9788716,63.15358,0,0,0,0.6181924,1.030391,0.9788716,0,0,0.9480317,3.70046,0,0.4121988,-0.4121988,4.666134,77.76875,0.1138925,1.076759,0.494554,0,4.318653
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.89425,48.21764,31.52186,0.1661921,0.1661921,0,-1,0,0.1661921,538.0821,0,0,0,0.89425,0.1749391,0.1661921,0,0,1.40603,3.288262,0.7193109,0,0.7193109,5.348533,89.14204,0.1137787,0.1828113,0.7154,0,4.182512
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8775566,49.51754,32.9943,0,0,0,0,0,0,0,0.1908372,0,0,0.8775566,0,0,0,0,0.6867194,3.935642,0.6867194,0,0.6867194,6.000012,100,0.1136702,0,0.7020453,0,4.813198
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9354564,52.51955,34.55508,0.3626323,0.3626323,0,0,0,0.3626323,257.9628,0.5537382,0,0,0.9354564,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1136702,0.3988955,0.7483651,0,5.489145
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7232072,49.74747,36.10997,0.9650734,0.9650734,0,0,0,0.9650734,74.93806,0,0,0,0.7232072,1.015867,0.9650734,0,0,0,4.553689,0,0.2926595,-0.2926595,5.691522,94.85851,0.1136702,1.061581,0.5785658,0,5.276896
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6553456,50.05332,37.67075,0.6103369,0.6103369,0,0,0,0.6103369,107.3744,0,0,0,0.6553456,0.6424599,0.6103369,0,0,0.3251772,4.261029,0.01288562,0,0.01288562,5.703746,95.06225,0.1136682,0.6713706,0.5242764,0,4.916375
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3814597,45.66597,38.66022,0.1982079,0.1982079,0,-1,0,0.1982079,192.4544,0,0,0,0.3814597,0.2086399,0.1982079,0,0,0.3122916,4.272626,0.1728199,0,0.1728199,5.867698,97.79476,0.1136409,0.2180287,0.3051678,0,4.654086
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.331945,45.24065,39.16085,0.8147445,0.8147445,0,0,0,0.8147445,40.74222,0,1.110223E-16,0,0.331945,0.8576258,0.8147445,0,0,0.1394717,4.428164,0,0.5256808,-0.5256808,5.313581,88.55951,0.1136409,0.8962189,0.265556,0,4.760109
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1109072,41.7425,39.75571,1.416043,1.416043,0.425,0,0.172125,1.416043,7.832195,0,2.220446E-16,0,0.1109072,1.043203,0.9910426,0,0,0.7235615,3.902483,0,0.9322956,-0.9322956,4.330855,72.18078,0.1136409,1.557647,0.08872578,1.7,4.013391
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.0756034,40.80172,39.45534,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0756034,0,0,1.452632,1.38,1.759445,2.970188,1.455603,0,1.455603,5.711762,95.19585,0.1138436,0,0.06048271,1.7,3.045791
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04794274,39.14596,38.30095,0.3670161,0.3670161,0,0,0,0.3670161,13.06284,0,5.551115E-17,0,0.04794274,0.3863328,0.3670161,0,0,0.3038421,4.280231,0,0.33839,-0.33839,5.355068,89.25095,0.1138436,0.4037177,0.03835419,0,4.328174
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,37.33503,37.33503,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.679831,3.941841,0,1.0484,-1.0484,4.249958,70.83248,0.1138436,1.095578,0,0,3.941841
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,36.08052,36.08052,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,1.844719,2.893441,0,1.313955,-1.313955,2.864927,47.74869,0.1138436,1.373083,0,0,2.893441
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,34.92024,34.92024,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.30467,1.579486,0,0.7562473,-0.7562473,2.067772,34.4628,0.1138436,0.7902785,0,0,1.579486
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,33.70695,33.70695,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.144945,0.8232388,0,0.114237,-0.114237,1.947356,32.45587,0.1138436,0.1193776,0,0,0.8232388
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,32.84705,32.84705,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.271874,0.7090019,0,0.2429588,-0.2429588,1.691255,28.18753,0.1138436,0.2538919,0,0,0.7090019
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,32.1874,32.1874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.541829,0.4660431,0,0,0,1.691255,28.18753,0.1138436,0,0,0,0.4660431
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,31.42174,31.42174,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.541829,0.4660431,0,0.1702557,-0.1702557,1.51179,25.19644,0.1138436,0.1779172,0,0,0.4660431
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,30.87988,30.87988,0.1652463,0.1652463,0,-1,0,0.1652463,0,0,0,0,0,0.1739435,0.1652463,0,0,4.731002,0.2957874,0,0.1739435,-0.1739435,1.328437,22.14058,0.1138436,0.181771,0,0,0.2957874
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,30.36159,30.36159,0.03345774,0.03345774,0,-1,0,0.03345774,0,0,6.938894E-18,0,0,0.03521867,0.03345774,0,0,4.924272,0.1218439,0,0.03521867,-0.03521867,1.291313,21.52185,0.1138436,0.03680352,0,0,0.1218439
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,29.90219,29.90219,0.0231692,0.0231692,0,-1,0,0.0231692,0,0,3.469447E-18,0,0,0.02438863,0.0231692,0,0,4.963404,0.0866252,0,0.02438863,-0.02438863,1.265606,21.09338,0.1138436,0.02548612,0,0,0.0866252
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,29.51935,29.51935,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,4.990503,0.06223657,1.38,0,1.38,2.574789,42.91306,0.1141354,0.2047683,0,1.7,0.06223657
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03258589,29.92688,29.38389,0.109431,0.109431,1.562063,0,0.4825431,0.109431,29.77756,2.220446E-16,0,0,0.03258589,0,0,1.452632,1.38,3.610503,1.304237,1.412586,0,1.412586,3.914885,65.24796,0.1143888,0.1203741,0.02606871,1.7,1.336823
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.31104,34.43268,29.10707,0.690195,0.690195,1.7,0,0.5202,0.690195,45.06552,0,0,0,0.31104,0,0,1.009805,0.9593148,2.197917,2.575564,1.270355,0,1.270355,5.120049,85.33398,0.1147214,0.7592145,0.248832,1.7,2.886604
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5517159,39.51321,29.76672,0.697156,0.697156,0,0,0,0.697156,79.13809,0,0,0,0.5517159,0.7338484,0.697156,0,0,0.927562,3.718883,0,0.1821325,-0.1821325,4.928065,82.13425,0.1147214,0.7668716,0.4413728,0,4.270599
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6377081,42.95063,31.43941,0.5685195,0.5685195,0,-1,0,0.5685195,112.17,0,0,0,0.6377081,0.5984415,0.5685195,0,0,1.129931,3.536751,0.03926651,0,0.03926651,4.965316,82.75511,0.1147152,0.6253714,0.5101664,0,4.174459
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8580863,49.01573,32.91184,1.002802,1.002802,0,0,0,1.002802,85.56884,0,0,0,0.8580863,1.055581,1.002802,0,0,1.090665,3.572091,0,0.1974951,-0.1974951,4.757138,79.28548,0.1147152,1.103083,0.6864691,0,4.430177
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.312281,61.17729,34.45495,0.519654,0.519654,0,0,0,0.519654,252.5298,0,0,0,1.312281,0.5470042,0.519654,0,0,1.310104,3.374595,0.765277,0,0.765277,5.483144,91.38554,0.1145944,0.5716194,1.049825,0,4.686877
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.252957,61.56298,35.98039,0,0,0,0,0,0,0,0.7081299,0,0,1.252957,0,0,0,0,0.5448269,4.063344,0.5448269,0,0.5448269,6.000012,100,0.1145086,0,1.002365,0,5.316301
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.174421,61.50465,37.53528,0,0,0,0,0,0,0,1.174421,0,0,1.174421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145086,0,0.939537,0,5.72811
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.163315,62.4259,38.53065,0.3913302,0.3913302,0,-1,0,0.3913302,297.2719,0.7513883,0,0,1.163315,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1145086,0.4304632,0.9306518,0,5.717004
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.9348159,57.64035,39.06072,0,0,0,0,0,0,0,0.9348159,0,0,0.9348159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145086,0,0.7478527,0,5.488505
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4883418,48.77671,39.62614,0.39899,0.39899,0,0,0,0.39899,122.3945,0.06835228,0,0,0.4883418,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1145086,0.438889,0.3906734,0,5.042031
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3364905,45.49901,39.32576,0.2633221,0.2633221,0,0,0,0.2633221,127.7866,0.0593093,0,0,0.3364905,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1145086,0.2896543,0.2691924,0,4.89018
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0582189,39.19191,38.16549,0.58679,0.58679,0,0,0,0.58679,9.92159,0,0,0,0.0582189,0.6176737,0.58679,0,0,0,4.553689,0,0.5594548,-0.5594548,5.410295,90.1714,0.1145086,0.645469,0.04657512,0,4.611908
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,37.20546,37.20546,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6216164,3.994234,0,1.176669,-1.176669,4.169977,69.49947,0.1145086,1.229619,0,0,3.994234
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,35.94505,35.94505,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.929026,2.817565,0,0.3864273,-0.3864273,3.762647,62.71065,0.1145086,0.4038166,0,0,2.817565
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,34.78478,34.78478,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.35839,2.431138,0,0.8542586,-0.8542586,2.862179,47.70289,0.1145086,0.8927003,0,0,2.431138
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,33.59505,33.59505,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.307566,1.576879,0,0.04246974,-0.04246974,2.817412,46.95677,0.1145086,0.04438087,0,0,1.576879
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,32.74693,32.74693,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.354755,1.534409,0,0.1333515,-0.1333515,2.676847,44.61403,0.1145086,0.1393523,0,0,1.534409
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,32.08728,32.08728,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.502923,1.401058,0,0.1487435,-0.1487435,2.520058,42.00088,0.1145086,0.155437,0,0,1.401058
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,31.33928,31.33928,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.668194,1.252314,0,0.1331754,-0.1331754,2.379678,39.66123,0.1145086,0.1391683,0,0,1.252314
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,30.80921,30.80921,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.816167,1.119139,0,0.1395888,-0.1395888,2.232539,37.20891,0.1145086,0.1458703,0,0,1.119139
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,30.2968,30.2968,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.971265,0.9795502,0,0.2157701,-0.2157701,2.005097,33.41822,0.1145086,0.2254798,0,0,0.9795502
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,29.84918,29.84918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.21101,0.7637801,0,0,0,2.005097,33.41822,0.1145086,0,0,0,0.7637801
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,29.46635,29.46635,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.21101,0.7637801,0,0.1037969,-0.1037969,1.895686,31.5947,0.1145086,0.1084677,0,0,0.7637801
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03456122,29.8949,29.3191,0.1756581,0.1756581,0,0,0,0.1756581,19.67528,0,2.775558E-17,0,0.03456122,0.1849033,0.1756581,0,0,4.32634,0.6599832,0,0.1503421,-0.1503421,1.737211,28.95346,0.1145086,0.1932239,0.02764897,0,0.6945444
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2661384,33.56937,29.0364,0.300098,0.300098,0,0,0,0.300098,88.68382,5.551115E-17,0,0,0.2661384,0.3158926,0.300098,0,0,4.493386,0.5096412,0,0.04975425,-0.04975425,1.684766,28.07937,0.1145086,0.3301078,0.2129107,0,0.7757795
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3495774,35.73515,29.70193,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,70.34738,0,0,0,0.3495774,0,0,1.20307,1.142916,4.548669,0.4598869,1.492494,0,1.492494,3.10067,51.67772,0.1148047,0.5466233,0.279662,1.7,0.8094644
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5830898,41.78767,31.33928,0.3758224,0.3758224,0,-1,0,0.3758224,155.1504,0,0,0,0.5830898,0.3956025,0.3758224,0,0,3.056175,1.803131,0.1874873,0,0.1874873,3.278536,54.64215,0.1147752,0.4134046,0.4664719,0,2.386221
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6611941,44.90164,32.8176,0.3833491,0.3833491,0,0,0,0.3833491,172.4783,0,0,0,0.6611941,0.4035254,0.3833491,0,0,2.868688,1.97187,0.2576687,0,0.2576687,3.522982,58.71624,0.1147346,0.421684,0.5289553,0,2.633064
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5586745,44.50401,34.31949,1.24699,1.24699,0,0,0,1.24699,44.80184,0,2.220446E-16,0,0.5586745,1.312621,1.24699,0,0,2.611019,2.203772,0,0.7539467,-0.7539467,2.728252,45.47078,0.1147346,1.371689,0.4469396,0,2.762446
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.045182,56.45142,35.84493,0.9924808,0.9924808,0,0,0,0.9924808,105.3101,0,0,0,1.045182,1.044717,0.9924808,0,0,3.448738,1.449825,0.0004654548,0,0.0004654548,2.728694,45.47814,0.1147346,1.091729,0.8361456,0,2.495007
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.171157,61.26955,37.40571,0.2116282,0.2116282,0,0,0,0.2116282,553.4033,0,0,0,1.171157,0.2227665,0.2116282,0,0,3.448272,1.450244,0.9483909,0,0.9483909,3.628416,60.47348,0.1145856,0.2327911,0.9369259,0,2.621401
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.87514,55.54398,38.39518,1.094898,1.094898,0,-1,0,1.094898,79.92889,0,2.220446E-16,0,0.87514,1.152524,1.094898,0,0,2.499882,2.303796,0,0.2773845,-0.2773845,3.336027,55.60035,0.1145856,1.204388,0.700112,0,3.178936
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7339758,53.03976,38.89581,0,0,0,0,0,0,0,0,0,0,0.7339758,0,0,0,0,2.808086,2.026411,0.7339758,0,0.7339758,4.032338,67.2055,0.1144705,0,0.5871807,0,2.760387
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.6160969,51.2212,39.49068,0.6536628,0.6536628,0,0,0,0.6536628,94.25301,0,0,0,0.6160969,0.6880661,0.6536628,0,0,2.074111,2.68699,0,0.07196929,-0.07196929,3.956476,65.94113,0.1144705,0.7190291,0.4928775,0,3.303086
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2956076,44.58184,39.1903,0.6012199,0.6012199,0,0,0,0.6012199,49.16797,0,0,0,0.2956076,0.632863,0.6012199,0,0,2.154076,2.61502,0,0.3372554,-0.3372554,3.600977,60.01617,0.1144705,0.6613419,0.2364861,0,2.910628
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06130072,39.11023,38.03002,0.05662462,0.05662462,0,0,0,0.05662462,108.2581,0,0,0,0.06130072,0.05960486,0.05662462,0,0,2.528805,2.277765,0.001695864,0,0.001695864,3.602586,60.04298,0.1144702,0.06228708,0.04904058,0,2.339066
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,37.04055,37.04055,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.527109,2.279291,0,0.7102221,-0.7102221,2.853946,47.56567,0.1144702,0.7421821,0,0,2.279291
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,35.81548,35.81548,1.695174,1.38,0,-1,0,1.38,0,0,0.3151737,0.4846911,0,1.452632,1.38,0,0,3.316245,1.569069,0,1.452632,-1.452632,1.322738,22.04559,0.1144702,1.864691,0,0,1.569069
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,34.6552,34.6552,0.6439664,0.1106155,0,-1,0,0.1106155,0,0,0.5333509,0.5977476,0,0.1164373,0.1106155,0,0,4.93028,0.1164373,0,0.1164373,-0.1164373,1.200002,20,0.1144702,0.708363,0,0,0.1164373
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,33.45959,33.45959,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144702,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,32.63502,32.63502,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144702,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,31.96948,31.96948,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144702,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,31.22738,31.22738,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144702,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144702,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,30.21434,30.21434,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144702,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,29.76672,29.76672,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144702,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,29.38389,29.38389,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1147062,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03649203,29.84443,29.23665,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,21.19809,2.220446E-16,0,0,0.03649203,0,0,1.452632,1.38,3.679654,1.242,1.416492,0,1.416492,3.852988,64.21633,0.1149807,0.1893625,0.02919363,1.7,1.278492
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2325722,32.89917,28.95394,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,39.05224,0,0,0,0.2325722,0,0,1.104459,1.049236,2.263162,2.516843,1.281808,0,1.281808,5.069017,84.48346,0.1153064,0.6550953,0.1860577,1.7,2.749415
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4677359,37.77621,29.60181,1.17888,1.17888,0,0,0,1.17888,39.67631,0,0,0,0.4677359,1.240926,1.17888,0,0,0.9813543,3.67047,0,0.77319,-0.77319,4.254004,70.89992,0.1153064,1.296768,0.3741888,0,4.138206
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7925705,45.8085,31.23916,1.035598,1.035598,0,-1,0,1.035598,76.53262,0,2.220446E-16,0,0.7925705,1.090104,1.035598,0,0,1.840454,2.89728,0,0.2975329,-0.2975329,3.940377,65.67281,0.1153064,1.139158,0.6340564,0,3.689851
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8831087,49.28469,32.68214,0.5509477,0.5509477,0,0,0,0.5509477,160.289,0,0,0,0.8831087,0.5799449,0.5509477,0,0,2.171046,2.599747,0.3031638,0,0.3031638,4.227983,70.46624,0.1152588,0.6060424,0.706487,0,3.482856
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.214998,58.47606,34.18991,1.217868,1.217868,0,0,0,1.217868,99.76436,0,0,0,1.214998,1.281966,1.217868,0,0,1.867883,2.872595,0,0.06696808,-0.06696808,4.157393,69.28973,0.1152588,1.339655,0.9719985,0,4.087593
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8756402,52.53257,35.71535,0.5347465,0.5347465,0,0,0,0.5347465,163.7486,0,0,0,0.8756402,0.5628911,0.5347465,0,0,1.942292,2.805626,0.3127491,0,0.3127491,4.454092,74.23473,0.1152098,0.5882212,0.7005122,0,3.681267
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7816591,52.25493,37.27024,0.2952211,0.2952211,0,0,0,0.2952211,264.7708,0,0,0,0.7816591,0.310759,0.2952211,0,0,1.629542,3.087101,0.4709,0,0.4709,4.900827,81.68029,0.1151361,0.3247432,0.6253272,0,3.86876
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.20776,63.21002,38.26561,1.108467,1.108467,0,-1,0,1.108467,108.9577,0,0,0,1.20776,1.166808,1.108467,0,0,1.158643,3.510911,0.04095237,0,0.04095237,4.939678,82.3278,0.1151297,1.219314,0.966208,0,4.718671
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.972576,58.15879,38.76035,0.5243275,0.5243275,0,0,0,0.5243275,185.4902,0,0,0,0.972576,0.5519236,0.5243275,0,0,1.11769,3.547768,0.4206524,0,0.4206524,5.338744,88.97889,0.115064,0.5767602,0.7780609,0,4.520344
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7371032,53.58121,39.32576,0.3440067,0.3440067,0,0,0,0.3440067,214.27,0,0,0,0.7371032,0.3621123,0.3440067,0,0,0.6970377,3.926355,0.3749909,0,0.3749909,5.694491,94.908,0.1150054,0.3784074,0.5896826,0,4.663458
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3392734,45.23936,39.02539,0,0,0,0,0,0,0,0.01722665,0,0,0.3392734,0,0,0,0,0.3220468,4.263847,0.3220468,0,0.3220468,6.000012,100,0.1149552,0,0.2714188,0,4.60312
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04695608,38.66079,37.83566,1.158498,1.158498,0,0,0,1.158498,4.053185,0,0,0,0.04695608,1.219472,1.158498,0,0,0,4.553689,0,1.172516,-1.172516,4.764072,79.40104,0.1149552,1.274348,0.03756487,0,4.600645
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,36.84029,36.84029,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.302795,3.381173,0,1.114666,-1.114666,3.589111,59.81839,0.1149552,1.164826,0,0,3.381173
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,35.64468,35.64468,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.541313,2.266507,0,0.9021149,-0.9021149,2.638198,43.96988,0.1149552,0.94271,0,0,2.266507
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,34.49029,34.49029,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.543663,1.364392,0,0.767881,-0.767881,1.828781,30.47961,0.1149552,0.8024357,0,0,1.364392
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,33.33001,33.33001,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.396864,0.5965112,0,0.01610594,-0.01610594,1.811803,30.19666,0.1149552,0.01683071,0,0,0.5965112
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,32.49956,32.49956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41476,0.5804054,0,0,0,1.811803,30.19666,0.1149552,0,0,0,0.5804054
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,31.85169,31.85169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41476,0.5804054,0,0,0,1.811803,30.19666,0.1149552,0,0,0,0.5804054
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,31.12725,31.12725,0.2962003,0.2962003,0,-1,0,0.2962003,0,0,5.551115E-17,0,0,0.3117898,0.2962003,0,0,4.41476,0.5804054,0,0.3117898,-0.3117898,1.483148,24.71909,0.1149552,0.3258203,0,0,0.5804054
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,30.62662,30.62662,0.1975311,0.1975311,0,-1,0,0.1975311,0,0,0,0,0,0.2079275,0.1975311,0,0,4.761193,0.2686156,0,0.2079275,-0.2079275,1.263973,21.06618,0.1149552,0.2172843,0,0,0.2686156
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,30.11422,30.11422,0.1289221,0.05765365,0,-1,0,0.05765365,0,0,0.07126846,0.08416068,0,0.06068805,0.05765365,0,0,4.992223,0.06068805,0,0.06068805,-0.06068805,1.200002,20,0.1149552,0.1418143,0,0,0.06068805
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149552,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,29.30143,29.30143,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1152543,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01462065,29.39705,29.15419,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01462065,0,0,1.452632,1.38,3.679654,1.242,1.394621,0,1.394621,3.832239,63.87052,0.1154583,0,0.01169652,1.7,1.256621
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1250796,30.98665,28.88915,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1250796,0,0,1.452632,1.38,2.285034,2.497159,1.50508,0,1.50508,5.260083,87.66787,0.1156443,0,0.1000637,1.7,2.622238
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4444451,37.26211,29.51935,0.9203807,0.9203807,0,0,0,0.9203807,48.28927,0,1.110223E-16,0,0.4444451,0.9688218,0.9203807,0,0,0.7799541,3.85173,0,0.5243767,-0.5243767,4.707341,78.45553,0.1156443,1.012419,0.3555561,0,4.296175
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7054995,43.9425,31.12725,0.5022838,0.5022838,0,-1,0,0.5022838,140.4584,0,0,0,0.7054995,0.5287198,0.5022838,0,0,1.362595,3.327354,0.1767798,0,0.1767798,4.875049,81.25066,0.1156168,0.5525122,0.5643997,0,4.032853
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7604928,46.61679,32.56435,0.2384868,0.2384868,0,0,0,0.2384868,318.8825,0,0,0,0.7604928,0.2510388,0.2384868,0,0,1.185815,3.486455,0.5094541,0,0.5094541,5.35836,89.30582,0.1155374,0.2623355,0.6083943,0,4.246948
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8502201,50.12685,34.05445,0.4748397,0.4748397,0,0,0,0.4748397,179.0541,0,0,0,0.8502201,0.4998313,0.4748397,0,0,0.676361,3.944964,0.3503888,0,0.3503888,5.690768,94.84594,0.1154829,0.5223237,0.6801761,0,4.795184
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.227908,60.46059,35.57989,0.3119185,0.3119185,0,0,0,0.3119185,393.6632,0.5736008,0,0,1.227908,0.3283353,0.3119185,0,0,0.3259722,4.260314,0.3259722,0,0.3259722,6.000012,100,0.1154322,0.3431103,0.9823266,0,5.488222
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9533602,55.82185,37.10533,0,0,0,0,0,0,0,0.9533602,0,0,0.9533602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154322,0,0.7626882,0,5.507049
