Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8502932,54.66459,38.1007,0.8165888,0.8165888,0,-1,0,0.8165888,104.1275,0,0,0,0.8502932,0.8595672,0.8165888,0,0,0,4.553689,0,0.009273921,-0.009273921,5.990236,99.83707,0.1154322,0.8982477,0.6802346,0,5.403982
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7708203,53.49435,38.59544,0.1021583,0.1021583,0,0,0,0.1021583,754.535,0.6529809,0,0,0.7708203,0.1075351,0.1021583,0,0,0.01030436,4.544415,0.01030436,0,0.01030436,6.000012,100,0.1154306,0.1123741,0.6166562,0,5.315235
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.5126165,48.76559,39.16085,0.1755389,0.1755389,0,0,0,0.1755389,292.0245,0.3278388,0,0,0.5126165,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1154306,0.1930927,0.4100932,0,5.066306
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3179001,44.62485,38.82513,0.0357931,0.0357931,0,0,0,0.0357931,888.1602,0.2802231,0,0,0.3179001,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1154306,0.03937241,0.2543201,0,4.871589
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06535926,38.82041,37.67075,0.6946903,0.6946903,0,0,0,0.6946903,9.408402,0,1.110223E-16,0,0.06535926,0.731253,0.6946903,0,0,0,4.553689,0,0.6658937,-0.6658937,5.298099,88.30146,0.1154306,0.7641594,0.05228741,0,4.619048
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,36.67538,36.67538,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7398819,3.887795,0,0.4085574,-0.4085574,4.867441,81.12386,0.1154306,0.4269425,0,0,3.887795
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,35.47977,35.47977,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.193835,3.479238,0,0.07327896,-0.07327896,4.790198,79.83648,0.1154306,0.07657651,0,0,3.479238
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,34.31949,34.31949,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.275256,3.405959,0,0.2835342,-0.2835342,4.491327,74.8553,0.1154306,0.2962932,0,0,3.405959
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,33.17688,33.17688,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.590294,3.122425,0,0.2697855,-0.2697855,4.206948,70.11566,0.1154306,0.2819259,0,0,3.122425
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,32.38176,32.38176,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.890055,2.852639,0,0.1263463,-0.1263463,4.073767,67.89599,0.1154306,0.1320319,0,0,2.852639
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,31.73978,31.73978,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.03044,2.726293,0,0.1926768,-0.1926768,3.870668,64.51101,0.1154306,0.2013473,0,0,2.726293
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,31.02712,31.02712,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.244525,2.533616,0,0.1502748,-0.1502748,3.712265,61.87095,0.1154306,0.1570371,0,0,2.533616
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,30.54417,30.54417,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.411497,2.383341,0,0.103966,-0.103966,3.602675,60.04446,0.1154306,0.1086444,0,0,2.383341
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,30.03176,30.03176,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.527015,2.279375,0,0.1106654,-0.1106654,3.486023,58.10027,0.1154306,0.1156453,0,0,2.279375
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,29.60181,29.60181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.649977,2.16871,0,0,0,3.486023,58.10027,0.1154306,0,0,0,2.16871
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,29.23665,29.23665,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.649977,2.16871,0,0.2348305,-0.2348305,3.23849,53.97473,0.1154306,0.2453979,0,0,2.16871
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01484569,29.33591,29.0894,0.1903524,0.1903524,0,0,0,0.1903524,7.799057,0,0,0,0.01484569,0.2003709,0.1903524,0,0,2.910899,1.933879,0,0.1855252,-0.1855252,3.042929,50.71539,0.1154306,0.2093876,0.01187655,0,1.948725
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3200029,34.29898,28.82436,0.0232083,0.0232083,0,0,0,0.0232083,1378.829,0,0,0,0.3200029,0.02442979,0.0232083,0,0,3.117039,1.748354,0.2955731,0,0.2955731,3.323335,55.3888,0.1153847,0.02552913,0.2560023,0,2.068357
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5699512,39.50501,29.4369,0,0,0,0,0,0,0,0,0,0,0.5699512,0,0,0,0,2.821465,2.01437,0.5699512,0,0.5699512,3.864038,64.40051,0.1152963,0,0.455961,0,2.584321
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.9003474,47.81009,31.04479,1.42379,1.38,0,-1,0,1.38,65.24256,2.220446E-16,0.04378997,0.186169,0.9003474,1.452632,1.38,0,0,2.251514,2.527326,0,0.5522842,-0.5522842,3.281879,54.69788,0.1152963,1.566169,0.7202779,0,3.427673
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.21964,56.5428,32.48189,0,0,0,0,0,0,0,0,0,0,1.21964,0,0,0,0,2.865163,1.975042,1.21964,0,1.21964,4.438932,73.98205,0.1151076,0,0.9757123,0,3.194682
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.348442,61.47576,33.96021,0.7879654,0.7879654,0,0,0,0.7879654,171.1296,0,0,0,1.348442,0.8294373,0.7879654,0,0,1.645523,3.072718,0.5190051,0,0.5190051,4.931304,82.18822,0.1150274,0.8667619,1.078754,0,4.421161
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.280835,61.6108,35.45032,0.3550389,0.3550389,0,0,0,0.3550389,360.7591,0,0,0,1.280835,0.3737252,0.3550389,0,0,1.126518,3.539823,0.90711,0,0.90711,5.791863,96.53086,0.1148877,0.3905428,1.024668,0,4.820658
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.076983,58.50093,36.96987,0,0,0,0,0,0,0,0.8575748,0,0,1.076983,0,0,0,0,0.2194079,4.356222,0.2194079,0,0.2194079,6.000012,100,0.1148539,0,0.8615862,0,5.433205
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.7172721,51.66184,37.96523,0,0,0,-1,0,0,0,0.7172721,0,0,0.7172721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148539,0,0.5738177,0,5.270961
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8931848,56.02502,38.46586,0.08838701,0.08838701,0,0,0,0.08838701,1010.539,0.8001458,0,0,0.8931848,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1148539,0.0972257,0.7145478,0,5.446874
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4855836,48.08342,39.02539,0,0,0,0,0,0,0,0.4855836,0,0,0.4855836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148539,0,0.3884669,0,5.039273
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3244928,44.61519,38.69556,0.5589428,0.5589428,0,0,0,0.5589428,58.05474,0,0,0,0.3244928,0.5883608,0.5589428,0,0,0,4.553689,0,0.263868,-0.263868,5.721871,95.36432,0.1148539,0.6148371,0.2595942,0,4.878182
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04917301,38.39797,37.53528,0,0,0,0,0,0,0,0,0,0,0.04917301,0,0,0,0,0.2931867,4.289821,0.04917301,0,0.04917301,5.76852,96.14182,0.1148463,0,0.03933841,0,4.338994
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,36.51047,36.51047,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2440137,4.334076,0,0.8822563,-0.8822563,4.838541,80.64218,0.1148463,0.9219579,0,0,4.334076
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,35.31485,35.31485,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.224298,3.45182,0,0.02425804,-0.02425804,4.81297,80.21601,0.1148463,0.02534965,0,0,3.45182
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251252,3.427562,0,0,0,4.81297,80.21601,0.1148463,0,0,0,3.427562
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,33.04731,33.04731,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.251252,3.427562,0,0.04134474,-0.04134474,4.769389,79.48966,0.1148463,0.04320526,0,0,3.427562
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,32.26986,32.26986,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.29719,3.386218,0,0.09064007,-0.09064007,4.673846,77.89728,0.1148463,0.09471887,0,0,3.386218
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,31.63966,31.63966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.397902,3.295578,0,0,0,4.673846,77.89728,0.1148463,0,0,0,3.295578
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,30.927,30.927,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.397902,3.295578,0,0.1507961,-0.1507961,4.514893,75.24807,0.1148463,0.1575819,0,0,3.295578
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,30.44404,30.44404,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.565453,3.144781,0,0.02196019,-0.02196019,4.491745,74.86227,0.1148463,0.0229484,0,0,3.144781
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,29.9493,29.9493,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.589853,3.122821,0,0.02468883,-0.02468883,4.465721,74.42853,0.1148463,0.02579983,0,0,3.122821
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,29.53702,29.53702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.617285,3.098132,0,0,0,4.465721,74.42853,0.1148463,0,0,0,3.098132
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.15419,29.15419,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.617285,3.098132,0,0.1228067,-0.1228067,4.336271,72.27104,0.1148463,0.128333,0,0,3.098132
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01699005,29.28898,29.00695,0,0,0,0,0,0,0,0,0,0,0.01699005,0,0,0,0,1.753737,2.975326,0.01699005,0,0.01699005,4.352389,72.53967,0.1148437,0,0.01359204,0,2.992316
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1267099,30.8652,28.74191,0.1711732,0.1711732,0,0,0,0.1711732,74.02436,0,0,0,0.1267099,0.1801824,0.1711732,0,0,1.736747,2.990617,0,0.05347246,-0.05347246,4.296024,71.60026,0.1148437,0.1882906,0.1013679,0,3.117326
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1083624,31.17364,29.35444,0.2927098,0.2927098,0,0,0,0.2927098,37.02041,0,5.551115E-17,0,0.1083624,0.3081156,0.2927098,0,0,1.796161,2.937144,0,0.1997532,-0.1997532,4.085466,68.09097,0.1148437,0.3219808,0.08668989,0,3.045506
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1859331,34.1222,30.94467,0.2127104,0.2127104,0,-1,0,0.2127104,87.41138,0,2.775558E-17,0,0.1859331,0.2239056,0.2127104,0,0,2.018109,2.737391,0,0.03797257,-0.03797257,4.045439,67.42385,0.1148437,0.2339814,0.1487465,0,2.923324
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.179035,35.45458,32.36998,0.7693099,0.7693099,0,0,0,0.7693099,23.27216,0,1.110223E-16,0,0.179035,0.8097998,0.7693099,0,0,2.060301,2.699419,0,0.6307648,-0.6307648,3.380555,56.34246,0.1148437,0.8462409,0.143228,0,2.878453
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1814195,36.9798,33.82475,1.543018,1.543018,0.425,0,0.172125,1.543018,11.75745,0,0,0,0.1814195,1.176861,1.118018,0,0,2.76115,2.068654,0,0.9954411,-0.9954411,2.331268,38.85439,0.1148437,1.697319,0.1451356,1.7,2.250073
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.483536,44.10739,35.31485,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,359.2154,2.220446E-16,0,0,0.483536,0,0,1.452632,1.38,3.867196,1.073213,1.863536,0,1.863536,4.099173,68.31941,0.1150288,0.1480698,0.3868288,1.7,1.556749
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4269347,44.62945,36.84029,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,55.49352,0,0,0,0.4269347,0,0,0.9306583,0.8841254,2.00366,2.750395,1.31106,0,1.31106,5.342954,89.04906,0.1153434,0.8462758,0.3415478,1.7,3.17733
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2746527,42.75183,37.80032,0.5657531,0.5657531,0,-1,0,0.5657531,48.54638,0,0,0,0.2746527,0.5955296,0.5657531,0,0,0.6925999,3.930349,0,0.3208769,-0.3208769,5.00472,83.41183,0.1153434,0.6223284,0.2197221,0,4.205002
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1917318,41.73546,38.30095,0.6823561,0.6823561,0,0,0,0.6823561,28.0985,0,1.110223E-16,0,0.1917318,0.7182695,0.6823561,0,0,1.04913,3.609472,0,0.5265377,-0.5265377,4.4497,74.16153,0.1153434,0.7505916,0.1533855,0,3.801204
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01332829,39.09532,38.86047,0.6888997,0.6888997,0,0,0,0.6888997,1.934722,0,1.110223E-16,0,0.01332829,0.7251576,0.6888997,0,0,1.634172,3.082934,0,0.7118292,-0.7118292,3.699367,61.65599,0.1153434,0.7577897,0.01066263,0,3.096263
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06457923,39.67262,38.53065,0.2005586,0.2005586,0,0,0,0.2005586,32.19969,0,2.775558E-17,0,0.06457923,0.2111143,0.2005586,0,0,2.425093,2.371105,0,0.146535,-0.146535,3.544905,59.08163,0.1153434,0.2206144,0.05166338,0,2.435684
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03118144,37.91578,37.37037,0.3746206,0.3746206,0,0,0,0.3746206,8.323472,0,0,0,0.03118144,0.3943374,0.3746206,0,0,2.58791,2.22457,0,0.363156,-0.363156,3.162105,52.70164,0.1153434,0.4120826,0.02494515,0,2.255752
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991416,1.861414,0,0,0,3.162105,52.70164,0.1153434,0,0,0,1.861414
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,35.18528,35.18528,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,2.991416,1.861414,0,1.092483,-1.092483,2.010527,33.50871,0.1153434,1.141645,0,0,1.861414
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,34.05445,34.05445,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.205287,0.768931,0,0.5080994,-0.5080994,1.474943,24.58233,0.1153434,0.5309638,0,0,0.768931
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,32.92951,32.92951,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.769842,0.2608316,0,0.1217076,-0.1217076,1.346652,22.44415,0.1153434,0.1271845,0,0,0.2608316
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,32.15207,32.15207,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,4.905072,0.139124,0,0.01922886,-0.01922886,1.326383,22.10634,0.1153434,0.02009416,0,0,0.139124
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,31.53953,31.53953,0.1648136,0.1139003,0,-1,0,0.1139003,0,0,0.05091326,0.06739462,0,0.1198951,0.1139003,0,0,4.926437,0.1198951,0,0.1198951,-0.1198951,1.200002,20,0.1153434,0.181295,0,0,0.1198951
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,30.82687,30.82687,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153434,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,30.34392,30.34392,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153434,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,29.86685,29.86685,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153434,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,29.45457,29.45457,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153434,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,29.0894,29.0894,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1156429,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03606715,29.5536,28.95394,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.88722,2.220446E-16,0,0,0.03606715,0,0,1.452632,1.38,3.679654,1.242,1.416067,0,1.416067,3.852585,64.20962,0.1159164,0.2100566,0.02885372,1.7,1.278067
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07894585,29.98721,28.67123,1.066927,1.066927,1.7,0,0.5202,1.066927,7.399366,0,0,0,0.07894585,0,0,0.6330729,0.6014193,2.263587,2.51646,0.6803651,0,0.6803651,4.498035,74.96711,0.1160968,1.17362,0.06315668,1.7,2.595406
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1076677,31.0904,29.28376,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1076677,0,0,1.452632,1.38,1.583222,3.128789,1.487668,0,1.487668,5.909361,98.48916,0.116281,0,0.08613417,1.7,3.236457
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2163627,34.56986,30.86221,1.118338,1.118338,0,-1,0,1.118338,19.34681,0,0,0,0.2163627,1.177198,1.118338,0,0,0.09555439,4.46769,0,0.9608349,-0.9608349,4.896552,81.60904,0.116281,1.230172,0.1730902,0,4.684052
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4421374,40.10965,32.26986,0.6209035,0.6209035,0,0,0,0.6209035,71.20872,0,1.110223E-16,0,0.4421374,0.6535826,0.6209035,0,0,1.163149,3.506855,0,0.2114452,-0.2114452,4.673669,77.89433,0.116281,0.6829938,0.3537099,0,3.948992
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5159199,43.04289,33.72462,0.2956247,0.2956247,0,0,0,0.2956247,174.5185,0,0,0,0.5159199,0.3111839,0.2956247,0,0,1.398088,3.29541,0.204736,0,0.204736,4.867899,81.13148,0.1162494,0.3251872,0.4127359,0,3.81133
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3192324,40.90339,35.21473,0.7060085,0.7060085,0,0,0,0.7060085,45.21651,0,0,0,0.3192324,0.7431669,0.7060085,0,0,1.193352,3.479672,0,0.4239344,-0.4239344,4.421033,73.68373,0.1162494,0.7766094,0.255386,0,3.798905
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1806572,39.90406,36.70483,0.8928447,0.8928447,0,0,0,0.8928447,20.23389,0,1.110223E-16,0,0.1806572,0.9398366,0.8928447,0,0,1.66439,3.055738,0,0.7591794,-0.7591794,3.620788,60.34634,0.1162494,0.9821292,0.1445258,0,3.236395
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4165136,45.3025,37.67075,0.4375789,0.4375789,0,-1,0,0.4375789,95.18595,0,0,0,0.4165136,0.4606094,0.4375789,0,0,2.507923,2.296558,0,0.04409574,-0.04409574,3.574306,59.57166,0.1162494,0.4813368,0.3332109,0,2.713072
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4295453,46.07507,38.16549,1.393222,1.393222,0.425,0,0.172125,1.393222,30.83107,0,2.220446E-16,0,0.4295453,1.019181,0.9682223,0,0,2.556918,2.252463,0,0.589636,-0.589636,2.952776,49.21283,0.1162494,1.532544,0.3436363,1.7,2.682008
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4732029,47.52621,38.7309,0.801742,0.801742,1.7,0,0.5202,0.801742,59.02185,0,0,0,0.4732029,0,0,0.898258,0.8533452,3.212069,1.662827,1.326548,0,1.326548,4.21125,70.18736,0.1165569,0.8819161,0.3785624,1.7,2.13603
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2130964,42.22417,38.39518,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,58.51295,0,0,0,0.2130964,0,0,1.335813,1.269023,1.885521,2.85672,1.482119,0,1.482119,5.617311,93.62167,0.1168392,0.4006053,0.1704771,1.7,3.069816
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05761799,38.24479,37.23491,0,0,0,0,0,0,0,0,0,0,0.05761799,0,0,0,0,0.403402,4.190627,0.05761799,0,0.05761799,5.671973,94.53268,0.1168303,0,0.0460944,0,4.248245
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,36.24543,36.24543,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.345784,4.242483,0,0.8917912,-0.8917912,4.731942,78.86554,0.1168303,0.9319218,0,0,4.242483
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,35.08515,35.08515,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.336663,3.350692,0,0.9775093,-0.9775093,3.701557,61.69249,0.1168303,1.021497,0,0,3.350692
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.422785,2.373183,0,0,0,3.701557,61.69249,0.1168303,0,0,0,2.373183
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,32.82938,32.82938,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.422785,2.373183,0,0.1365626,-0.1365626,3.557607,59.29333,0.1168303,0.1427079,0,0,2.373183
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.06961,32.06961,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.574521,2.23662,0,0.2472918,-0.2472918,3.296939,54.94887,0.1168303,0.2584199,0,0,2.23662
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,31.45708,31.45708,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,2.849289,1.989329,0,0.1149269,-0.1149269,3.175795,52.92981,0.1168303,0.1200986,0,0,1.989329
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,30.74442,30.74442,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,2.976986,1.874402,0,0.1308801,-0.1308801,3.037835,50.63049,0.1168303,0.1367697,0,0,1.874402
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.27913,30.27913,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.122408,1.743522,0,0.1313921,-0.1313921,2.899336,48.32217,0.1168303,0.1373048,0,0,1.743522
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,29.78439,29.78439,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.268399,1.612129,0,0.1876897,-0.1876897,2.701494,45.0248,0.1168303,0.1961357,0,0,1.612129
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,29.38389,29.38389,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.476943,1.42444,0,0.07511649,-0.07511649,2.622314,43.70515,0.1168303,0.07849672,0,0,1.42444
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,29.01873,29.01873,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.560406,1.349323,0,0.1658674,-0.1658674,2.447474,40.79116,0.1168303,0.1733314,0,0,1.349323
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03064192,29.39814,28.88915,0.09316512,0.09316512,0,0,0,0.09316512,32.88991,0,1.387779E-17,0,0.03064192,0.09806855,0.09316512,0,0,3.744704,1.183456,0,0.06742663,-0.06742663,2.3764,39.60659,0.1168303,0.1024816,0.02451354,0,1.214098
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2851393,33.45983,28.60645,0.3112441,0.3112441,0,0,0,0.3112441,91.61275,0,0,0,0.2851393,0.3276254,0.3112441,0,0,3.819622,1.116029,0,0.04248608,-0.04248608,2.331616,38.86019,0.1168303,0.3423685,0.2281114,0,1.401168
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7109659,41.9737,29.21898,0.4693872,0.4693872,0,0,0,0.4693872,151.4668,0,0,0,0.7109659,0.4940917,0.4693872,0,0,3.866829,1.073543,0.2168741,0,0.2168741,2.537361,42.28927,0.1167969,0.5163259,0.5687727,0,1.784509
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8231953,45.92319,30.77976,0.395827,0.395827,0,-1,0,0.395827,207.9685,0,0,0,0.8231953,0.41666,0.395827,0,0,3.649955,1.26873,0.4065353,0,0.4065353,2.923034,48.71714,0.1167343,0.4354097,0.6585563,0,2.091925
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.120036,53.87322,32.16973,0.6804487,0.6804487,0,0,0,0.6804487,164.6026,0,0,0,1.120036,0.7162617,0.6804487,0,0,3.243419,1.634612,0.4037743,0,0.4037743,3.306088,55.10136,0.1166722,0.7484935,0.8960288,0,2.754648
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.075372,54.55804,33.6245,0.4237189,0.4237189,0,0,0,0.4237189,253.7937,0,0,0,1.075372,0.4460199,0.4237189,0,0,2.839645,1.998008,0.6293521,0,0.6293521,3.903144,65.05227,0.1165756,0.4660908,0.8602976,0,3.07338
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8878798,52.08727,35.08515,0,0,0,0,0,0,0,0,0,0,0.8878798,0,0,0,0,2.210293,2.564425,0.8878798,0,0.8878798,4.745461,79.09086,0.1164395,0,0.7103038,0,3.452305
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8517501,52.98252,36.57526,0.3096816,0.3096816,0,0,0,0.3096816,275.0406,0,0,0,0.8517501,0.3259806,0.3096816,0,0,1.322413,3.363517,0.5257695,0,0.5257695,5.24425,87.40398,0.116359,0.3406497,0.6814001,0,4.215267
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9712941,56.7604,37.57062,0.4631884,0.4631884,0,-1,0,0.4631884,209.6974,0,0,0,0.9712941,0.4875667,0.4631884,0,0,0.7966435,3.83671,0.4837274,0,0.4837274,5.703154,95.05237,0.1162851,0.5095072,0.7770352,0,4.808004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6604667,50.55003,38.03002,0,0,0,0,0,0,0,0.3475506,0,0,0.6604667,0,0,0,0,0.3129161,4.272064,0.3129161,0,0.3129161,6.000012,100,0.1162373,0,0.5283734,0,4.932531
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.6167081,50.26405,38.59544,0.3595324,0.3595324,0,0,0,0.3595324,171.5306,0.2382529,0,0,0.6167081,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1162373,0.3954857,0.4933665,0,5.170397
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3043593,43.82546,38.30095,0.1053939,0.1053939,0,0,0,0.1053939,288.7825,0.1934183,0,0,0.3043593,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1162373,0.1159333,0.2434874,0,4.858048
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06718127,38.31871,37.14067,0.3366441,0.3366441,0,0,0,0.3366441,19.95617,0,0,0,0.06718127,0.3543622,0.3366441,0,0,0,4.553689,0,0.287181,-0.287181,5.697297,94.95476,0.1162373,0.3703085,0.05374501,0,4.62087
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,36.10997,36.10997,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3190899,4.266508,0,0.55391,-0.55391,5.113424,85.22357,0.1162373,0.5788359,0,0,4.266508
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,34.94969,34.94969,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9345455,3.712598,0,0.7525573,-0.7525573,4.320159,72.00251,0.1162373,0.7864224,0,0,3.712598
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,33.82475,33.82475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.77072,2.960041,0,0,0,4.320159,72.00251,0.1162373,0,0,0,2.960041
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,32.71748,32.71748,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.77072,2.960041,0,0.1701946,-0.1701946,4.140759,69.0125,0.1162373,0.1778533,0,0,2.960041
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,31.96948,31.96948,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.959825,2.789846,0,0.01464923,-0.01464923,4.125317,68.75514,0.1162373,0.01530845,0,0,2.789846
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,31.35695,31.35695,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.976102,2.775197,0,0.02019609,-0.02019609,4.104028,68.40034,0.1162373,0.02110491,0,0,2.775197
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,30.66196,30.66196,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,1.998542,2.755001,0,0.1861863,-0.1861863,3.907771,65.12938,0.1162373,0.1945646,0,0,2.755001
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,30.179,30.179,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.205416,2.568815,0,0.08511414,-0.08511414,3.818053,63.63408,0.1162373,0.08894428,0,0,2.568815
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,29.70193,29.70193,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.299987,2.483701,0,0.1712379,-0.1712379,3.637552,60.62574,0.1162373,0.1789436,0,0,2.483701
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,29.30143,29.30143,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.490252,2.312463,0,0.02599993,-0.02599993,3.610146,60.16897,0.1162373,0.02716992,0,0,2.312463
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.95394,28.95394,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.51914,2.286463,0,0.1327545,-0.1327545,3.47021,57.83672,0.1162373,0.1387285,0,0,2.286463
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03498134,29.38773,28.8067,0.2378469,0.2378469,0,0,0,0.2378469,14.7075,0,2.775558E-17,0,0.03498134,0.2503652,0.2378469,0,0,2.666645,2.153708,0,0.2153838,-0.2153838,3.243176,54.05282,0.1162373,0.2616316,0.02798507,0,2.188689
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2061708,32.02054,28.54166,0.7719669,0.7719669,0,0,0,0.7719669,26.70721,0,0,0,0.2061708,0.8125967,0.7719669,0,0,2.905961,1.938324,0,0.6064259,-0.6064259,2.603947,43.39902,0.1162373,0.8491636,0.1649366,0,2.144495
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4711678,37.34923,29.13652,0.7368442,0.7368442,0,0,0,0.7368442,63.94402,0,1.110223E-16,0,0.4711678,0.7756255,0.7368442,0,0,3.579767,1.331898,0,0.3044576,-0.3044576,2.28302,38.05026,0.1162373,0.8105286,0.3769343,0,1.803066
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9516263,48.4765,30.67963,0,0,0,-1,0,0,0,0,0,0,0.9516263,0,0,0,0,3.918054,1.027441,0.9516263,0,0.9516263,3.185812,53.09676,0.1160923,0,0.761301,0,1.979067
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.094144,53.17276,32.06961,0,0,0,0,0,0,0,0,0,0,1.094144,0,0,0,0,2.966427,1.883904,1.094144,0,1.094144,4.223809,70.39667,0.115926,0,0.8753155,0,2.978049
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.118055,55.40026,33.51259,0.9088188,0.9088188,0,0,0,0.9088188,123.0228,0,0,0,1.118055,0.9566514,0.9088188,0,0,1.872283,2.868634,0.1614031,0,0.1614031,4.376929,72.94867,0.1159015,0.9997007,0.8944436,0,3.986689
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.135411,57.53543,34.98503,0.431441,0.431441,0,0,0,0.431441,263.1671,0,0,0,1.135411,0.4541484,0.431441,0,0,1.71088,3.013897,0.6812626,0,0.6812626,5.023232,83.72035,0.1157983,0.4745851,0.9083288,0,4.149308
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6893923,49.44975,36.47513,0.9820924,0.9820924,0,0,0,0.9820924,70.19628,0,1.110223E-16,0,0.6893923,1.033782,0.9820924,0,0,1.029617,3.627033,0,0.3443891,-0.3443891,4.660213,77.67007,0.1157983,1.080302,0.5515139,0,4.316426
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7596967,51.97157,37.43516,0.3224286,0.3224286,0,-1,0,0.3224286,235.617,0,0,0,0.7596967,0.3393986,0.3224286,0,0,1.412272,3.282644,0.4202981,0,0.4202981,5.058943,84.31555,0.1157347,0.3546715,0.6077573,0,4.042341
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5906313,48.98256,37.90045,0,0,0,0,0,0,0,0,0,0,0.5906313,0,0,0,0,0.9919737,3.660913,0.5906313,0,0.5906313,5.619265,93.65424,0.1156454,0,0.4725051,0,4.251544
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4203863,46.21368,38.46586,0.9849169,0.9849169,0,0,0,0.9849169,42.68241,0,0,0,0.4203863,1.036755,0.9849169,0,0,0.4013424,4.192481,0,0.6163684,-0.6163684,4.969556,82.82577,0.1156454,1.083409,0.336309,0,4.612867
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1419781,40.69216,38.16549,0.7283911,0.7283911,0,0,0,0.7283911,19.49202,0,1.110223E-16,0,0.1419781,0.7667274,0.7283911,0,0,1.086196,3.576113,0,0.6247493,-0.6247493,4.311012,71.85006,0.1156454,0.8012302,0.1135825,0,3.718091
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04755597,37.83663,37.00521,0.4613927,0.4613927,0,0,0,0.4613927,10.30705,0,5.551115E-17,0,0.04755597,0.4856766,0.4613927,0,0,1.780362,2.951363,0,0.4381206,-0.4381206,3.849193,64.15308,0.1156454,0.507532,0.03804478,0,2.998919
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,35.98039,35.98039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.267163,2.513242,0,0,0,3.849193,64.15308,0.1156454,0,0,0,2.513242
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,34.82011,34.82011,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.267163,2.513242,0,0.3414772,-0.3414772,3.489244,58.15395,0.1156454,0.3568437,0,0,2.513242
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,33.70695,33.70695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646582,2.171765,0,0,0,3.489244,58.15395,0.1156454,0,0,0,2.171765
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,32.61736,32.61736,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.646582,2.171765,0,0.2044852,-0.2044852,3.273698,54.56152,0.1156454,0.213687,0,0,2.171765
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873788,1.96728,0,0,0,3.273698,54.56152,0.1156454,0,0,0,1.96728
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,31.27449,31.27449,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,2.873788,1.96728,0,0.09335871,-0.09335871,3.175289,52.92138,0.1156454,0.09755985,0,0,1.96728
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,30.59717,30.59717,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,2.97752,1.873921,0,0.09909391,-0.09909391,3.070835,51.18048,0.1156454,0.1035531,0,0,1.873921
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.11422,30.11422,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.087624,1.774827,0,0.1575869,-0.1575869,2.904724,48.41196,0.1156454,0.1646783,0,0,1.774827
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,29.63715,29.63715,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.26272,1.617241,0,0.2536991,-0.2536991,2.637301,43.95494,0.1156454,0.2651155,0,0,1.617241
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,29.23665,29.23665,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.544608,1.363542,0,0.03798828,-0.03798828,2.597258,43.28755,0.1156454,0.03969775,0,0,1.363542
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.88915,28.88915,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.586817,1.325553,0,0.08013467,-0.08013467,2.512789,41.87973,0.1156454,0.08374073,0,0,1.325553
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01675837,29.01965,28.74191,0,0,0,0,0,0,0,0,0,0,0.01675837,0,0,0,0,3.675856,1.245419,0.01675837,0,0.01675837,2.528687,42.1447,0.1156429,0,0.0134067,0,1.262177
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3764098,34.94176,28.47687,0.7582036,0.7582036,0,0,0,0.7582036,49.64495,0,1.110223E-16,0,0.3764098,0.7981091,0.7582036,0,0,3.659097,1.260501,0,0.4216993,-0.4216993,2.084177,34.73622,0.1156429,0.834024,0.3011278,0,1.636911
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7680789,42.93489,29.07173,0.4077979,0.4077979,0,0,0,0.4077979,188.3479,0,0,0,0.7680789,0.4292609,0.4077979,0,0,4.127652,0.8388019,0.338818,0,0.338818,2.405608,40.09339,0.1155917,0.4485776,0.6144631,0,1.606881
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7815739,44.87923,30.59717,0.4458244,0.4458244,0,-1,0,0.4458244,175.3098,0,0,0,0.7815739,0.4692889,0.4458244,0,0,3.788834,1.143738,0.312285,0,0.312285,2.701868,45.03104,0.1155446,0.4904068,0.6252591,0,1.925312
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.837611,47.53928,31.96948,0,0,0,0,0,0,0,0,0,0,0.837611,0,0,0,0,3.476549,1.424795,0.837611,0,0.837611,3.496495,58.27481,0.1154185,0,0.6700888,0,2.262406
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.153007,56.08932,33.41247,0.5266382,0.5266382,0,0,0,0.5266382,218.9373,0,0,0,1.153007,0.554356,0.5266382,0,0,2.638938,2.178645,0.5986515,0,0.5986515,4.064426,67.7403,0.1153285,0.579302,0.922406,0,3.331652
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.219696,59.38812,34.85545,0,0,0,0,0,0,0,0,0,0,1.219696,0,0,0,0,2.040287,2.717431,1.219696,0,1.219696,5.221531,87.02534,0.1151456,0,0.9757567,0,3.937127
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.009822,56.2244,36.34555,1.435258,1.435258,0.425,0,0.172125,1.435258,70.3582,0,0,0,1.009822,1.06343,1.010258,0,0,0.8205909,3.815157,0,0.05360783,-0.05360783,5.165023,86.08356,0.1151456,1.578784,0.8078575,1.7,4.824979
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7345083,51.29772,37.30558,1.021583,1.021583,0,-1,0,1.021583,71.89901,0,0,0,0.7345083,1.075351,1.021583,0,0,0.8801551,3.761549,0,0.3408425,-0.3408425,4.805744,80.09557,0.1151456,1.123742,0.5876067,0,4.496058
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.7055729,51.20346,37.77087,0.5584776,0.5584776,0,0,0,0.5584776,126.3386,0,0,0,0.7055729,0.5878711,0.5584776,0,0,1.258869,3.420707,0.1177018,0,0.1177018,4.917406,81.9566,0.1151279,0.6143253,0.5644584,0,4.12628
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5382543,48.39099,38.3304,0,0,0,0,0,0,0,0,0,0,0.5382543,0,0,0,0,1.141167,3.526639,0.5382543,0,0.5382543,5.428039,90.46713,0.1150474,0,0.4306034,0,4.064893
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3064063,43.58314,38.03002,0.4933532,0.4933532,0,0,0,0.4933532,62.10688,0,5.551115E-17,0,0.3064063,0.5193191,0.4933532,0,0,0.6029129,4.011067,0,0.2129129,-0.2129129,5.203609,86.72664,0.1150474,0.5426885,0.245125,0,4.317473
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06928474,38.08883,36.87563,0.7009362,0.7009362,0,0,0,0.7009362,9.884601,0,0,0,0.06928474,0.7378276,0.7009362,0,0,0.8394828,3.798154,0,0.6685428,-0.6685428,4.498903,74.98156,0.1150474,0.7710298,0.0554278,0,3.867439
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,35.84493,35.84493,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.582308,3.129612,0,0.3396335,-0.3396335,4.140898,69.01482,0.1150474,0.354917,0,0,3.129612
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.959679,2.789978,0,0,0,4.140898,69.01482,0.1150474,0,0,0,2.789978
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,33.57738,33.57738,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.959679,2.789978,0,0.2528783,-0.2528783,3.87434,64.57221,0.1150474,0.2642578,0,0,2.789978
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,32.49956,32.49956,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.240655,2.5371,0,0.1445938,-0.1445938,3.721925,62.03196,0.1150474,0.1511005,0,0,2.5371
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,31.80457,31.80457,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.401314,2.392506,0,0.1096813,-0.1096813,3.606311,60.10506,0.1150474,0.1146169,0,0,2.392506
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,31.19204,31.19204,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.523182,2.282825,0,0.06732383,-0.06732383,3.535345,58.92231,0.1150474,0.0703534,0,0,2.282825
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,30.51472,30.51472,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.597987,2.215501,0,0.1619481,-0.1619481,3.364637,56.07717,0.1150474,0.1692358,0,0,2.215501
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.04943,30.04943,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.777929,2.053553,0,0.004616051,-0.004616051,3.359771,55.99608,0.1150474,0.004823774,0,0,2.053553
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,29.56647,29.56647,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.783058,2.048937,0,0.01300878,-0.01300878,3.346059,55.76754,0.1150474,0.01359418,0,0,2.048937
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.17186,29.17186,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.797512,2.035928,0,0.2932107,-0.2932107,3.036988,50.61636,0.1150474,0.3064052,0,0,2.035928
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,28.82436,28.82436,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.123302,1.742717,0,0.04774156,-0.04774156,2.986664,49.77763,0.1150474,0.04988993,0,0,1.742717
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03497105,29.25163,28.67123,0.1644365,0.1644365,0,0,0,0.1644365,21.2672,0,2.775558E-17,0,0.03497105,0.1730911,0.1644365,0,0,3.176348,1.694976,0,0.1381201,-0.1381201,2.841072,47.35111,0.1150474,0.1808802,0.02797684,0,1.729947
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1539343,30.98758,28.40619,0.732725,0.732725,0,0,0,0.732725,21.00847,0,1.110223E-16,0,0.1539343,0.7712894,0.732725,0,0,3.329815,1.556856,0,0.6173551,-0.6173551,2.190323,36.50531,0.1150474,0.8059974,0.1231475,0,1.71079
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2927491,33.98819,28.98928,0.5818095,0.5818095,0,0,0,0.5818095,50.31701,0,0,0,0.2927491,0.6124311,0.5818095,0,0,4.015765,0.9395006,0,0.319682,-0.319682,1.853348,30.88908,0.1150474,0.6399905,0.2341993,0,1.23225
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4652672,38.67358,30.49705,0.6586404,0.6586404,0,-1,0,0.6586404,70.64055,0,0,0.04727604,0.4652672,0.6933057,0.6586404,0,0,4.370967,0.6198186,0,0.2280385,-0.2280385,1.612975,26.88286,0.1150474,0.7245045,0.3722138,0,1.085086
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7773691,46.19472,31.86936,1.572596,1.572596,0.461904,0,0.1821998,1.572596,49.43223,0,0,0,0.7773691,1.169149,1.110692,0,0,4.624343,0.3917801,0,0.3917801,-0.3917801,1.200002,20,0.1150474,1.729855,0.6218953,1.7,1.169149
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9911654,52.28132,33.277,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3912.381,0,0,0,0.9911654,0,0,1.452632,1.38,5.059654,0,2.371165,0,2.371165,3.449487,57.49134,0.1151078,0.02786748,0.7929323,1.7,0.9911654
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9950281,54.02002,34.71999,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,157.77,0,0,0,0.9950281,0,0,1.069317,1.015852,2.688489,2.134049,2.01088,0,2.01088,5.357175,89.28608,0.1153084,0.6937508,0.7960225,1.7,3.129077
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8293321,52.05862,36.18064,0.04750146,0.04750146,0,0,0,0.04750146,1745.908,0.1017212,0,0,0.8293321,0.05000154,0.04750146,0,0,0.6776094,3.943841,0.6776094,0,0.6776094,6.000012,100,0.1152075,0.05225161,0.6634656,0,4.773172
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.7088595,50.58073,37.14067,0.6607872,0.6607872,0,-1,0,0.6607872,107.275,0.013294,0,0,0.7088595,0.6955655,0.6607872,0,0,0,4.553689,0,0,0,6.000012,100,0.1152075,0.7268659,0.5670876,0,5.262548
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8407466,53.89387,37.60007,0.6460092,0.6460092,0,0,0,0.6460092,130.1447,0.1607369,0,0,0.8407466,0.6800097,0.6460092,0,0,0,4.553689,0,0,0,6.000012,100,0.1152075,0.7106102,0.6725973,0,5.394435
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4763868,46.95187,38.13015,1.015466,1.015466,0,0,0,1.015466,46.91311,0,0,0,0.4763868,1.068912,1.015466,0,0,0,4.553689,0,0.5925251,-0.5925251,5.375436,89.59042,0.1152075,1.117013,0.3811094,0,5.030076
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1837895,41.1151,37.83566,0.7002127,0.7002127,0,0,0,0.7002127,26.24766,0,1.110223E-16,0,0.1837895,0.737066,0.7002127,0,0,0.6583613,3.961164,0,0.5532765,-0.5532765,4.792231,79.87036,0.1152075,0.7702339,0.1470316,0,4.144953
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06226206,37.79307,36.70483,0.1604515,0.1604515,0,0,0,0.1604515,38.80429,0,0,0,0.06226206,0.1688963,0.1604515,0,0,1.273113,3.407887,0,0.1066342,-0.1066342,4.679829,77.99699,0.1152075,0.1764966,0.04980965,0,3.470149
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,35.68002,35.68002,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.391595,3.301253,0,0.08880856,-0.08880856,4.586216,76.43678,0.1152075,0.09280494,0,0,3.301253
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,34.51974,34.51974,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.490272,3.212445,0,0.6241443,-0.6241443,3.92831,65.47171,0.1152075,0.6522307,0,0,3.212445
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,33.44192,33.44192,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.183765,2.5883,0,0.6628589,-0.6628589,3.229596,53.82649,0.1152075,0.6926876,0,0,2.5883
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,32.38176,32.38176,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.920275,1.925441,0,0.3718549,-0.3718549,2.837626,47.29368,0.1152075,0.3885884,0,0,1.925441
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,31.68678,31.68678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333447,1.553586,0,0,0,2.837626,47.29368,0.1152075,0,0,0,1.553586
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.07424,31.07424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333447,1.553586,0,0,0,2.837626,47.29368,0.1152075,0,0,0,1.553586
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333447,1.553586,0,0,0,2.837626,47.29368,0.1152075,0,0,0,1.553586
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,29.9493,29.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333447,1.553586,0,0,0,2.837626,47.29368,0.1152075,0,0,0,1.553586
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,29.46635,29.46635,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.333447,1.553586,0,0.09843325,-0.09843325,2.733869,45.56438,0.1152075,0.1028627,0,0,1.553586
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.07173,29.07173,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.442817,1.455153,0,0.001071022,-0.001071022,2.73274,45.54557,0.1152075,0.001119219,0,0,1.455153
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,28.74191,28.74191,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.444007,1.454082,0,0.1332004,-0.1332004,2.592334,43.20548,0.1152075,0.1391944,0,0,1.454082
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02655704,29.02894,28.58878,0,0,0,0,0,0,0,0,0,0,0.02655704,0,0,0,0,3.592008,1.320882,0.02655704,0,0.02655704,2.617528,43.62539,0.1152036,0,0.02124563,0,1.347439
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2523032,32.59584,28.32374,0,0,0,0,0,0,0,0,0,0,0.2523032,0,0,0,0,3.565451,1.344783,0.2523032,0,0.2523032,2.856884,47.61464,0.1151661,0,0.2018425,0,1.597086
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2675829,33.44325,28.88915,0.3030995,0.3030995,0,0,0,0.3030995,88.28222,0,0,0,0.2675829,0.319052,0.3030995,0,0,3.313148,1.571856,0,0.05146914,-0.05146914,2.802631,46.71042,0.1151661,0.3334094,0.2140663,0,1.839439
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7575622,44.17854,30.39692,0.5999525,0.5999525,0,-1,0,0.5999525,126.2704,0,0,0,0.7575622,0.6315289,0.5999525,0,0,3.370336,1.520387,0.1260333,0,0.1260333,2.922196,48.70318,0.1151474,0.6599477,0.6060497,0,2.277949
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.021564,51.20618,31.75745,0.3023507,0.3023507,0,0,0,0.3023507,337.8739,0,0,0,1.021564,0.3182639,0.3023507,0,0,3.244303,1.633817,0.7033004,0,0.7033004,3.589406,59.82331,0.115043,0.3325858,0.8172514,0,2.655381
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8603981,49.34729,33.1651,1.535366,1.535366,0.425,0,0.172125,1.535366,56.03862,0,0,0,0.8603981,1.168807,1.110366,0,0,2.541002,2.266787,0,0.3084084,-0.3084084,3.264315,54.40514,0.115043,1.688903,0.6883185,1.7,3.127185
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9413813,52.68228,34.58453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9413813,0,0,1.452632,1.38,2.883678,1.958379,2.321381,0,2.321381,5.46657,91.10932,0.1151004,0,0.753105,1.7,2.89976
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.212779,60.65177,36.04518,0.2699513,0.2699513,0,0,0,0.2699513,449.2585,0.3663231,0,0,1.212779,0.2841593,0.2699513,0,0,0.5622968,4.047622,0.5622968,0,0.5622968,6.000012,100,0.1150173,0.2969465,0.9702233,0,5.260401
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8351199,53.06567,36.96987,0.09396695,0.09396695,0,-1,0,0.09396695,888.7379,0.7362073,0,0,0.8351199,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1150173,0.1033636,0.6680959,0,5.388809
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6179179,49.03306,37.43516,0.004745426,0.004745426,0,0,0,0.004745426,13021.34,0.6129227,0,0,0.6179179,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1150173,0.005219969,0.4943343,0,5.171607
