Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3734662,44.78568,37.96523,0.08453637,0.08453637,0,0,0,0.08453637,441.7816,0.2844805,0,0,0.3734662,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1150173,0.09299001,0.2987729,0,4.927155
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3125565,43.32611,37.67075,0,0,0,0,0,0,0,0.3125565,0,0,0.3125565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150173,0,0.2500452,0,4.866245
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07193452,37.76757,36.51047,0.05240665,0.05240665,0,0,0,0.05240665,137.2622,0.01676962,0,0,0.07193452,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1150173,0.05764732,0.05754762,0,4.625623
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,35.47977,35.47977,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1150173,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,34.35483,34.35483,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1150173,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,33.277,33.277,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1150173,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,32.21685,32.21685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1150173,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,31.5572,31.5572,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1150173,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,30.96234,30.96234,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1150173,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,30.27913,30.27913,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1150173,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.84918,29.84918,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1150173,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,29.37211,29.37211,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1150173,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.97161,28.97161,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1150173,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,28.65945,28.65945,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1150173,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02441814,28.91075,28.50632,0,0,0,0,0,0,0,0,0,0,0.02441814,0,0,0,0,4.490803,0.5119665,0.02441814,0,0.02441814,1.762828,29.3804,0.1150137,0,0.01953452,0,0.5363846
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1551903,30.84145,28.24128,0.147246,0.147246,0,0,0,0.147246,105.3953,0,0,0,0.1551903,0.1549958,0.147246,0,0,4.466384,0.5339428,0.0001945296,0,0.0001945296,1.763012,29.38348,0.1150136,0.1619706,0.1241522,0,0.6891331
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1800296,31.8232,28.78903,0,0,0,0,0,0,0,0,0,0,0.1800296,0,0,0,0,4.46619,0.5341179,0.1800296,0,0.1800296,1.933803,32.22999,0.114987,0,0.1440237,0,0.7141475
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2380078,34.35229,30.27913,0.525109,0.525109,0,-1,0,0.525109,45.3254,0,0,0,0.2380078,0.5527464,0.525109,0,0,4.28616,0.6961445,0,0.3147386,-0.3147386,1.60204,26.70061,0.114987,0.5776199,0.1904062,0,0.9341523
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4299509,39.22129,31.63966,0,0,0,0,0,0,0,0,0,0,0.4299509,0,0,0,0,4.63587,0.3814059,0.4299509,0,0.4299509,2.009927,33.49871,0.1149236,0,0.3439607,0,0.8113568
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5534436,43.00561,33.01197,0,0,0,0,0,0,0,0,0,0,0.5534436,0,0,0,0,4.205919,0.7683617,0.5534436,0,0.5534436,2.53497,42.24941,0.1148421,0,0.4427549,0,1.321805
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5969694,45.36201,34.41961,0.2818516,0.2818516,0,0,0,0.2818516,211.8027,0,0,0,0.5969694,0.2966859,0.2818516,0,0,3.652476,1.266461,0.3002835,0,0.3002835,2.819844,46.9973,0.1147979,0.3100368,0.4775755,0,1.86343
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2912551,41.07599,35.88027,0.6088378,0.6088378,0,0,0,0.6088378,47.83788,0,1.110223E-16,0,0.2912551,0.6408819,0.6088378,0,0,3.352192,1.536716,0,0.3496267,-0.3496267,2.451304,40.85499,0.1147979,0.6697215,0.2330041,0,1.827971
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6098443,48.1887,36.80495,0,0,0,-1,0,0,0,0,0,0,0.6098443,0,0,0,0,3.740666,1.187089,0.6098443,0,0.6098443,3.029854,50.49746,0.1147082,0,0.4878754,0,1.796934
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2382482,41.53257,37.27024,0.08320251,0.08320251,0,0,0,0.08320251,286.3474,0,0,0,0.2382482,0.08758159,0.08320251,0,0,3.130822,1.735949,0.1506666,0,0.1506666,3.172788,52.8797,0.1146861,0.09152277,0.1905986,0,1.974197
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07321613,39.12597,37.83566,0.4177419,0.4177419,0,0,0,0.4177419,17.52664,0,0,0,0.07321613,0.4397283,0.4177419,0,0,2.980155,1.871549,0,0.3665122,-0.3665122,2.786451,46.44075,0.1146861,0.4595161,0.0585729,0,1.944765
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03081584,38.07483,37.53528,0.6088179,0.6088179,0,0,0,0.6088179,5.061585,0,1.110223E-16,0,0.03081584,0.6408609,0.6088179,0,0,3.387391,1.505037,0,0.6100451,-0.6100451,2.143407,35.72337,0.1146861,0.6696997,0.02465267,0,1.535853
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02822034,36.86544,36.375,0,0,0,0,0,0,0,0,0,0,0.02822034,0,0,0,0,4.065219,0.8949919,0.02822034,0,0.02822034,2.170179,36.16957,0.1146819,0,0.02257627,0,0.9232122
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,35.31485,35.31485,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.036999,0.9203902,0,0.3078901,-0.3078901,1.845634,30.76051,0.1146819,0.3217452,0,0,0.9203902
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.379099,0.6125001,0,0,0,1.845634,30.76051,0.1146819,0,0,0,0.6125001
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,33.14743,33.14743,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0,0,0.5167212,0.4908852,0,0,4.379099,0.6125001,0,0.5167212,-0.5167212,1.300962,21.68266,0.1146819,0.5399737,0,0,0.6125001
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,32.11673,32.11673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.953233,0.09577881,0,0,0,1.300962,21.68266,0.1146819,0,0,0,0.09577881
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,31.43941,31.43941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.953233,0.09577881,0,0,0,1.300962,21.68266,0.1146819,0,0,0,0.09577881
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,30.84454,30.84454,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,4.953233,0.09577881,0,0.009193002,-0.009193002,1.291272,21.52115,0.1146819,0.009606687,0,0,0.09577881
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,30.19667,30.19667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.963448,0.08658581,0,0,0,1.291272,21.52115,0.1146819,0,0,0,0.08658581
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,29.76672,29.76672,0.1357462,0.08225652,0,-1,0,0.08225652,0,0,0.0534897,0.06706432,0,0.08658581,0.08225652,0,0,4.963448,0.08658581,0,0.08658581,-0.08658581,1.200002,20,0.1146819,0.1493208,0,0,0.08658581
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146819,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,28.90682,28.90682,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146819,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,28.58878,28.58878,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1149238,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02413002,28.84103,28.44153,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.768,2.220446E-16,0,0,0.02413002,0,0,1.452632,1.38,3.679654,1.242,1.40413,0,1.40413,3.84126,64.02087,0.1151714,0.1582957,0.01930402,1.7,1.26613
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09868357,29.83769,28.19416,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.37712,0,0,0,0.09868357,0,0,1.215714,1.154928,2.275524,2.505717,1.253612,0,1.253612,5.03054,83.84218,0.1154801,0.5327147,0.07894686,1.7,2.604401
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1789142,31.73807,28.72424,1.129928,1.129928,0,0,0,1.129928,15.83413,0,2.220446E-16,0,0.1789142,1.189398,1.129928,0,0,1.021913,3.633968,0,1.010483,-1.010483,3.965398,66.08983,0.1154801,1.242921,0.1431314,0,3.812882
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2324614,34.17052,30.19667,0,0,0,-1,0,0,0,0,0,0,0.2324614,0,0,0,0,2.144672,2.623484,0.2324614,0,0.2324614,4.18593,69.76536,0.1154459,0,0.1859691,0,2.855946
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.9137672,48.64735,31.53953,0.3455399,0.3455399,0,0,0,0.3455399,264.4462,0,0,0,0.9137672,0.3637262,0.3455399,0,0,1.912211,2.832699,0.550041,0,0.550041,4.707745,78.46225,0.1153651,0.3800938,0.7310137,0,3.746467
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.213602,56.89973,32.90006,0,0,0,0,0,0,0,0,0,0,1.213602,0,0,0,0,1.36217,3.327736,1.213602,0,1.213602,5.859068,97.65095,0.1151872,0,0.9708817,0,4.541338
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.207442,58.45036,34.31949,0.512881,0.512881,0,0,0,0.512881,235.4234,0.5189997,0,0,1.207442,0.5398747,0.512881,0,0,0.1485674,4.419978,0.1485674,0,0.1485674,6.000012,100,0.1151655,0.5641691,0.9659535,0,5.62742
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.8172876,51.3157,35.7448,0.5796205,0.5796205,0,0,0,0.5796205,141.0039,0.2071608,0,0,0.8172876,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1151655,0.6375825,0.6538301,0,5.370976
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8334067,52.69915,36.67538,1.139263,1.139263,0,-1,0,1.139263,73.15314,0,0,0,0.8334067,1.199224,1.139263,0,0,0,4.553689,0,0.3658175,-0.3658175,5.614407,93.57326,0.1151655,1.253189,0.6667253,0,5.387095
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7578738,51.60739,37.14067,0,0,0,0,0,0,0,0.3514099,0,0,0.7578738,0,0,0,0,0.4064639,4.187871,0.4064639,0,0.4064639,6.000012,100,0.115106,0,0.606299,0,4.945745
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4089653,45.15724,37.67075,0.1424959,0.1424959,0,0,0,0.1424959,287.0013,0.2589695,0,0,0.4089653,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.115106,0.1567455,0.3271722,0,4.962654
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1193945,39.47912,37.37037,0.4864914,0.4864914,0,0,0,0.4864914,24.54194,0,5.551115E-17,0,0.1193945,0.5120963,0.4864914,0,0,0,4.553689,0,0.3927018,-0.3927018,5.586068,93.10094,0.115106,0.5351406,0.09551556,0,4.673083
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.0734098,37.49078,36.21009,0,0,0,0,0,0,0,0,0,0,0.0734098,0,0,0,0,0.4363354,4.160987,0.0734098,0,0.0734098,5.655711,94.26166,0.1150953,0,0.05872784,0,4.234397
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,35.14994,35.14994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3629255,4.227056,0,0,0,5.655711,94.26166,0.1150953,0,0,0,4.227056
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,34.05445,34.05445,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3629255,4.227056,0,0.6919366,-0.6919366,4.926345,82.10559,0.1150953,0.7230737,0,0,4.227056
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,32.9943,32.9943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.131744,3.535119,0,0,0,4.926345,82.10559,0.1150953,0,0,0,3.535119
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.131744,3.535119,0,0,0,4.926345,82.10559,0.1150953,0,0,0,3.535119
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,31.29216,31.29216,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.131744,3.535119,0,0.292457,-0.292457,4.618069,76.96766,0.1150953,0.3056175,0,0,3.535119
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.456696,3.242662,0,0,0,4.618069,76.96766,0.1150953,0,0,0,3.242662
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.07888,30.07888,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.456696,3.242662,0,0.08937885,-0.08937885,4.523855,75.39744,0.1150953,0.0934009,0,0,3.242662
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,29.64893,29.64893,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.556006,3.153284,0,0.08497766,-0.08497766,4.434281,73.90453,0.1150953,0.08880166,0,0,3.153284
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,29.18953,29.18953,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.650426,3.068306,0,0.1211105,-0.1211105,4.306619,71.77684,0.1150953,0.1265604,0,0,3.068306
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784993,2.947196,0,0,0,4.306619,71.77684,0.1150953,0,0,0,2.947196
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,28.49454,28.49454,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.784993,2.947196,0,0.02027191,-0.02027191,4.285251,71.4207,0.1150953,0.02118415,0,0,2.947196
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003170531,28.41143,28.35908,0.0614612,0.0614612,0,0,0,0.0614612,5.15859,0,0,0,0.003170531,0.064696,0.0614612,0,0,1.807517,2.926924,0,0.06152547,-0.06152547,4.220397,70.33981,0.1150953,0.06760732,0.002536425,0,2.930094
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01510523,28.34338,28.09404,0.4049496,0.4049496,0,0,0,0.4049496,3.73015,0,5.551115E-17,0,0.01510523,0.4262627,0.4049496,0,0,1.875879,2.865398,0,0.4111575,-0.4111575,3.786999,63.11653,0.1150953,0.4454446,0.01208418,0,2.880503
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1115151,30.50644,28.64178,1.319447,1.319447,0.425,0,0.172125,1.319447,8.45165,0,0,0,0.1115151,0.9415236,0.8944474,0,0,2.33272,2.454241,0,0.8300085,-0.8300085,2.912093,48.53479,0.1150953,1.451392,0.08921206,1.7,2.565756
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2496572,34.35138,30.07888,1.00472,1.00472,0,-1,0,1.00472,24.84844,0,0,0,0.2496572,1.0576,1.00472,0,0,3.254952,1.624232,0,0.8079428,-0.8079428,2.060447,34.34071,0.1150953,1.105192,0.1997258,0,1.873889
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08088239,32.7929,31.42174,0,0,0,0,0,0,0,0,0,0,0.08088239,0,0,0,0,4.152666,0.8162893,0.08088239,0,0.08088239,2.137179,35.61957,0.1150835,0,0.06470592,0,0.8971717
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5486435,42.66813,32.78226,0.2234914,0.2234914,0,0,0,0.2234914,245.4875,0,0,0,0.5486435,0.2352542,0.2234914,0,0,4.071784,0.8890834,0.3133894,0,0.3133894,2.434486,40.57468,0.1150377,0.2458406,0.4389148,0,1.437727
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.8135122,49.50615,34.18991,0.2458823,0.2458823,0,0,0,0.2458823,330.8543,0,0,0,0.8135122,0.2588235,0.2458823,0,0,3.758394,1.171134,0.5546888,0,0.5546888,2.96071,49.34507,0.1149568,0.2704705,0.6508098,0,1.984646
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.559154,45.89984,35.61523,0.05551459,0.05551459,0,0,0,0.05551459,1007.22,0,0,0,0.559154,0.0584364,0.05551459,0,0,3.203706,1.670354,0.5007176,0,0.5007176,3.435732,57.26209,0.1148839,0.06106604,0.4473232,0,2.229508
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.5079393,45.8501,36.51047,0.5837545,0.5837545,0,-1,0,0.5837545,87.01247,0,0,0,0.5079393,0.6144785,0.5837545,0,0,2.702988,2.121,0,0.1065392,-0.1065392,3.32343,55.39039,0.1148839,0.64213,0.4063514,0,2.628939
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3645562,43.54585,36.94042,1.422401,1.422401,0.425,0,0.172125,1.422401,25.62964,0,0,0,0.3645562,1.049895,0.9974006,0,0,2.821365,2.01446,0,0.6853392,-0.6853392,2.601019,43.35023,0.1148839,1.564641,0.2916449,1.7,2.379017
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1500735,40.1319,37.4705,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,68.4979,2.220446E-16,0,0,0.1500735,0,0,1.452632,1.38,3.582853,1.329121,1.530074,0,1.530074,4.052574,67.54277,0.1151398,0.2410013,0.1200588,1.7,1.479195
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.0655137,38.31892,37.17012,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0655137,0,0,1.452632,1.38,2.05278,2.706187,1.445514,0,1.445514,5.423909,90.3983,0.1153233,0,0.05241096,1.7,2.771701
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07413986,37.30176,36.00984,1.172989,1.172989,0,0,0,1.172989,6.32059,0,2.220446E-16,0,0.07413986,1.234726,1.172989,0,0,0.6072659,4.00715,0,1.160586,-1.160586,4.200544,70.00893,0.1153233,1.290288,0.05931189,0,4.081289
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,34.98503,34.98503,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,1.896806,2.846564,0,0.2496069,-0.2496069,3.937435,65.62379,0.1153233,0.2608392,0,0,2.846564
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,33.87776,33.87776,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,2.174147,2.596957,0,0.6289139,-0.6289139,3.274502,54.57492,0.1153233,0.657215,0,0,2.596957
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,32.84705,32.84705,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,2.87294,1.968043,0,1.452632,-1.452632,1.743294,29.05484,0.1153233,1.740896,0,0,1.968043
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,31.83991,31.83991,0.243138,0.243138,0,-1,0,0.243138,0,0,2.775558E-17,0,0,0.2559347,0.243138,0,0,4.486975,0.5154113,0,0.2559347,-0.2559347,1.473515,24.55853,0.1153233,0.2674518,0,0,0.5154113
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,31.17437,31.17437,0.1255281,0.1255281,0,-1,0,0.1255281,0,0,2.775558E-17,0,0,0.1321348,0.1255281,0,0,4.771347,0.2594766,0,0.1321348,-0.1321348,1.334232,22.23716,0.1153233,0.1380809,0,0,0.2594766
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,30.59717,30.59717,0.00701632,0.00701632,0,-1,0,0.00701632,0,0,8.673617E-19,0,0,0.0073856,0.00701632,0,0,4.918163,0.1273418,0,0.0073856,-0.0073856,1.326447,22.10741,0.1153233,0.007717952,0,0,0.1273418
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,29.96697,29.96697,0.2032367,0.1139584,0,-1,0,0.1139584,0,0,0.08927836,0.109602,0,0.1199562,0.1139584,0,0,4.92637,0.1199562,0,0.1199562,-0.1199562,1.200002,20,0.1153233,0.2235604,0,0,0.1199562
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,29.55469,29.55469,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153233,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.0894,29.0894,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153233,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,28.72424,28.72424,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153233,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,28.40619,28.40619,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1155419,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01745738,28.56517,28.27662,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.49237,2.220446E-16,0,0,0.01745738,0,0,1.452632,1.38,3.679654,1.242,1.397457,0,1.397457,3.83493,63.91537,0.1157843,0.1537187,0.0139659,1.7,1.259457
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2123466,31.5853,28.01158,1.179111,1.179111,1.7,0,0.5202,1.179111,18.00904,0,0,0,0.2123466,0,0,0.520889,0.4948446,2.282197,2.499712,0.7071912,0,0.7071912,4.50583,75.09702,0.1159569,1.297022,0.1698773,1.7,2.712058
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6604285,40.26334,28.54166,0.3216997,0.3216997,1.284413,0,0.4067446,0.3216997,205.2935,0,0,0,0.6604285,0,0,0.9627129,0.9145772,1.575006,3.136184,1.575006,0,1.575006,6.000012,100,0.1160548,0.3538696,0.5283428,1.7,3.796612
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6773027,42.16162,29.99642,0.4425797,0.4425797,0,-1,0,0.4425797,153.0352,0.2114293,0,0,0.6773027,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1160548,0.4868377,0.5418422,0,5.230992
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4849876,39.91053,31.32161,0.4223474,0.4223474,0,0,0,0.4223474,114.8315,0.04041146,0,0,0.4849876,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1160548,0.4645821,0.3879901,0,5.038677
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6661717,44.8534,32.68214,1.557655,1.557655,0.425,0,0.172125,1.557655,42.7676,0,0,0,0.6661717,1.192268,1.132655,0,0,0,4.553689,0,0.5260966,-0.5260966,5.445457,90.75745,0.1160548,1.71342,0.5329373,1.7,5.219861
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6799863,46.61951,34.05445,0.7722768,0.7722768,0,0,0,0.7722768,88.04956,0,0,0,0.6799863,0.8129229,0.7722768,0,0,0.5845518,4.027592,0,0.1329366,-0.1329366,5.30533,88.42199,0.1160548,0.8495044,0.5439891,0,4.707579
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.9029147,52.85828,35.47977,0.7954791,0.7954791,0,0,0,0.7954791,113.5058,0,0,0,0.9029147,0.8373464,0.7954791,0,0,0.7322591,3.894656,0.06556825,0,0.06556825,5.367534,89.45872,0.1160452,0.875027,0.7223318,0,4.79757
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.8175911,52.02468,36.375,0.5824404,0.5824404,0,-1,0,0.5824404,140.3734,0,0,0,0.8175911,0.6130952,0.5824404,0,0,0.6666908,3.953667,0.2044959,0,0.2044959,5.561535,92.69207,0.1160155,0.6406844,0.6540729,0,4.771258
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6996951,50.02287,36.80495,0.4288735,0.4288735,0,0,0,0.4288735,163.1472,0,0,0,0.6996951,0.4514458,0.4288735,0,0,0.4621949,4.137713,0.2482493,0,0.2482493,5.797045,96.61723,0.1159794,0.4717608,0.559756,0,4.837409
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4977559,46.52731,37.33503,0.7145514,0.7145514,0,0,0,0.7145514,69.65991,0,0,0,0.4977559,0.7521594,0.7145514,0,0,0.2139456,4.361138,0,0.2544035,-0.2544035,5.528881,92.14783,0.1159794,0.7860066,0.3982047,0,4.858894
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3125123,42.63511,37.00521,0,0,0,0,0,0,0,0,0,0,0.3125123,0,0,0,0,0.4966162,4.106734,0.3125123,0,0.3125123,5.825356,97.08907,0.1159339,0,0.2500099,0,4.419247
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06861874,37.0387,35.84493,1.623222,1.623222,0.425,0,0.172125,1.623222,4.227317,0,0,0,0.06861874,1.261286,1.198222,0,0,0.1841038,4.387996,0,1.192668,-1.192668,4.568174,76.13608,0.1159339,1.785544,0.05489499,1.7,4.456614
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,34.78478,34.78478,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.50929,3.195328,0,0.5812385,-0.5812385,3.955495,65.92477,0.1159339,0.6073943,0,0,3.195328
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,33.69518,33.69518,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.155111,2.614089,0,0.5576689,-0.5576689,3.36766,56.12755,0.1159339,0.582764,0,0,2.614089
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,32.66447,32.66447,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,2.774743,2.056421,0,0.6905678,-0.6905678,2.639738,43.99554,0.1159339,0.7216433,0,0,2.056421
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,31.66911,31.66911,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.54204,1.365853,0,0.1694135,-0.1694135,2.46116,41.01925,0.1159339,0.1770371,0,0,1.365853
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.02712,31.02712,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.730278,1.196439,0,0.07665565,-0.07665565,2.380358,39.67255,0.1159339,0.08010515,0,0,1.196439
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,30.46171,30.46171,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,3.81545,1.119784,0,0.1653026,-0.1653026,2.206114,36.76849,0.1159339,0.1727412,0,0,1.119784
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,29.84918,29.84918,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,3.99912,0.9544809,0,0.162649,-0.162649,2.034667,33.91104,0.1159339,0.1699682,0,0,0.9544809
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,29.4369,29.4369,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.179841,0.791832,0,0.1227344,-0.1227344,1.905293,31.75482,0.1159339,0.1282574,0,0,0.791832
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,28.98928,28.98928,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.316213,0.6690976,0,0.1681929,-0.1681929,1.728002,28.79998,0.1159339,0.1757616,0,0,0.6690976
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,28.62411,28.62411,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.503094,0.5009047,0,0.2172103,-0.2172103,1.499043,24.98399,0.1159339,0.2269847,0,0,0.5009047
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,28.32374,28.32374,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,4.744438,0.2836944,0,0.04268405,-0.04268405,1.45405,24.23411,0.1159339,0.04460483,0,0,0.2836944
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03243495,28.7308,28.19416,0.1342119,0.1342119,0,0,0,0.1342119,24.16698,0,2.775558E-17,0,0.03243495,0.1412756,0.1342119,0,0,4.791865,0.2410104,0,0.1088407,-0.1088407,1.339321,22.32198,0.1159339,0.147633,0.02594796,0,0.2734453
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3365329,33.66439,27.92912,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,90.40271,0,0,0,0.3365329,0,0,1.32774,1.261353,4.912799,0.1321697,1.597886,0,1.597886,2.855209,47.58673,0.1161859,0.4094858,0.2692263,1.7,0.4687026
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7424682,41.76128,28.4592,0.3179759,0.3179759,1.7,0,0.5202,0.3179759,233.4983,0,0,0,0.7424682,0,0,1.382024,1.312923,3.314913,1.570267,2.055391,0,2.055391,4.805125,80.08525,0.1163705,0.3497735,0.5939745,1.7,2.312735
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.033687,49.34302,29.90219,1.174241,1.174241,0,-1,0,1.174241,88.03024,0,0,0,1.033687,1.236043,1.174241,0,0,1.259522,3.420119,0,0.202356,-0.202356,4.591823,76.53022,0.1163705,1.291665,0.82695,0,4.453806
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8711879,47.40753,31.22738,0.8162803,0.8162803,0,0,0,0.8162803,106.7266,0,0,0,0.8711879,0.8592424,0.8162803,0,0,1.484362,3.217763,0.0119455,0,0.0119455,4.603155,76.7191,0.1163688,0.8979083,0.6969503,0,4.088951
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.269128,57.81916,32.56435,0.4052573,0.4052573,0,0,0,0.4052573,313.1659,0,0,0,1.269128,0.4265866,0.4052573,0,0,1.472416,3.228514,0.8425411,0,0.8425411,5.40246,90.04082,0.1162466,0.445783,1.015302,0,4.497642
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.058259,54.56105,33.96021,0.6868957,0.6868957,0,0,0,0.6868957,154.0641,0,0,0,1.058259,0.7230481,0.6868957,0,0,0.6298754,3.986801,0.3352114,0,0.3352114,5.720469,95.34097,0.116198,0.7555853,0.8466076,0,5.045061
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.303929,62.06687,35.35019,0.5297548,0.5297548,0,0,0,0.5297548,246.1382,0.451628,0,0,1.303929,0.5576366,0.5297548,0,0,0.294664,4.288491,0.294664,0,0.294664,6.000012,100,0.1161554,0.5827302,1.043143,0,5.59242
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.095619,58.04587,36.21009,0.07980829,0.07980829,0,-1,0,0.07980829,1372.814,1.01161,0,0,1.095619,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1161554,0.08778912,0.8764952,0,5.649308
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.001587,56.37711,36.64005,0.5715453,0.5715453,0,0,0,0.5715453,175.2419,0.39996,0,0,1.001587,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1161554,0.6286998,0.8012694,0,5.555275
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.7023862,50.47852,37.17012,1.490868,1.490868,0.425,0,0.172125,1.490868,47.11257,0,0,0,0.7023862,1.121966,1.065868,0,0,0,4.553689,0,0.4195802,-0.4195802,5.557735,92.62875,0.1161554,1.639955,0.561909,1.7,5.256075
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3959944,44.0378,36.84029,0.7119164,0.7119164,0,0,0,0.7119164,55.62371,0,1.110223E-16,0,0.3959944,0.7493857,0.7119164,0,0,0.4662002,4.134109,0,0.3533914,-0.3533914,5.185228,86.4203,0.1161554,0.7831081,0.3167955,0,4.530103
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06723938,36.84843,35.68002,0.6918323,0.6918323,0,0,0,0.6918323,9.719028,0,1.110223E-16,0,0.06723938,0.7282445,0.6918323,0,0,0.8588573,3.780717,0,0.6610052,-0.6610052,4.488468,74.80765,0.1161554,0.7610155,0.0537915,0,3.847957
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,34.61987,34.61987,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.593307,3.119712,0,0.4346786,-0.4346786,4.030276,67.17113,0.1161554,0.4542391,0,0,3.119712
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,33.53026,33.53026,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.076284,2.685034,0,1.162995,-1.162995,2.804373,46.73945,0.1161554,1.215329,0,0,2.685034
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,32.51723,32.51723,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.3685,1.522039,0,0.3642046,-0.3642046,2.420467,40.34104,0.1161554,0.3805939,0,0,1.522039
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,31.53953,31.53953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.773172,1.157835,0,0,0,2.420467,40.34104,0.1161554,0,0,0,1.157835
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,30.89166,30.89166,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,3.773172,1.157835,0,0.1094628,-0.1094628,2.305083,38.41798,0.1161554,0.1143887,0,0,1.157835
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894797,1.048372,0,0,0,2.305083,38.41798,0.1161554,0,0,0,1.048372
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,29.73138,29.73138,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,3.894797,1.048372,0,0.1311205,-0.1311205,2.16687,36.11443,0.1161554,0.1370209,0,0,1.048372
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,29.33677,29.33677,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.040486,0.9172512,0,0.1747023,-0.1747023,1.982718,33.04523,0.1161554,0.1825639,0,0,0.9172512
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,28.88915,28.88915,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.2346,0.7425489,0,0.1477345,-0.1477345,1.826992,30.4498,0.1161554,0.1543826,0,0,0.7425489
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,28.50632,28.50632,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.398749,0.5948144,0,0.1352405,-0.1352405,1.684436,28.07387,0.1161554,0.1413263,0,0,0.5948144
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,28.2295,28.2295,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.549017,0.4595739,0,0.07103633,-0.07103633,1.609557,26.8259,0.1161554,0.07423297,0,0,0.4595739
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.03043369,28.57945,28.07637,0.1049079,0.1049079,0,0,0,0.1049079,29.00991,0,1.387779E-17,0,0.03043369,0.1104294,0.1049079,0,0,4.627946,0.3885376,0,0.07999571,-0.07999571,1.525234,25.42052,0.1161554,0.1153987,0.02434695,0,0.4189712
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1499234,30.3333,27.829,0,0,0,0,0,0,0,0,0,0,0.1499234,0,0,0,0,4.71683,0.3085419,0.1499234,0,0.1499234,1.667464,27.79101,0.1161337,0,0.1199387,0,0.4584653
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4665636,36.4279,28.34141,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,57.86622,0,0,0,0.4665636,0,0,0.8937203,0.8490342,4.566906,0.4434729,1.315598,0,1.315598,2.91555,48.5924,0.1164245,0.8869077,0.3732509,1.7,0.9100365
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4819729,38.23133,29.78439,0.5489166,0.5489166,0,-1,0,0.5489166,87.80439,0,0,0,0.4819729,0.5778069,0.5489166,0,0,3.251309,1.627511,0,0.09583405,-0.09583405,2.814532,46.90877,0.1164245,0.6038082,0.3855783,0,2.109484
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7100769,44.01382,31.10958,0.5522705,0.5522705,0,0,0,0.5522705,128.5741,0,0,0,0.7100769,0.5813373,0.5522705,0,0,3.357791,1.531677,0.1287396,0,0.1287396,2.936665,48.94431,0.1164059,0.6074975,0.5680615,0,2.241754
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.492444,41.2466,32.45244,0.7208014,0.7208014,0,0,0,0.7208014,68.31896,0,0,0,0.492444,0.7587383,0.7208014,0,0,3.229052,1.647543,0,0.2662943,-0.2662943,2.655966,44.26601,0.1164059,0.7928815,0.3939552,0,2.139987
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5329629,43.45855,33.80708,0.4758584,0.4758584,0,0,0,0.4758584,112.0003,0,0,0,0.5329629,0.5009036,0.4758584,0,0,3.524934,1.381248,0.03205932,0,0.03205932,2.68638,44.77291,0.1164013,0.5234443,0.4263704,0,1.914211
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2716574,39.99886,35.18528,0,0,0,0,0,0,0,0,0,0,0.2716574,0,0,0,0,3.492875,1.410102,0.2716574,0,0.2716574,2.944097,49.06818,0.116362,0,0.217326,0,1.681759
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08597568,37.58126,36.08052,0,0,0,-1,0,0,0,0,0,0,0.08597568,0,0,0,0,3.221217,1.654593,0.08597568,0,0.08597568,3.025661,50.42758,0.1163495,0,0.06878054,0,1.740569
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2860016,41.63026,36.51047,0.7204371,0.7204371,0,0,0,0.7204371,39.69834,0,0,0,0.2860016,0.7583548,0.7204371,0,0,3.135242,1.731972,0,0.4723532,-0.4723532,2.527757,42.12919,0.1163495,0.7924808,0.2288013,0,2.017973
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1309777,39.31619,37.00521,1.151307,1.151307,0.425,0,0.172125,1.151307,11.37643,0,2.220446E-16,0,0.1309777,0.7645342,0.7263075,0,0,3.660079,1.259618,0,0.6335565,-0.6335565,1.859929,30.99876,0.1163495,1.266438,0.1047822,1.7,1.390596
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04680408,37.49192,36.67538,0.5359271,0.5359271,1.7,0,0.5202,0.5359271,8.733292,0,0,0,0.04680408,0,0,1.164073,1.105869,4.36403,0.6260617,1.152673,0,1.152673,2.953451,49.22409,0.1166379,0.5895199,0.03744327,1.7,0.6728658
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06518684,36.64644,35.5151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06518684,0,0,1.452632,1.38,3.211357,1.663468,1.445187,0,1.445187,4.324476,72.07446,0.1168151,0,0.05214947,1.7,1.728655
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,34.45495,34.45495,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,1.76617,2.964136,0,1.212936,-1.212936,3.045929,50.76538,0.1168151,1.267518,0,0,2.964136
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,33.3948,33.3948,0.9385688,0.9385688,0,-1,0,0.9385688,0,0,1.110223E-16,0,0,0.9879672,0.9385688,0,0,3.113877,1.7512,0,0.9879672,-0.9879672,2.00452,33.4086,0.1168151,1.032426,0,0,1.7512
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,32.39943,32.39943,0.5484616,0.5484616,0,-1,0,0.5484616,0,0,1.110223E-16,0,0,0.577328,0.5484616,0,0,4.211618,0.7632326,0,0.577328,-0.577328,1.395963,23.26601,0.1168151,0.6033077,0,0,0.7632326
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,31.43941,31.43941,0.1011586,0.1011586,0,-1,0,0.1011586,0,0,0,0,0,0.1064828,0.1011586,0,0,4.853094,0.1859047,0,0.1064828,-0.1064828,1.28372,21.3953,0.1168151,0.1112745,0,0,0.1859047
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,30.79154,30.79154,0.04151701,0.04151701,0,-1,0,0.04151701,0,0,6.938894E-18,0,0,0.04370211,0.04151701,0,0,4.971408,0.07942194,0,0.04370211,-0.04370211,1.237654,20.62753,0.1168151,0.04566871,0,0,0.07942194
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,30.23201,30.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.019966,0.03571982,0,0,0,1.237654,20.62753,0.1168151,0,0,0,0.03571982
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,29.63715,29.63715,0.07959063,0.03393383,0,-1,0,0.03393383,0,0,0.0456568,0.05361587,0,0.03571982,0.03393383,0,0,5.019966,0.03571982,0,0.03571982,-0.03571982,1.200002,20,0.1168151,0.0875497,0,0,0.03571982
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,29.25431,29.25431,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168151,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,28.8067,28.8067,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168151,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,28.44153,28.44153,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168151,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.15882,28.15882,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1170521,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02136711,28.34663,27.99391,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,20.20317,2.220446E-16,0,0,0.02136711,0,0,1.452632,1.38,3.679654,1.242,1.401367,0,1.401367,3.838639,63.97719,0.1172739,0.1163373,0.01709369,1.7,1.263367
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.27548,32.40573,27.74654,0.871856,0.871856,1.7,0,0.5202,0.871856,31.59696,0,0,0,0.27548,0,0,0.828144,0.7867368,2.278287,2.50323,1.062217,0,1.062217,4.846346,80.77228,0.1175277,0.9590416,0.220384,1.7,2.77871
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4532908,36.09959,28.25895,0.9395765,0.9395765,0,0,0,0.9395765,48.24417,0,0,0,0.4532908,0.9890279,0.9395765,0,0,1.216071,3.459225,0,0.535737,-0.535737,4.28163,71.36035,0.1175277,1.033534,0.3626327,0,3.912516
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5754089,39.87206,29.68427,0.6763949,0.6763949,0,-1,0,0.6763949,85.06995,0,0,0,0.5754089,0.7119946,0.6763949,0,0,1.811334,2.923488,0,0.1365858,-0.1365858,4.137656,68.96079,0.1175277,0.7440344,0.4603271,0,3.498897
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6529685,42.78371,31.00946,0.3572555,0.3572555,0,0,0,0.3572555,182.7736,0,0,0,0.6529685,0.3760584,0.3572555,0,0,1.963096,2.786903,0.2769101,0,0.2769101,4.400356,73.33912,0.1174876,0.392981,0.5223748,0,3.439871
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5562942,42.33746,32.33465,0.1774172,0.1774172,0,0,0,0.1774172,313.5514,0,0,0,0.5562942,0.186755,0.1774172,0,0,1.686186,3.036122,0.3695392,0,0.3695392,4.750931,79.18203,0.1174342,0.195159,0.4450354,0,3.592416
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8317363,49.3176,33.67751,0.1656805,0.1656805,0,0,0,0.1656805,502.0123,0,0,0,0.8317363,0.1744005,0.1656805,0,0,1.316646,3.368707,0.6573358,0,0.6573358,5.374535,89.5754,0.1173392,0.1822485,0.6653891,0,4.200443
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7858402,49.88136,35.04982,0.2478037,0.2478037,0,0,0,0.2478037,317.122,0,0,0,0.7858402,0.260846,0.2478037,0,0,0.6593106,3.960309,0.5249941,0,0.5249941,5.872588,97.87627,0.1172635,0.2725841,0.6286722,0,4.74615
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.012193,55.77497,35.90972,0.597298,0.597298,0,-1,0,0.597298,169.4619,0.2491414,0,0,1.012193,0.6287348,0.597298,0,0,0.1343165,4.432804,0.1343165,0,0.1343165,6.000012,100,0.1172441,0.6570278,0.8097541,0,5.444997
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5625744,46.74975,36.34555,0.04002695,0.04002695,0,0,0,0.04002695,1405.489,0.5204408,0,0,0.5625744,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1172441,0.04402965,0.4500596,0,5.116263
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6188354,48.44655,36.87563,0.4503114,0.4503114,0,0,0,0.4503114,137.4239,0.1448234,0,0,0.6188354,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1172441,0.4953425,0.4950683,0,5.172524
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.341923,42.70226,36.53992,1.241904,1.241904,0,0,0,1.241904,27.53215,0,0,0,0.341923,1.307268,1.241904,0,0,0,4.553689,0,0.9653447,-0.9653447,4.98245,83.04066,0.1172441,1.366095,0.2735384,0,4.895612
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04559001,36.16855,35.37964,0.8493614,0.8493614,0,0,0,0.8493614,5.367563,0,1.110223E-16,0,0.04559001,0.8940647,0.8493614,0,0,1.072605,3.588344,0,0.8484746,-0.8484746,4.088078,68.13451,0.1172441,0.9342976,0.03647201,0,3.633934
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,34.31949,34.31949,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.015355,2.73987,0,0.9877481,-0.9877481,3.046901,50.78158,0.1172441,1.032197,0,0,2.73987
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,33.277,33.277,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.112853,1.752122,0,0.7782652,-0.7782652,2.226537,37.10888,0.1172441,0.8132871,0,0,1.752122
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,32.28753,32.28753,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.977592,0.9738563,0,0.2326633,-0.2326633,1.981288,33.02141,0.1172441,0.2431332,0,0,0.9738563
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,31.32161,31.32161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236106,0.741193,0,0,0,1.981288,33.02141,0.1172441,0,0,0,0.741193
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,30.6973,30.6973,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.236106,0.741193,0,0.008233406,-0.008233406,1.97261,32.87676,0.1172441,0.008603909,0,0,0.741193
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,30.14956,30.14956,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.245255,0.7329596,0,0.2467205,-0.2467205,1.712543,28.54233,0.1172441,0.2578229,0,0,0.7329596
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,29.56647,29.56647,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.519389,0.4862391,0,0.01339532,-0.01339532,1.698424,28.307,0.1172441,0.01399811,0,0,0.4862391
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534272,0.4728438,0,0,0,1.698424,28.307,0.1172441,0,0,0,0.4728438
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,28.72424,28.72424,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.534272,0.4728438,0,0.1707487,-0.1707487,1.518439,25.30726,0.1172441,0.1784324,0,0,0.4728438
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,28.35908,28.35908,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.723993,0.3020951,0,0.008556702,-0.008556702,1.509419,25.15693,0.1172441,0.008941754,0,0,0.3020951
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.07637,28.07637,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.7335,0.2935384,0,0.1232215,-0.1232215,1.379532,22.99216,0.1172441,0.1287665,0,0,0.2935384
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02011219,28.26096,27.92912,0,0,0,0,0,0,0,0,0,0,0.02011219,0,0,0,0,4.870413,0.1703168,0.02011219,0,0.02011219,1.398612,23.31016,0.1172412,0,0.01608975,0,0.190429
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2921398,32.61117,27.66409,0.08130445,0.08130445,0,0,0,0.08130445,359.3159,0,0,0,0.2921398,0.08558363,0.08130445,0,0,4.850301,0.1884178,0.2065561,0,0.2065561,1.594568,26.57609,0.1172115,0.08943489,0.2337118,0,0.4805576
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7050395,40.72623,28.17649,0.1485194,0.1485194,0,0,0,0.1485194,474.712,0,0,0,0.7050395,0.1563362,0.1485194,0,0,4.643745,0.3743183,0.5487033,0,0.5487033,2.115114,35.25183,0.1171325,0.1633714,0.5640316,0,1.079358
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.063802,49.64899,29.60181,0.3117906,0.3117906,0,-1,0,0.3117906,341.191,0,0,0,1.063802,0.3282006,0.3117906,0,0,4.095042,0.8681512,0.7356009,0,0.7356009,2.812966,46.88268,0.1170268,0.3429697,0.8510412,0,1.931953
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.243375,55.22106,30.90933,0.1909975,0.1909975,0,0,0,0.1909975,650.9901,0,0,0,1.243375,0.20105,0.1909975,0,0,3.359441,1.530192,1.042325,0,1.042325,3.801803,63.36325,0.1168773,0.2100972,0.9946998,0,2.773567
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.444519,61.77101,32.23452,0.9573861,0.9573861,0,0,0,0.9573861,150.8816,0,0,0,1.444519,1.007775,0.9573861,0,0,2.317116,2.468284,0.4367444,0,0.4367444,4.216135,70.26877,0.1168148,1.053125,1.155615,0,3.912803
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.422123,62.85957,33.55971,0.2502452,0.2502452,0,0,0,0.2502452,568.2917,0,0,0,1.422123,0.263416,0.2502452,0,0,1.880372,2.861354,1.158707,0,1.158707,5.31538,88.58949,0.1166492,0.2752697,1.137698,0,4.283477
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.416703,64.43224,34.92024,0.006019562,0.006019562,0,0,0,0.006019562,23534.99,0.6887016,0,0,1.416703,0.006336381,0.006019562,0,0,0.7216652,3.90419,0.7216652,0,0.7216652,6.000012,100,0.1165464,0.006621518,1.133363,0,5.320893
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.371973,64.38648,35.81548,0.5798384,0.5798384,0,-1,0,0.5798384,236.6131,0.7616172,0,0,1.371973,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1165464,0.6378223,1.097579,0,5.925663
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.087385,57.89483,36.24543,0.2765756,0.2765756,0,0,0,0.2765756,393.1602,0.796253,0,0,1.087385,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1165464,0.3042332,0.8699082,0,5.641074
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.709804,50.16119,36.74017,0,0,0,0,0,0,0,0.709804,0,0,0.709804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1165464,0,0.5678432,0,5.263493
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3821116,43.32414,36.41034,0.5180321,0.5180321,0,0,0,0.5180321,73.76215,0,1.110223E-16,0,0.3821116,0.545297,0.5180321,0,0,0,4.553689,0,0.1631854,-0.1631854,5.828,97.13313,0.1165464,0.5698354,0.3056893,0,4.935801
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07298837,36.51579,35.25006,0,0,0,0,0,0,0,0,0,0,0.07298837,0,0,0,0,0.1813171,4.390503,0.07298837,0,0.07298837,5.897243,98.28718,0.116536,0,0.0583907,0,4.463492
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1083287,4.456193,0,0,0,5.897243,98.28718,0.116536,0,0,0,4.456193
