Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,33.1651,33.1651,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1083287,4.456193,0,0.7523251,-0.7523251,5.104222,85.0702,0.116536,0.7861797,0,0,4.456193
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,32.1874,32.1874,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9442454,3.703868,0,0.9729771,-0.9729771,4.078614,67.97677,0.116536,1.016761,0,0,3.703868
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,31.23916,31.23916,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.025331,2.730891,0,0.2587377,-0.2587377,3.805881,63.43122,0.116536,0.2703809,0,0,2.730891
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,30.60896,30.60896,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.312817,2.472153,0,0.08480995,-0.08480995,3.716483,61.94126,0.116536,0.0886264,0,0,2.472153
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.0671,30.0671,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.407051,2.387343,0,0.1472811,-0.1472811,3.561235,59.3538,0.116536,0.1539088,0,0,2.387343
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,29.48401,29.48401,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.570696,2.240062,0,0.2569383,-0.2569383,3.290398,54.83986,0.116536,0.2685005,0,0,2.240062
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,29.0894,29.0894,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.856184,1.983124,0,0.1463202,-0.1463202,3.136163,52.26929,0.116536,0.1529046,0,0,1.983124
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,28.64178,28.64178,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.018761,1.836804,0,0.3102514,-0.3102514,2.80913,46.81873,0.116536,0.3242128,0,0,1.836804
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,28.27662,28.27662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.363485,1.526552,0,0,0,2.80913,46.81873,0.116536,0,0,0,1.526552
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,28.01158,28.01158,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.363485,1.526552,0,0.03944186,-0.03944186,2.767554,46.12581,0.116536,0.04121675,0,0,1.526552
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01337112,28.06703,27.84667,0.2463923,0.2463923,0,0,0,0.2463923,5.426761,0,2.775558E-17,0,0.01337112,0.2593603,0.2463923,0,0,3.40731,1.48711,0,0.2459892,-0.2459892,2.508259,41.80423,0.116536,0.2710315,0.01069689,0,1.500481
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2390565,31.62346,27.5993,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.19611,0,0,0,0.2390565,1.452632,1.38,0,0,3.680631,1.241121,0,1.213575,-1.213575,1.229039,20.48393,0.116536,1.992725,0.1912452,1.7,1.480178
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4636967,36.11545,28.09404,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,129.2116,0,0,0,0.4636967,0,0,1.341134,1.274077,5.029047,0.02754611,1.737774,0,1.737774,2.877635,47.96049,0.1167606,0.3947529,0.3709573,1.7,0.4912428
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5930982,40.03074,29.51935,0.3358685,0.3358685,0,-1,0,0.3358685,176.5864,0,0,0,0.5930982,0.3535458,0.3358685,0,0,3.291274,1.591542,0.2395524,0,0.2395524,3.104895,51.74815,0.1167265,0.3694553,0.4744786,0,2.184641
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9620382,48.86381,30.82687,0.3708101,0.3708101,0,0,0,0.3708101,259.4423,0,0,0,0.9620382,0.3903264,0.3708101,0,0,3.051721,1.80714,0.5717118,0,0.5717118,3.647268,60.78769,0.1166452,0.4078911,0.7696306,0,2.769178
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7364263,45.65869,32.1344,0.7551579,0.7551579,0,0,0,0.7551579,97.51952,0,0,0,0.7364263,0.794903,0.7551579,0,0,2.48001,2.32168,0,0.05847674,-0.05847674,3.585629,59.76035,0.1166452,0.8306737,0.5891411,0,3.058107
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.249378,58.42408,33.45959,0,0,0,0,0,0,0,0,0,0,1.249378,0,0,0,0,2.544984,2.263204,1.249378,0,1.249378,4.770892,79.51471,0.116468,0,0.9995022,0,3.512581
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.010374,54.47784,34.82011,0.4422897,0.4422897,0,0,0,0.4422897,228.4418,0,0,0,1.010374,0.465568,0.4422897,0,0,1.295606,3.387644,0.5448062,0,0.5448062,5.287741,88.12884,0.1163909,0.4865186,0.8082994,0,4.398018
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8995653,53.0117,35.68002,0.3312868,0.3312868,0,-1,0,0.3312868,271.5367,0,0,0,0.8995653,0.3487229,0.3312868,0,0,0.7507998,3.877969,0.5508424,0,0.5508424,5.810316,96.8384,0.116313,0.3644154,0.7196522,0,4.777534
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6908426,49.08064,36.10997,0.2245808,0.2245808,0,0,0,0.2245808,307.6142,0.2544843,0,0,0.6908426,0.2364009,0.2245808,0,0,0.1999574,4.373727,0.1999574,0,0.1999574,6.000012,100,0.1162848,0.2470389,0.5526741,0,5.06457
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5331988,46.45269,36.6106,0.7961234,0.7961234,0,0,0,0.7961234,66.97439,0,1.110223E-16,0,0.5331988,0.8380246,0.7961234,0,0,0,4.553689,0,0.3048259,-0.3048259,5.678697,94.64477,0.1162848,0.8757358,0.426559,0,5.086888
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3537264,42.64776,36.27488,0,0,0,0,0,0,0,0.01503105,0,0,0.3537264,0,0,0,0,0.3386954,4.248863,0.3386954,0,0.3386954,6.000012,100,0.116237,0,0.2829812,0,4.60259
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07611413,36.4398,35.12049,0.4769602,0.4769602,0,0,0,0.4769602,15.95817,0,0,0,0.07611413,0.5020634,0.4769602,0,0,0,4.553689,0,0.4259492,-0.4259492,5.551022,92.51685,0.116237,0.5246562,0.0608913,0,4.629803
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,34.08979,34.08979,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.4732769,4.12774,0,0.9264029,-0.9264029,4.574508,76.24164,0.116237,0.9680911,0,0,4.12774
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,33.04731,33.04731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502614,3.201337,0,0,0,4.574508,76.24164,0.116237,0,0,0,3.201337
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,32.06961,32.06961,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.502614,3.201337,0,1.149599,-1.149599,3.362724,56.04529,0.116237,1.201331,0,0,3.201337
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,31.12725,31.12725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779946,2.051738,0,0,0,3.362724,56.04529,0.116237,0,0,0,2.051738
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,30.49705,30.49705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779946,2.051738,0,0,0,3.362724,56.04529,0.116237,0,0,0,2.051738
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,29.96697,29.96697,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.779946,2.051738,0,0.2263152,-0.2263152,3.124167,52.06934,0.116237,0.2364994,0,0,2.051738
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,29.38389,29.38389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031407,1.825423,0,0,0,3.124167,52.06934,0.116237,0,0,0,1.825423
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,28.98928,28.98928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031407,1.825423,0,0,0,3.124167,52.06934,0.116237,0,0,0,1.825423
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,28.55933,28.55933,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.031407,1.825423,0,0.08378484,-0.08378484,3.03585,50.5974,0.116237,0.08755516,0,0,1.825423
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,28.19416,28.19416,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.124501,1.741638,0,0.1166102,-0.1166102,2.912932,48.54877,0.116237,0.1218576,0,0,1.741638
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.92912,27.92912,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.254068,1.625028,0,0.07992753,-0.07992753,2.828681,47.14459,0.116237,0.08352426,0,0,1.625028
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01864884,28.07156,27.76421,0.107549,0.107549,0,0,0,0.107549,17.33985,0,1.387779E-17,0,0.01864884,0.1132095,0.107549,0,0,3.342876,1.5451,0,0.09456068,-0.09456068,2.729005,45.48333,0.116237,0.1183039,0.01491907,0,1.563749
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2808922,32.2635,27.51684,0.04453925,0.04453925,0,0,0,0.04453925,630.6622,0,0,0,0.2808922,0.04688342,0.04453925,0,0,3.447944,1.450539,0.2340088,0,0.2340088,2.951005,49.18333,0.116204,0.04899317,0.2247137,0,1.731432
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7440707,41.30414,28.01158,0,0,0,0,0,0,0,0,0,0,0.7440707,0,0,0,0,3.213935,1.661147,0.7440707,0,0.7440707,3.656893,60.94809,0.1160991,0,0.5952566,0,2.405218
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.145203,51.22445,29.41923,0.5265289,0.5265289,0,-1,0,0.5265289,217.5006,0,0,0,1.145203,0.5542409,0.5265289,0,0,2.469864,2.330811,0.5909625,0,0.5909625,4.217529,70.29201,0.116016,0.5791818,0.9161627,0,3.476014
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.267879,55.57697,30.72675,0.01541655,0.01541655,0,0,0,0.01541655,8224.143,0,0,0,1.267879,0.01622795,0.01541655,0,0,1.878902,2.862677,1.251651,0,1.251651,5.40495,90.08231,0.1158404,0.01695821,1.014303,0,4.130557
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.312185,58.21667,32.03427,0,0,0,0,0,0,0,0.6849342,0,0,1.312185,0,0,0,0,0.6272506,3.989163,0.6272506,0,0.6272506,6.000012,100,0.1157525,0,1.049748,0,5.301348
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.360422,61.02024,33.34768,0.1599853,0.1599853,0,0,0,0.1599853,850.3422,1.192017,0,0,1.360422,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1157525,0.1759838,1.088338,0,5.914111
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.292788,60.97283,34.68465,0.8290693,0.8290693,0,0,0,0.8290693,155.9324,0.4200835,0,0,1.292788,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1157525,0.9119763,1.03423,0,5.846477
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.183175,59.34082,35.55044,0.4999173,0.4999173,0,-1,0,0.4999173,236.6742,0.6569464,0,0,1.183175,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1157525,0.5499091,0.9465401,0,5.736864
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8631012,52.55977,35.98039,0.06679367,0.06679367,0,0,0,0.06679367,1292.19,0.7927921,0,0,0.8631012,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1157525,0.07347303,0.6904809,0,5.41679
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7452474,50.6076,36.47513,1.233008,1.233008,0,0,0,1.233008,60.44141,0,2.220446E-16,0,0.7452474,1.297903,1.233008,0,0,0,4.553689,0,0.5526556,-0.5526556,5.417462,90.29085,0.1157525,1.356309,0.5961979,0,5.298936
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4680173,44.64975,36.10997,0.6057925,0.6057925,0,0,0,0.6057925,77.25703,0,0,0,0.4680173,0.6376763,0.6057925,0,0,0.6140618,4.001033,0,0.169659,-0.169659,5.238626,87.31025,0.1157525,0.6663718,0.3744138,0,4.46905
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07095577,36.21321,34.98503,1.092481,1.092481,0,0,0,1.092481,6.494921,0,0,0,0.07095577,1.14998,1.092481,0,0,0.8025718,3.831374,0,1.079024,-1.079024,4.101234,68.35377,0.1157525,1.201729,0.05676461,0,3.90233
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,33.96021,33.96021,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.001487,2.75235,0,1.076419,-1.076419,2.966589,49.44306,0.1157525,1.124858,0,0,2.75235
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,32.91184,32.91184,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.197508,1.675932,0,0.581223,-0.581223,2.353926,39.23203,0.1157525,0.6073781,0,0,1.675932
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.843312,1.094709,0,0,0,2.353926,39.23203,0.1157525,0,0,0,1.094709
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.843312,1.094709,0,0,0,2.353926,39.23203,0.1157525,0,0,0,1.094709
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,30.37926,30.37926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.843312,1.094709,0,0,0,2.353926,39.23203,0.1157525,0,0,0,1.094709
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,29.84918,29.84918,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.843312,1.094709,0,0.03571852,-0.03571852,2.316276,38.60452,0.1157525,0.03732585,0,0,1.094709
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,29.28376,29.28376,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.882999,1.05899,0,0.1204057,-0.1204057,2.189357,36.48921,0.1157525,0.125824,0,0,1.05899
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,28.90682,28.90682,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.016783,0.9385843,0,0.3673702,-0.3673702,1.802115,30.03519,0.1157525,0.3839018,0,0,0.9385843
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,28.47687,28.47687,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.424972,0.5712141,0,0.1955497,-0.1955497,1.595988,26.59974,0.1157525,0.2043494,0,0,0.5712141
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.11171,28.11171,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.64225,0.3756645,0,0.04857885,-0.04857885,1.544781,25.7463,0.1157525,0.0507649,0,0,0.3756645
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,27.86434,27.86434,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.696226,0.3270856,0,0.1148177,-0.1148177,1.423752,23.72916,0.1157525,0.1199845,0,0,0.3270856
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01430649,27.91732,27.68176,0.1514774,0.1514774,0,0,0,0.1514774,9.444639,0,0,0,0.01430649,0.1594498,0.1514774,0,0,4.823801,0.2122679,0,0.1451433,-0.1451433,1.270758,21.17926,0.1157525,0.1666251,0.01144519,0,0.2265744
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3633475,33.61905,27.4285,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,171.3833,0,0,0,0.3633475,0,0,1.452632,1.38,4.985072,0.06712458,1.743348,0,1.743348,2.924643,48.74395,0.1159627,0.2332096,0.290678,1.7,0.4304721
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7911422,42.1368,27.92912,1.100175,1.100175,1.7,0,0.5202,1.100175,71.9106,0,0,0,0.7911422,0,0,0.5998253,0.5698341,3.241724,1.636137,1.360976,0,1.360976,4.215778,70.26283,0.1162384,1.210192,0.6329138,1.7,2.42728
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9920425,47.78937,29.3191,0.7440419,0.7440419,0,-1,0,0.7440419,133.3316,0,0,0,0.9920425,0.7832019,0.7440419,0,0,1.880748,2.861016,0.2088406,0,0.2088406,4.413902,73.56488,0.1162091,0.818446,0.793634,0,3.853059
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.177657,53.39118,30.64429,0.2781909,0.2781909,0,0,0,0.2781909,423.3268,0,0,0,1.177657,0.2928325,0.2781909,0,0,1.671907,3.048973,0.8848241,0,0.8848241,5.25332,87.55515,0.1160855,0.30601,0.9421253,0,4.226629
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.364289,59.37212,31.93414,0.7121462,0.7121462,0,0,0,0.7121462,191.5744,0,0,0,1.364289,0.7496275,0.7121462,0,0,0.787083,3.845314,0.6146619,0,0.6146619,5.836439,97.27379,0.1159997,0.7833608,1.091431,0,5.209604
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.51296,64.8751,33.25933,0.6735548,0.6735548,0,0,0,0.6735548,224.6231,0.6315336,0,0,1.51296,0.7090051,0.6735548,0,0,0.1724211,4.39851,0.1724211,0,0.1724211,6.000012,100,0.1159757,0.7409103,1.210368,0,5.911469
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.302181,61.0841,34.58453,0.431346,0.431346,0,0,0,0.431346,301.8878,0.8481327,0,0,1.302181,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1159757,0.4744806,1.041745,0,5.85587
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.257191,61.0594,35.47977,0,0,0,-1,0,0,0,1.257191,0,0,1.257191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159757,0,1.005753,0,5.81088
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.080402,57.30453,35.88027,0.5797238,0.5797238,0,0,0,0.5797238,186.365,0.4701669,0,0,1.080402,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1159757,0.6376961,0.8643219,0,5.634091
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.604402,47.61536,36.375,0,0,0,0,0,0,0,0.604402,0,0,0.604402,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159757,0,0.4835216,0,5.158091
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3159843,41.70434,36.04518,0.3240081,0.3240081,0,0,0,0.3240081,97.52359,0,0,0,0.3159843,0.3410611,0.3240081,0,0,0,4.553689,0,0.02507684,-0.02507684,5.973579,99.55945,0.1159757,0.3564089,0.2527874,0,4.869673
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.0782496,36.27519,34.92024,0.8128498,0.8128498,0,0,0,0.8128498,9.626576,0,0,0,0.0782496,0.8556314,0.8128498,0,0,0.02786315,4.528612,0,0.7773818,-0.7773818,5.154146,85.90227,0.1159757,0.8941348,0.06259968,0,4.606862
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,33.87776,33.87776,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.8916207,3.75123,0,0.3906495,-0.3906495,4.742366,79.03927,0.1159757,0.4082288,0,0,3.75123
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,32.84705,32.84705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.325676,3.360581,0,0,0,4.742366,79.03927,0.1159757,0,0,0,3.360581
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,31.86936,31.86936,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.325676,3.360581,0,0.4568254,-0.4568254,4.260829,71.01368,0.1159757,0.4773825,0,0,3.360581
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,30.94467,30.94467,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.833259,2.903755,0,0.09944365,-0.09944365,4.156006,69.26664,0.1159757,0.1039186,0,0,2.903755
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,30.31447,30.31447,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.943752,2.804312,0,0.1165939,-0.1165939,4.033106,67.21829,0.1159757,0.1218407,0,0,2.804312
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,29.78439,29.78439,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.073301,2.687718,0,0.09762597,-0.09762597,3.930199,65.50318,0.1159757,0.1020191,0,0,2.687718
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,29.23665,29.23665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181775,2.590092,0,0,0,3.930199,65.50318,0.1159757,0,0,0,2.590092
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,28.84203,28.84203,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.181775,2.590092,0,0.1247189,-0.1247189,3.798734,63.3121,0.1159757,0.1303312,0,0,2.590092
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,28.40619,28.40619,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.320351,2.465373,0,0.1155376,-0.1155376,3.676946,61.28232,0.1159757,0.1207368,0,0,2.465373
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,28.04692,28.04692,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.448726,2.349835,0,0.2722192,-0.2722192,3.390002,56.49992,0.1159757,0.2844691,0,0,2.349835
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,27.79366,27.79366,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.751192,2.077616,0,0.1363478,-0.1363478,3.246279,54.10454,0.1159757,0.1424834,0,0,2.077616
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01115623,27.81233,27.62875,0.006817233,0.006817233,0,0,0,0.006817233,163.6475,0,0,0,0.01115623,0.007176035,0.006817233,0,0,2.902689,1.941268,0.003980197,0,0.003980197,3.250055,54.16747,0.1159751,0.007498956,0.008924986,0,1.952425
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09422204,28.94226,27.38138,0.5787023,0.5787023,0,0,0,0.5787023,16.28161,0,0,0,0.09422204,0.6091604,0.5787023,0,0,2.898709,1.944851,0,0.5149383,-0.5149383,2.707262,45.12095,0.1159751,0.6365726,0.07537763,0,2.039073
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2025988,31.27953,27.87612,0.5194032,0.5194032,0,0,0,0.5194032,39.00608,0,0,0,0.2025988,0.5467402,0.5194032,0,0,3.470863,1.429912,0,0.3441414,-0.3441414,2.344506,39.07501,0.1159751,0.5713435,0.1620791,0,1.632511
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1994795,32.65077,29.27198,0,0,0,-1,0,0,0,0,0,0,0.1994795,0,0,0,0,3.853242,1.085771,0.1994795,0,0.1994795,2.533748,42.22905,0.1159474,0,0.1595836,0,1.28525
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4736659,38.91618,30.57951,0.4276052,0.4276052,0,0,0,0.4276052,110.7718,0,0,0,0.4736659,0.4501107,0.4276052,0,0,3.653763,1.265302,0.02355518,0,0.02355518,2.556095,42.60149,0.1159441,0.4703657,0.3789327,0,1.738968
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6228462,43.14373,31.88703,0,0,0,0,0,0,0,0,0,0,0.6228462,0,0,0,0,3.630208,1.286502,0.6228462,0,0.6228462,3.146979,52.44954,0.1158574,0,0.498277,0,1.909348
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.421143,40.68917,33.19455,0.03011514,0.03011514,0,0,0,0.03011514,1398.443,0,0,0,0.421143,0.03170015,0.03011514,0,0,3.007361,1.847064,0.3894428,0,0.3894428,3.516437,58.60716,0.1158033,0.03312666,0.3369144,0,2.268207
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1967817,37.96276,34.51974,0.3124581,0.3124581,0,0,0,0.3124581,62.97857,0,0,0,0.1967817,0.3289033,0.3124581,0,0,2.617918,2.197562,0,0.1321216,-0.1321216,3.377168,56.28602,0.1158033,0.3437039,0.1574253,0,2.394344
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4099542,42.77131,35.37964,0.7322637,0.7322637,0,-1,0,0.7322637,55.9845,0,0,0,0.4099542,0.7708039,0.7322637,0,0,2.76472,2.065441,0,0.3608497,-0.3608497,2.996799,49.94655,0.1158033,0.8054901,0.3279634,0,2.475395
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3020793,41.20879,35.81548,0,0,0,0,0,0,0,0,0,0,0.3020793,0,0,0,0,3.165664,1.704591,0.3020793,0,0.3020793,3.283377,54.72284,0.1157613,0,0.2416634,0,2.00667
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2434884,40.60572,36.27488,0,0,0,0,0,0,0,0,0,0,0.2434884,0,0,0,0,2.863585,1.976462,0.2434884,0,0.2434884,3.51437,58.57272,0.1157275,0,0.1947907,0,2.219951
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09270007,37.563,35.94505,0.8615118,0.8615118,0,0,0,0.8615118,10.76016,0,1.110223E-16,0,0.09270007,0.9068545,0.8615118,0,0,2.620097,2.195602,0,0.8141544,-0.8141544,2.656176,44.26951,0.1157275,0.9476629,0.07416006,0,2.288302
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.0772683,36.15711,34.82011,0.3308108,0.3308108,0,0,0,0.3308108,23.35725,0,0,0,0.0772683,0.3482219,0.3308108,0,0,3.524713,1.381448,0,0.2709536,-0.2709536,2.370566,39.50935,0.1157275,0.3638919,0.06181464,0,1.458716
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,33.77763,33.77763,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.825772,1.110494,0,0.8275431,-0.8275431,1.498259,24.97093,0.1157275,0.8647825,0,0,1.110494
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,32.7646,32.7646,0.2268647,0.2268647,0,-1,0,0.2268647,0,0,2.775558E-17,0,0,0.238805,0.2268647,0,0,4.745265,0.2829509,0,0.238805,-0.238805,1.246536,20.77556,0.1157275,0.2495512,0,0,0.2829509
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,31.80457,31.80457,1.331085,0.04193861,0,-1,0,0.04193861,0,0,1.289146,1.422255,0,0.0441459,0.04193861,0,0,5.010603,0.0441459,0,0.0441459,-0.0441459,1.200002,20,0.1157275,1.464193,0,0,0.0441459
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.87988,30.87988,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157275,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157275,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,29.70193,29.70193,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157275,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,29.15419,29.15419,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157275,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,28.77136,28.77136,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157275,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,28.32374,28.32374,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157275,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,27.97624,27.97624,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157275,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,27.72887,27.72887,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.115921,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01829315,27.84737,27.54629,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,180.8892,2.220446E-16,0,0,0.01829315,0,0,1.452632,1.38,3.679654,1.242,1.398293,0,1.398293,3.835723,63.92859,0.1161035,0.01112419,0.01463452,1.7,1.260293
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2775416,31.98098,27.29892,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,58.24214,-2.220446E-16,0,0,0.2775416,0,0,1.223469,1.162296,2.281361,2.500464,1.439838,0,1.439838,5.201673,86.69437,0.1163654,0.5241837,0.2220333,1.7,2.778005
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6192878,38.67717,27.79366,0.2716818,0.2716818,0,0,0,0.2716818,227.946,0,0,0,0.6192878,0.2859809,0.2716818,0,0,0.8415236,3.796318,0.333307,0,0.333307,5.517875,91.9644,0.1163191,0.29885,0.4954303,0,4.415606
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7221527,42.16016,29.18953,0.568347,0.568347,0,-1,0,0.568347,127.0619,0,0,0,0.7221527,0.59826,0.568347,0,0,0.5082167,4.096294,0.1238926,0,0.1238926,5.63541,93.92332,0.116302,0.6251817,0.5777221,0,4.818447
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.228719,54.3886,30.49705,0.6948088,0.6948088,0,0,0,0.6948088,176.8427,0.1130169,0,0,1.228719,0.7313777,0.6948088,0,0,0.3843241,4.207797,0.3843241,0,0.3843241,6.000012,100,0.1162487,0.7642897,0.982975,0,5.436516
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.152979,54.19433,31.80457,0,0,0,0,0,0,0,1.152979,0,0,1.152979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162487,0,0.922383,0,5.706667
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.251324,58.05216,33.11209,0.6810942,0.6810942,0,0,0,0.6810942,183.7227,0.5343831,0,0,1.251324,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1162487,0.7492037,1.00106,0,5.805013
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.30542,60.96281,34.41961,0.4378416,0.4378416,0,0,0,0.4378416,298.1489,0.844534,0,0,1.30542,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1162487,0.4816258,1.044336,0,5.859109
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9633842,53.96477,35.2854,0.942171,0.942171,0,-1,0,0.942171,102.2515,0,0,0,0.9633842,0.9917589,0.942171,0,0,0,4.553689,0,0.02837476,-0.02837476,5.970102,99.50151,0.1162487,1.036388,0.7707073,0,5.517073
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6325012,47.42877,35.68002,0.50713,0.50713,0,0,0,0.50713,124.7217,0.06715269,0,0,0.6325012,0.533821,0.50713,0,0,0.03152751,4.525314,0.03152751,0,0.03152751,6.000012,100,0.1162443,0.557843,0.506001,0,5.157815
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5315628,45.96164,36.18064,0.2237,0.2237,0,0,0,0.2237,237.6231,0.2960891,0,0,0.5315628,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1162443,0.24607,0.4252502,0,5.085252
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3214978,41.59902,35.84493,0.389579,0.389579,0,0,0,0.389579,82.52442,0,0,0,0.3214978,0.4100831,0.389579,0,0,0,4.553689,0,0.08858532,-0.08858532,5.906635,98.44372,0.1162443,0.4285369,0.2571982,0,4.875187
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07996513,36.10319,34.71999,0.6880762,0.6880762,0,0,0,0.6880762,11.62155,0,0,0,0.07996513,0.7242907,0.6880762,0,0,0.09842813,4.465104,0,0.6443256,-0.6443256,5.227456,87.12409,0.1162443,0.7568839,0.0639721,0,4.545069
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,33.67751,33.67751,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8143455,3.820778,0,1.452632,-1.452632,3.696248,61.60401,0.1162443,1.568619,0,0,3.820778
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,32.68214,32.68214,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.42838,2.368146,0,0.6708767,-0.6708767,2.989082,49.81793,0.1162443,0.7010662,0,0,2.368146
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,31.70444,31.70444,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.173799,1.69727,0,0.1570303,-0.1570303,2.823557,47.05919,0.1162443,0.1640967,0,0,1.69727
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,30.79154,30.79154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.348277,1.540239,0,0,0,2.823557,47.05919,0.1162443,0,0,0,1.540239
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,30.16722,30.16722,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.348277,1.540239,0,0.005573631,-0.005573631,2.817682,46.96127,0.1162443,0.005824444,0,0,1.540239
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,29.63715,29.63715,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.35447,1.534666,0,0.2525834,-0.2525834,2.551436,42.52385,0.1162443,0.2639496,0,0,1.534666
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,29.0894,29.0894,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.635118,1.282082,0,0.1415,-0.1415,2.402282,40.03795,0.1162443,0.1478675,0,0,1.282082
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,28.70657,28.70657,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.792341,1.140582,0,0.08671147,-0.08671147,2.31088,38.51459,0.1162443,0.09061348,0,0,1.140582
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,28.27662,28.27662,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.888687,1.053871,0,0.02183156,-0.02183156,2.287868,38.13105,0.1162443,0.02281398,0,0,1.053871
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,27.92912,27.92912,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.912944,1.032039,0,0.1604453,-0.1604453,2.118743,35.31232,0.1162443,0.1676653,0,0,1.032039
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,27.68176,27.68176,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.091217,0.8715941,0,0.1421081,-0.1421081,1.968948,32.81574,0.1162443,0.1485029,0,0,0.8715941
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02225245,27.86546,27.49917,0.05466917,0.05466917,0,0,0,0.05466917,40.70383,0,0,0,0.02225245,0.05754649,0.05466917,0,0,4.249115,0.729486,0,0.03529404,-0.03529404,1.931745,32.19569,0.1162443,0.06013609,0.01780196,0,0.7517385
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1645724,29.99525,27.2518,0,0,0,0,0,0,0,0,0,0,0.1645724,0,0,0,0,4.28833,0.694192,0.1645724,0,0.1645724,2.087872,34.7978,0.1162215,0,0.1316579,0,0.8587644
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5105929,36.58714,27.72887,0,0,0,0,0,0,0,0,0,0,0.5105929,0,0,0,0,4.123757,0.8423072,0.5105929,0,0.5105929,2.572263,42.87096,0.1161509,0,0.4084743,0,1.3529
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8675063,44.98155,29.11885,0.590421,0.590421,0,-1,0,0.590421,146.9301,0,0,0,0.8675063,0.6214958,0.590421,0,0,3.613165,1.301841,0.2460105,0,0.2460105,2.805649,46.76072,0.1161169,0.6494631,0.694005,0,2.169347
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.199404,53.65111,30.44404,0.6310349,0.6310349,0,0,0,0.6310349,190.0694,0,0,0,1.199404,0.6642473,0.6310349,0,0,3.367154,1.52325,0.535157,0,0.535157,3.313344,55.22228,0.1160429,0.6941384,0.9595234,0,2.722654
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.212778,55.4973,31.73978,0.5916744,0.5916744,0,0,0,0.5916744,204.9739,0,0,0,1.212778,0.6228151,0.5916744,0,0,2.831997,2.004891,0.5899631,0,0.5899631,3.873032,64.5504,0.1159616,0.6508418,0.9702227,0,3.21767
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7965852,47.86838,33.02964,0.4100345,0.4100345,0,0,0,0.4100345,194.2728,0,0,0,0.7965852,0.4316152,0.4100345,0,0,2.242034,2.535858,0.36497,0,0.36497,4.219273,70.32107,0.1159113,0.4510379,0.6372682,0,3.332443
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9663826,52.96853,34.35483,0.5564412,0.5564412,0,0,0,0.5564412,173.672,0,0,0,0.9663826,0.5857276,0.5564412,0,0,1.877064,2.864331,0.380655,0,0.380655,4.580394,76.33974,0.1158589,0.6120853,0.7731061,0,3.830714
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.127916,57.59605,35.18528,0.2458228,0.2458228,0,-1,0,0.2458228,458.8331,0,0,0,1.127916,0.2587608,0.2458228,0,0,1.496409,3.206921,0.8691553,0,0.8691553,5.404947,90.08227,0.1157394,0.2704051,0.9023329,0,4.334837
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8292767,51.38657,35.57989,0,0,0,0,0,0,0,0.2020229,0,0,0.8292767,0,0,0,0,0.6272538,3.989161,0.6272538,0,0.6272538,6.000012,100,0.1156533,0,0.6634213,0,4.818437
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6515242,48.20852,36.04518,0,0,0,0,0,0,0,0.6515242,0,0,0.6515242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156533,0,0.5212194,0,5.205213
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3348959,41.71356,35.71535,0,0,0,0,0,0,0,0.3348959,0,0,0.3348959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156533,0,0.2679167,0,4.888585
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07936446,35.9561,34.58453,0.08112253,0.08112253,0,0,0,0.08112253,97.83281,0,0,0,0.07936446,0.08539214,0.08112253,0,0,0,4.553689,0,0.006027685,-0.006027685,5.993658,99.8941,0.1156533,0.08923478,0.06349157,0,4.633053
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,33.53026,33.53026,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.006697427,4.547661,0,0.9966047,-0.9966047,4.943145,82.38558,0.1156533,1.041452,0,0,4.547661
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,32.5349,32.5349,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.114036,3.551056,0,0.9867245,-0.9867245,3.903046,65.05063,0.1156533,1.031127,0,0,3.551056
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,31.58665,31.58665,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.210397,2.564332,0,0.3674597,-0.3674597,3.515709,58.59504,0.1156533,0.3839954,0,0,2.564332
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,30.6973,30.6973,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.618685,2.196872,0,0.04385449,-0.04385449,3.469482,57.82459,0.1156533,0.04582794,0,0,2.196872
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.0671,30.0671,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.667412,2.153018,0,0.07262177,-0.07262177,3.392932,56.54876,0.1156533,0.07588975,0,0,2.153018
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,29.51935,29.51935,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.748103,2.080396,0,0.006864265,-0.006864265,3.385697,56.42817,0.1156533,0.007173157,0,0,2.080396
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,29.00695,29.00695,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.75573,2.073532,0,0.1309316,-0.1309316,3.247683,54.12794,0.1156533,0.1368235,0,0,2.073532
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,28.62411,28.62411,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.90121,1.9426,0,0.061066,-0.061066,3.183314,53.05512,0.1156533,0.06381397,0,0,1.9426
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,28.19416,28.19416,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.969061,1.881534,0,0.05284486,-0.05284486,3.12761,52.12673,0.1156533,0.05522287,0,0,1.881534
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.84667,27.84667,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.027777,1.828689,0,0.1079283,-0.1079283,3.013844,50.23063,0.1156533,0.1127851,0,0,1.828689
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,27.61108,27.61108,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.147698,1.720761,0,0.06062412,-0.06062412,2.94994,49.16557,0.1156533,0.0633522,0,0,1.720761
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.010871,27.60717,27.4285,0.3117632,0.3117632,0,0,0,0.3117632,3.486942,0,0,0,0.010871,0.3281718,0.3117632,0,0,3.215058,1.660137,0,0.3173008,-0.3173008,2.615476,43.59118,0.1156533,0.3429396,0.008696804,0,1.671008
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1227202,29.21743,27.18113,0.4085618,0.4085618,0,0,0,0.4085618,30.03712,0,0,0,0.1227202,0.430065,0.4085618,0,0,3.567614,1.342836,0,0.3073449,-0.3073449,2.291506,38.19169,0.1156533,0.4494179,0.09817614,0,1.465556
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2199349,31.36052,27.66409,0.7418073,0.7418073,0,0,0,0.7418073,29.64852,0,1.110223E-16,0,0.2199349,0.7808498,0.7418073,0,0,3.909109,1.035491,0,0.5609149,-0.5609149,1.70025,28.33744,0.1156533,0.8159881,0.1759479,0,1.255426
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2367276,33.05592,29.0364,0.2530031,0.2530031,0,-1,0,0.2530031,93.5671,0,0,0,0.2367276,0.266319,0.2530031,0,0,4.532347,0.4745764,0,0.02959139,-0.02959139,1.669058,27.81757,0.1156533,0.2783034,0.1893821,0,0.7113039
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3155728,35.81044,30.36159,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,41.41037,5.551115E-17,0,0,0.3155728,0.3548025,0.3370624,0,0,4.565227,0.444985,0,0.03922966,-0.03922966,1.627706,27.12838,0.1156533,0.8382686,0.2524583,1.7,0.7605578
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7275766,44.95948,31.65733,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,103.0318,0,0,0,0.7275766,0,0,0.9938328,0.9441412,4.608815,0.4057553,1.671718,0,1.671718,3.213637,53.56051,0.1158822,0.7767839,0.5820613,1.7,1.133332
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6507165,44.83464,32.94718,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1360.059,2.220446E-16,0,0,0.6507165,0,0,1.452632,1.38,2.937097,1.910301,2.030716,0,2.030716,5.140143,85.66889,0.1159895,0.05262918,0.5205731,1.7,2.561018
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8514588,50.3769,34.2547,0.06340974,0.06340974,0,0,0,0.06340974,1342.789,0,0,0,0.8514588,0.06674709,0.06340974,0,0,0.9063808,3.737946,0.7847117,0,0.7847117,5.884586,98.07625,0.1158822,0.06975071,0.681167,0,4.589405
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7660698,49.50838,35.08515,0,0,0,-1,0,0,0,0.6444006,0,0,0.7660698,0,0,0,0,0.1216692,4.444187,0.1216692,0,0.1216692,6.000012,100,0.1158655,0,0.6128559,0,5.210257
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4783678,44.18248,35.47977,0.2016804,0.2016804,0,0,0,0.2016804,237.191,0.2660727,0,0,0.4783678,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1158655,0.2218484,0.3826942,0,5.032057
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4733271,44.57777,35.94505,0.2198095,0.2198095,0,0,0,0.2198095,215.3352,0.2419487,0,0,0.4733271,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1158655,0.2417904,0.3786617,0,5.027016
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1880415,38.88892,35.57989,0.810223,0.810223,0,0,0,0.810223,23.20862,0,1.110223E-16,0,0.1880415,0.8528663,0.810223,0,0,0,4.553689,0,0.6648247,-0.6648247,5.299225,88.32024,0.1158655,0.8912452,0.1504332,0,4.741731
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.0682061,35.63134,34.45495,0,0,0,0,0,0,0,0,0,0,0.0682061,0,0,0,0,0.7386941,3.888864,0.0682061,0,0.0682061,5.363931,89.39867,0.1158562,0,0.05456488,0,3.95707
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,33.41247,33.41247,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6704881,3.95025,0,0.02712331,-0.02712331,5.33534,88.92216,0.1158562,0.02834386,0,0,3.95025
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,32.43477,32.43477,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7006251,3.923126,0,0.3870071,-0.3870071,4.9274,82.12316,0.1158562,0.4044224,0,0,3.923126
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,31.49241,31.49241,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.130633,3.536119,0,0.07425086,-0.07425086,4.849132,80.81871,0.1158562,0.07759215,0,0,3.536119
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,30.59717,30.59717,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.213134,3.461869,0,0.07595229,-0.07595229,4.769072,79.48437,0.1158562,0.07937014,0,0,3.461869
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.96697,29.96697,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.297525,3.385916,0,0.2737388,-0.2737388,4.480525,74.67528,0.1158562,0.286057,0,0,3.385916
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,29.4369,29.4369,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.601679,3.112177,0,0.2766566,-0.2766566,4.188904,69.81493,0.1158562,0.2891061,0,0,3.112177
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.909076,2.835521,0,0,0,4.188904,69.81493,0.1158562,0,0,0,2.835521
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,28.54166,28.54166,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.909076,2.835521,0,0.04621741,-0.04621741,4.140186,69.00297,0.1158562,0.04829719,0,0,2.835521
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.11171,28.11171,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.960428,2.789304,0,0.0162593,-0.0162593,4.123047,68.71732,0.1158562,0.01699097,0,0,2.789304
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,27.76421,27.76421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.978494,2.773044,0,0,0,4.123047,68.71732,0.1158562,0,0,0,2.773044
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,27.54629,27.54629,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.978494,2.773044,0,0.1643534,-0.1643534,3.949804,65.82993,0.1158562,0.1717493,0,0,2.773044
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02809433,27.82605,27.36371,0.1831345,0.1831345,0,0,0,0.1831345,15.34082,0,2.775558E-17,0,0.02809433,0.1927732,0.1831345,0,0,2.161109,2.608691,0,0.1646789,-0.1646789,3.776217,62.93683,0.1158562,0.201448,0.02247547,0,2.636785
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3108209,32.39044,27.13401,0.6166062,0.6166062,0,0,0,0.6166062,50.40834,0,0,0,0.3108209,0.6490592,0.6166062,0,0,2.344086,2.444012,0,0.3382382,-0.3382382,3.419683,56.9946,0.1158562,0.6782669,0.2486567,0,2.754833
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.417781,34.77942,27.61108,1.154466,1.154466,0,0,0,1.154466,36.18824,0,2.220446E-16,0,0.417781,1.215227,1.154466,0,0,2.719906,2.105774,0,0.7974465,-0.7974465,2.5791,42.98492,0.1158562,1.269913,0.3342248,0,2.523555
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.829616,44.05188,28.97161,0.08196082,0.08196082,0,-1,0,0.08196082,1012.211,0,0,0,0.829616,0.08627454,0.08196082,0,0,3.605958,1.308327,0.7433414,0,0.7433414,3.284296,54.73816,0.1157548,0.0901569,0.6636928,0,2.137943
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.354643,57.10528,30.27913,0,0,0,0,0,0,0,0,0,0,1.354643,0,0,0,0,2.862616,1.977334,1.354643,0,1.354643,4.569423,76.1569,0.1155703,0,1.083714,0,3.331977
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.507223,62.56406,31.57487,0.8912278,0.8912278,0,0,0,0.8912278,169.1176,0,0,0,1.507223,0.9381346,0.8912278,0,0,1.507973,3.196513,0.5690887,0,0.5690887,5.109308,85.15496,0.115493,0.9803506,1.205779,0,4.703736
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.363294,60.47349,32.84705,0.0991519,0.0991519,0,0,0,0.0991519,1374.955,0.3200388,0,0,1.363294,0.1043704,0.0991519,0,0,0.9388847,3.708693,0.9388847,0,0.9388847,6.000012,100,0.1153657,0.1090671,1.090635,0,5.071987
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.146417,56.8122,34.15458,0.7261348,0.7261348,0,0,0,0.7261348,157.8794,0.3820651,0,0,1.146417,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0.7987483,0.917134,0,5.700107
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.017231,54.82178,34.98503,0.7788944,0.7788944,0,-1,0,0.7788944,130.5994,0.1973425,0,0,1.017231,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0.8567839,0.8137851,0,5.57092
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.003198,54.92709,35.35019,0.8737513,0.8737513,0,0,0,0.8737513,114.815,0.08345962,0,0,1.003198,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0.9611264,0.8025583,0,5.556887
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.592474,46.77437,35.81548,0.5972786,0.5972786,0,0,0,0.5972786,99.19559,0,1.110223E-16,0,0.592474,0.6287143,0.5972786,0,0,0,4.553689,0,0.03624024,-0.03624024,5.961812,99.36333,0.1153657,0.6570064,0.4739793,0,5.146163
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3654795,42.03917,35.47977,0.09598476,0.09598476,0,0,0,0.09598476,380.7682,0.224176,0,0,0.3654795,0.1010366,0.09598476,0,0,0.04026693,4.517449,0.04026693,0,0.04026693,6.000012,100,0.1153603,0.1055832,0.2923836,0,4.882928
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.08057086,35.74545,34.35483,1.183748,1.183748,0,0,0,1.183748,6.806418,0,2.220446E-16,0,0.08057086,1.246051,1.183748,0,0,0,4.553689,0,1.16548,-1.16548,4.771488,79.52464,0.1153603,1.302123,0.06445669,0,4.63426
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,33.31234,33.31234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294978,3.388209,0,0,0,4.771488,79.52464,0.1153603,0,0,0,3.388209
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,32.33465,32.33465,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.294978,3.388209,0,0.6499888,-0.6499888,4.08634,68.10553,0.1153603,0.6792383,0,0,3.388209
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,31.39229,31.39229,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.017188,2.73822,0,0.4832993,-0.4832993,3.576898,59.61484,0.1153603,0.5050478,0,0,2.73822
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,30.49705,30.49705,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.554187,2.254921,0,0.1744677,-0.1744677,3.392992,56.54976,0.1153603,0.1823188,0,0,2.254921
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.86685,29.86685,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.74804,2.080453,0,0.09180096,-0.09180096,3.296226,54.93699,0.1153603,0.09593201,0,0,2.080453
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,29.35444,29.35444,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.850041,1.988652,0,0.1273583,-0.1273583,3.161978,52.69953,0.1153603,0.1330894,0,0,1.988652
