Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1045185,35.681,33.87776,0,0,0,0,0,0,0,0,0,0,0.1045185,0,0,0,0,3.733448,1.193586,0.1045185,0,0.1045185,2.557307,42.6217,0.1224879,0,0.0836148,0,1.298104
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05756084,35.24515,34.2547,0.3756605,0.3756605,0,0,0,0.3756605,15.32257,0,5.551115E-17,0,0.05756084,0.3954321,0.3756605,0,0,3.62893,1.287652,0,0.3378713,-0.3378713,2.201159,36.68592,0.1224879,0.4132265,0.04604867,0,1.345213
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.0359876,34.54737,33.93076,0.527341,0.527341,0,0,0,0.527341,6.824351,0,0,0,0.0359876,0.5550959,0.527341,0,0,4.004342,0.9497809,0,0.5191082,-0.5191082,1.653971,27.56613,0.1224879,0.5800751,0.02879008,0,0.9857686
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08101555,34.29785,32.91184,0,0,0,0,0,0,0,0,0,0,0.08101555,0,0,0,0,4.581129,0.4306727,0.08101555,0,0.08101555,1.730829,28.8471,0.1224772,0,0.06481244,0,0.5116883
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.96948,31.96948,0.6140053,0.4784074,0,-1,0,0.4784074,0,0,0.1355979,0.1969984,0,0.5035868,0.4784074,0,0,4.500113,0.5035868,0,0.5035868,-0.5035868,1.200002,20,0.1224772,0.6754059,0,0,0.5035868
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,30.26146,30.26146,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,29.46635,29.46635,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.87148,28.87148,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,28.35908,28.35908,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.91146,27.91146,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,27.46384,27.46384,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,27.13401,27.13401,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.8513,26.8513,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224772,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,26.6216,26.6216,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226879,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02369886,26.80902,26.42135,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.28212,0,0,0,0.02369886,0,0,1.452632,1.38,3.679654,1.242,1.403699,0,1.403699,3.840851,64.01405,0.1229126,0.2535347,0.01895909,1.7,1.265699
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2748849,30.80813,26.20343,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,93.16251,0,0,0,0.2748849,0,0,1.40494,1.334693,2.275955,2.505329,1.609578,0,1.609578,5.367831,89.46367,0.123115,0.3245655,0.2199079,1.7,2.780214
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4000093,33.47807,26.66872,0.3164565,0.3164565,0,0,0,0.3164565,126.4026,0,0,0,0.4000093,0.3331121,0.3164565,0,0,0.6663772,3.953949,0.06689722,0,0.06689722,5.431295,90.52141,0.1231061,0.3481021,0.3200074,0,4.353959
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7070838,40.40774,27.84667,0.8698297,0.8698297,0,-1,0,0.8698297,81.28991,0,1.110223E-16,0,0.7070838,0.9156102,0.8698297,0,0,0.59948,4.014157,0,0.2085264,-0.2085264,5.211489,86.85798,0.1231061,0.9568127,0.565667,0,4.721241
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8114902,43.83782,29.10707,0.9712583,0.9712583,0,0,0,0.9712583,83.55041,0,0,0,0.8114902,1.022377,0.9712583,0,0,0.831176,3.80563,0,0.2108869,-0.2108869,4.989195,83.15308,0.1231061,1.068384,0.6491922,0,4.617121
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9532127,48.13049,30.34392,0.2624998,0.2624998,0,0,0,0.2624998,363.1288,0,0,0,0.9532127,0.2763156,0.2624998,0,0,1.065495,3.594744,0.676897,0,0.676897,5.631356,93.85574,0.1230169,0.2887498,0.7625701,0,4.547956
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.073683,52.10156,31.53953,0.4265028,0.4265028,0,0,0,0.4265028,251.7411,0.2361348,0,0,1.073683,0.4489503,0.4265028,0,0,0.3885978,4.203951,0.3885978,0,0.3885978,6.000012,100,0.1229658,0.4691531,0.8589463,0,5.277634
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9239932,50.24512,32.7646,1.213694,1.213694,0,0,0,1.213694,76.13064,0,2.220446E-16,0,0.9239932,1.277573,1.213694,0,0,0,4.553689,0,0.3535797,-0.3535797,5.627306,93.78825,0.1229658,1.335064,0.7391946,0,5.477682
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.8062872,48.63653,33.54204,0.7612744,0.7612744,0,-1,0,0.7612744,105.9128,0,0,0,0.8062872,0.8013415,0.7612744,0,0,0.3928664,4.200109,0.004945696,0,0.004945696,5.631998,93.86645,0.1229651,0.8374019,0.6450297,0,5.006396
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6287299,45.3483,33.82475,0.6799846,0.6799846,0,0,0,0.6799846,92.46236,0,0,0,0.6287299,0.7157733,0.6799846,0,0,0.3879207,4.20456,0,0.08704342,-0.08704342,5.540246,92.33726,0.1229651,0.7479831,0.5029839,0,4.83329
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.307188,39.65682,34.22525,0.4440677,0.4440677,0,0,0,0.4440677,69.17594,0,0,0,0.307188,0.4674396,0.4440677,0,0,0.4846356,4.117517,0,0.1602517,-0.1602517,5.371326,89.52193,0.1229651,0.4884744,0.2457504,0,4.424705
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3603256,40.30411,33.90721,0.6158621,0.6158621,0,0,0,0.6158621,58.50751,0,0,0,0.3603256,0.6482759,0.6158621,0,0,0.662693,3.957265,0,0.2879503,-0.2879503,5.0678,84.46317,0.1229651,0.6774483,0.2882605,0,4.317591
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08064604,34.26178,32.88239,1.250735,1.250735,0,0,0,1.250735,6.447892,0,0,0,0.08064604,1.316563,1.250735,0,0,0.9826378,3.669315,0,1.235917,-1.235917,3.765029,62.75036,0.1229651,1.375808,0.06451683,0,3.749961
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.355879,2.433398,0,0,0,3.765029,62.75036,0.1229651,0,0,0,2.433398
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.10958,31.10958,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.355879,2.433398,0,0.6138451,-0.6138451,3.11798,51.96622,0.1229651,0.6414682,0,0,2.433398
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,30.21434,30.21434,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.037929,1.819553,0,0.5167685,-0.5167685,2.573258,42.88754,0.1229651,0.5400231,0,0,1.819553
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,29.4369,29.4369,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.612116,1.302784,0,0.157261,-0.157261,2.40749,40.12475,0.1229651,0.1643378,0,0,1.302784
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.84203,28.84203,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.786851,1.145523,0,0.08192705,-0.08192705,2.321131,38.68544,0.1229651,0.08561376,0,0,1.145523
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.877881,1.063596,0,0,0,2.321131,38.68544,0.1229651,0,0,0,1.063596
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.87612,27.87612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.877881,1.063596,0,0,0,2.321131,38.68544,0.1229651,0,0,0,1.063596
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,27.4285,27.4285,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.877881,1.063596,0,0.01302151,-0.01302151,2.307405,38.45668,0.1229651,0.01360748,0,0,1.063596
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.09867,27.09867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892349,1.050575,0,0,0,2.307405,38.45668,0.1229651,0,0,0,1.050575
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.81597,26.81597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892349,1.050575,0,0,0,2.307405,38.45668,0.1229651,0,0,0,1.050575
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,26.58627,26.58627,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.892349,1.050575,0,0.176197,-0.176197,2.121677,35.36122,0.1229651,0.1841259,0,0,1.050575
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01141401,26.57247,26.38601,0.07951987,0.07951987,0,0,0,0.07951987,14.35366,0,0,0,0.01141401,0.08370512,0.07951987,0,0,4.088124,0.8743776,0,0.07229111,-0.07229111,2.045476,34.09119,0.1229651,0.08747185,0.009131212,0,0.8857917
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3406547,31.91859,26.17398,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,43.47046,0,0,0,0.3406547,0.3775226,0.3586465,0,0,4.168447,0.8020865,0,0.03686795,-0.03686795,2.006613,33.44349,0.1229651,0.8620111,0.2725238,1.7,1.142741
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.726986,39.49213,26.65105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.726986,0,0,1.452632,1.38,4.209412,0.7652186,2.106986,0,2.106986,4.005476,66.7578,0.1230213,0,0.5815888,1.7,1.492205
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.054444,47.37297,27.79366,0.575052,0.575052,0,-1,0,0.575052,183.3651,0,0,0,1.054444,0.6053178,0.575052,0,0,2.102426,2.661506,0.4491265,0,0.4491265,4.431555,73.8591,0.1229624,0.6325572,0.8435555,0,3.71595
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.163935,51.2145,29.05406,0.5979607,0.5979607,0,0,0,0.5979607,194.6508,0,0,0,1.163935,0.6294323,0.5979607,0,0,1.653299,3.06572,0.5345032,0,0.5345032,4.938629,82.31032,0.1228923,0.6577567,0.9311484,0,4.229655
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.454995,59.62813,30.31447,0.245171,0.245171,0,0,0,0.245171,593.4614,0.07812452,0,0,1.454995,0.2580747,0.245171,0,0,1.118796,3.546773,1.118796,0,1.118796,6.000012,100,0.1227458,0.2696881,1.163996,0,5.001768
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.511751,62.59267,31.50419,0.7538654,0.7538654,0,0,0,0.7538654,200.5332,0.7182083,0,0,1.511751,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1227458,0.8292519,1.209401,0,6.06544
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.498547,63.80983,32.72926,1.035037,1.035037,0,0,0,1.035037,144.782,0.4090345,0,0,1.498547,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1227458,1.13854,1.198837,0,6.052236
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.19498,57.21166,33.53026,0.09908082,0.09908082,0,-1,0,0.09908082,1206.066,1.090684,0,0,1.19498,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1227458,0.1089889,0.9559837,0,5.748669
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.002739,53.13,33.7953,0.8264238,0.8264238,0,0,0,0.8264238,121.3348,0.1328195,0,0,1.002739,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1227458,0.9090662,0.8021914,0,5.556428
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7360844,47.9049,34.18991,0,0,0,0,0,0,0,0.7360844,0,0,0.7360844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227458,0,0.5888675,0,5.289773
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3858184,40.7462,33.87776,0.3557554,0.3557554,0,0,0,0.3557554,108.4505,0.01133907,0,0,0.3858184,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1227458,0.3913309,0.3086547,0,4.939507
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07986902,34.23056,32.86472,0.5235874,0.5235874,0,0,0,0.5235874,15.25419,0,1.110223E-16,0,0.07986902,0.5511447,0.5235874,0,0,0,4.553689,0,0.4712756,-0.4712756,5.503244,91.72055,0.1227458,0.5759462,0.06389521,0,4.633558
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5236396,4.082413,0,0,0,5.503244,91.72055,0.1227458,0,0,0,4.082413
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.10958,31.10958,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5236396,4.082413,0,0.1606957,-0.1606957,5.333856,88.89742,0.1227458,0.167927,0,0,4.082413
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,30.21434,30.21434,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7021904,3.921718,0,0.392037,-0.392037,4.920612,82.01004,0.1227458,0.4096787,0,0,3.921718
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,29.41923,29.41923,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.137787,3.52968,0,0.1415547,-0.1415547,4.7714,79.52319,0.1227458,0.1479246,0,0,3.52968
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.84203,28.84203,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.29507,3.388126,0,0.01139605,-0.01139605,4.759388,79.32298,0.1227458,0.01190887,0,0,3.388126
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,28.32374,28.32374,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.307732,3.37673,0,0.05613949,-0.05613949,4.700212,78.33671,0.1227458,0.05866576,0,0,3.37673
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.87612,27.87612,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.37011,3.32059,0,0.3477054,-0.3477054,4.333698,72.22816,0.1227458,0.3633521,0,0,3.32059
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,27.41672,27.41672,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.756449,2.972885,0,0.0829609,-0.0829609,4.24625,70.77069,0.1227458,0.08669414,0,0,2.972885
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.09867,27.09867,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.848628,2.889924,0,0.1729863,-0.1729863,4.063906,67.73164,0.1227458,0.1807707,0,0,2.889924
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.040835,2.716938,0,0,0,4.063906,67.73164,0.1227458,0,0,0,2.716938
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,26.55093,26.55093,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.040835,2.716938,0,0.03395532,-0.03395532,4.028114,67.1351,0.1227458,0.03548332,0,0,2.716938
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02233917,26.73361,26.36835,0.1561929,0.1561929,0,0,0,0.1561929,14.30229,0,2.775558E-17,0,0.02233917,0.1644136,0.1561929,0,0,2.078563,2.682982,0,0.1420744,-0.1420744,3.878355,64.63911,0.1227458,0.1718122,0.01787133,0,2.705322
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2806748,30.85945,26.15631,0.1400101,0.1400101,0,0,0,0.1400101,200.4675,0,0,0,0.2806748,0.1473791,0.1400101,0,0,2.236423,2.540908,0.1332957,0,0.1332957,4.00481,66.7467,0.1227284,0.1540111,0.2245398,0,2.821583
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.592081,36.92686,26.63338,0.7454786,0.7454786,0,0,0,0.7454786,79.42294,0,0,0,0.592081,0.7847143,0.7454786,0,0,2.103127,2.660874,0,0.1926333,-0.1926333,3.801757,63.36249,0.1227284,0.8200264,0.4736648,0,3.252955
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9184871,44.52831,27.78188,0.3907519,0.3907519,0,-1,0,0.3907519,235.0563,0,0,0,0.9184871,0.4113178,0.3907519,0,0,2.317164,2.468241,0.5071693,0,0.5071693,4.2829,71.38152,0.1226622,0.4298271,0.7347897,0,3.386728
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.6059399,39.75706,29.0364,0.4029215,0.4029215,0,0,0,0.4029215,150.3866,0,0,0,0.6059399,0.4241279,0.4029215,0,0,1.809995,2.924693,0.1818119,0,0.1818119,4.455382,74.25621,0.1226384,0.4432137,0.4847519,0,3.530633
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6416895,41.77678,30.27913,0.1276372,0.1276372,0,0,0,0.1276372,502.7448,0,0,0,0.6416895,0.134355,0.1276372,0,0,1.628183,3.088324,0.5073345,0,0.5073345,4.936682,82.27786,0.1225723,0.1404009,0.5133516,0,3.730014
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.135671,53.4347,31.49241,0.3819672,0.3819672,0,0,0,0.3819672,297.3217,0,0,0,1.135671,0.4020707,0.3819672,0,0,1.120849,3.544925,0.7336007,0,0.7336007,5.632637,93.87708,0.1224767,0.4201639,0.9085372,0,4.680597
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.17851,55.86015,32.71748,0.1774503,0.1774503,0,0,0,0.1774503,664.1354,0.6044725,0,0,1.17851,0.1867898,0.1774503,0,0,0.3872479,4.205166,0.3872479,0,0.3872479,6.000012,100,0.1224263,0.1951953,0.9428082,0,5.383676
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.063231,54.13347,33.49492,0.4031196,0.4031196,0,-1,0,0.4031196,263.7507,0.6388944,0,0,1.063231,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1224263,0.4434316,0.8505847,0,5.61692
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7357094,47.42553,33.75996,0.07568444,0.07568444,0,0,0,0.07568444,972.0748,0.6560416,0,0,0.7357094,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1224263,0.08325289,0.5885675,0,5.289398
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4583622,42.36863,34.12513,0.2143425,0.2143425,0,0,0,0.2143425,213.8457,0.2327385,0,0,0.4583622,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1224263,0.2357768,0.3666898,0,5.012051
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2317124,37.89492,33.84242,0.4761316,0.4761316,0,0,0,0.4761316,48.6656,0,0,0,0.2317124,0.5011912,0.4761316,0,0,0,4.553689,0,0.2694789,-0.2694789,5.715956,95.26575,0.1224263,0.5237448,0.1853699,0,4.785401
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.0790676,34.18111,32.82938,0.3702789,0.3702789,0,0,0,0.3702789,21.35352,0,0,0,0.0790676,0.3897673,0.3702789,0,0,0.299421,4.28421,0,0.3106997,-0.3106997,5.38845,89.80732,0.1224263,0.4073068,0.06325407,0,4.363277
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.92237,31.92237,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6446429,3.97351,0,0.6552805,-0.6552805,4.697724,78.29524,0.1224263,0.6847681,0,0,3.97351
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.10958,31.10958,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.372732,3.31823,0,0.7711346,-0.7711346,3.884876,64.74781,0.1224263,0.8058356,0,0,3.31823
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,30.21434,30.21434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.229548,2.547095,0,0,0,3.884876,64.74781,0.1224263,0,0,0,2.547095
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,29.40156,29.40156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.229548,2.547095,0,0,0,3.884876,64.74781,0.1224263,0,0,0,2.547095
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.229548,2.547095,0,0,0,3.884876,64.74781,0.1224263,0,0,0,2.547095
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,28.31196,28.31196,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.229548,2.547095,0,0.2440884,-0.2440884,3.627585,60.45963,0.1224263,0.2550723,0,0,2.547095
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.500758,2.303007,0,0,0,3.627585,60.45963,0.1224263,0,0,0,2.303007
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,27.38138,27.38138,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.500758,2.303007,0,0.02702495,-0.02702495,3.599098,59.98485,0.1224263,0.02824107,0,0,2.303007
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.06922,27.06922,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.530786,2.275982,0,0.06793476,-0.06793476,3.527488,58.79136,0.1224263,0.07099182,0,0,2.275982
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.78652,26.78652,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.606269,2.208047,0,0.09261697,-0.09261697,3.429862,57.16425,0.1224263,0.09678473,0,0,2.208047
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,26.55093,26.55093,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.709176,2.11543,0,0.006649299,-0.006649299,3.422853,57.04743,0.1224263,0.006948518,0,0,2.11543
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01909252,26.66863,26.35657,0.3246591,0.3246591,0,0,0,0.3246591,5.880791,0,5.551115E-17,0,0.01909252,0.3417464,0.3246591,0,0,2.716564,2.108781,0,0.3226539,-0.3226539,3.082746,51.37899,0.1224263,0.357125,0.01527402,0,2.127873
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2556644,30.42934,26.15631,0.2024595,0.2024595,0,0,0,0.2024595,126.2793,0,0,0,0.2556644,0.2131152,0.2024595,0,0,3.075069,1.786127,0.04254919,0,0.04254919,3.123111,52.05175,0.1224208,0.2227054,0.2045315,0,2.041791
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3965729,33.36795,26.6216,1.662218,1.662218,0.425,0,0.172125,1.662218,23.85805,0,2.220446E-16,0,0.3965729,1.302335,1.237218,0,0,3.03252,1.824421,0,0.9057624,-0.9057624,2.168354,36.13916,0.1224208,1.82844,0.3172583,1.7,2.220994
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3950522,34.55081,27.78188,0.9744095,0.9744095,0,-1,0,0.9744095,40.54273,0,2.220446E-16,0.1240645,0.3950522,1.025694,0.9744095,0,0,4.038922,0.918659,0,0.630642,-0.630642,1.503599,25.05993,0.1224208,1.07185,0.3160418,0,1.313711
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4405513,36.68406,29.0364,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,47.29103,0,0,0,0.4405513,0.5332366,0.5065748,0,0,4.739635,0.288017,0,0.09268536,-0.09268536,1.4059,23.43162,0.1224208,1.024732,0.352441,1.7,0.7285683
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6375906,41.71669,30.2968,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6375906,0,0,1.452632,1.38,4.842619,0.1953316,2.017591,0,2.017591,3.319955,55.33247,0.1224894,0,0.5100725,1.7,0.8329223
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.877418,47.83319,31.49241,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,164.0538,0,0,0,0.877418,0,0,1.165165,1.106906,2.825029,2.011163,1.984324,0,1.984324,5.20245,86.70733,0.1226414,0.5883189,0.7019344,1.7,2.888581
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6950648,45.46648,32.71748,0.4561388,0.4561388,0,0,0,0.4561388,152.3801,0,0,0,0.6950648,0.4801461,0.4561388,0,0,0.8407042,3.797055,0.2149187,0,0.2149187,5.40634,90.10548,0.1226135,0.5017527,0.5560519,0,4.49212
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4949781,42.37992,33.47726,0.3444525,0.3444525,0,-1,0,0.3444525,143.7,0,0,0,0.4949781,0.3625816,0.3444525,0,0,0.6257855,3.990482,0.1323965,0,0.1323965,5.531942,92.19885,0.1225964,0.3788978,0.3959824,0,4.48546
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5831132,44.36277,33.74229,0.806797,0.806797,0,0,0,0.806797,72.27509,0,1.110223E-16,0,0.5831132,0.84926,0.806797,0,0,0.493389,4.109639,0,0.2661468,-0.2661468,5.251399,87.52314,0.1225964,0.8874767,0.4664905,0,4.692752
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4083725,41.42614,34.12513,0.2659468,0.2659468,0,0,0,0.2659468,153.5542,0,0,0,0.4083725,0.279944,0.2659468,0,0,0.7891076,3.843492,0.1284285,0,0.1284285,5.373237,89.55376,0.1225797,0.2925415,0.326698,0,4.251864
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2874103,38.86396,33.80708,1.001474,1.001474,0,0,0,1.001474,28.69873,0,0,0,0.2874103,1.054183,1.001474,0,0,0.6606792,3.959078,0,0.7667726,-0.7667726,4.564988,76.08297,0.1225797,1.101621,0.2299282,0,4.246488
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07941828,34.17527,32.8176,0.8055621,0.8055621,0,0,0,0.8055621,9.85874,0,1.110223E-16,0,0.07941828,0.8479601,0.8055621,0,0,1.512649,3.192305,0,0.7685418,-0.7685418,3.754873,62.5811,0.1225797,0.8861184,0.06353462,0,3.271724
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,31.88703,31.88703,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.366584,2.423763,0,0.3188526,-0.3188526,3.418773,56.97944,0.1225797,0.333201,0,0,2.423763
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.07424,31.07424,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.720865,2.104911,0,0.5767429,-0.5767429,2.810833,46.84712,0.1225797,0.6026964,0,0,2.104911
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,30.179,30.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.36169,1.528168,0,0,0,2.810833,46.84712,0.1225797,0,0,0,1.528168
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,29.38389,29.38389,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.36169,1.528168,0,0.001484541,-0.001484541,2.809268,46.82104,0.1225797,0.001551346,0,0,1.528168
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,28.78903,28.78903,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.36334,1.526683,0,0.003900387,-0.003900387,2.805156,46.75251,0.1225797,0.004075905,0,0,1.526683
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,28.27662,28.27662,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.367673,1.522783,0,0.119798,-0.119798,2.678878,44.64788,0.1225797,0.1251889,0,0,1.522783
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.829,27.829,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.500782,1.402985,0,0.005234532,-0.005234532,2.673361,44.55592,0.1225797,0.005470086,0,0,1.402985
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,27.36371,27.36371,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.506598,1.39775,0,0.2006532,-0.2006532,2.461854,41.03081,0.1225797,0.2096826,0,0,1.39775
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.05155,27.05155,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.729547,1.197097,0,0.1355021,-0.1355021,2.319022,38.65029,0.1225797,0.1415997,0,0,1.197097
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.76885,26.76885,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,3.880104,1.061595,0,0.1622348,-0.1622348,2.148011,35.80012,0.1225797,0.1695354,0,0,1.061595
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,26.53915,26.53915,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.060365,0.8993602,0,0.1131689,-0.1131689,2.028721,33.81195,0.1225797,0.1182614,0,0,0.8993602
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.021197,26.68539,26.3389,0.2896126,0.2896126,0,0,0,0.2896126,7.319088,0,5.551115E-17,0,0.021197,0.3048553,0.2896126,0,0,4.186109,0.7861914,0,0.2836584,-0.2836584,1.729719,28.82859,0.1225797,0.3185738,0.0169576,0,0.8073884
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2900769,31.00352,26.13865,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,56.64807,0,0,0,0.2900769,0,0,1.187932,1.128535,4.501284,0.502533,1.418612,0,1.418612,3.075532,51.25877,0.1228044,0.5632753,0.2320615,1.7,0.7926099
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5648499,36.39175,26.60393,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5648499,0,0,1.452632,1.38,3.082672,1.779284,1.94485,0,1.94485,4.920579,82.00948,0.1228812,0,0.4518799,1.7,2.344134
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.68887,39.94906,27.74654,0.1826963,0.1826963,0,-1,0,0.1826963,377.0575,0,0,0,0.68887,0.1923119,0.1826963,0,0,1.137823,3.529649,0.4965581,0,0.4965581,5.391655,89.86074,0.1228169,0.2009659,0.551096,0,4.218519
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2603412,33.44975,29.01873,1.044767,1.044767,0,0,0,1.044767,24.9186,0,0,0,0.2603412,1.099754,1.044767,0,0,0.6412644,3.976551,0,0.8394132,-0.8394132,4.506836,75.11378,0.1228169,1.149243,0.208273,0,4.236892
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3586869,36.4986,30.27913,0.4025077,0.4025077,0,0,0,0.4025077,89.11306,0,0,0,0.3586869,0.4236923,0.4025077,0,0,1.573946,3.137138,0,0.0650054,-0.0650054,4.438314,73.97176,0.1228169,0.4427585,0.2869495,0,3.495825
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.791374,46.0441,31.47474,0.03841876,0.03841876,0,0,0,0.03841876,2059.864,0,0,0,0.791374,0.0404408,0.03841876,0,0,1.646174,3.072132,0.7509332,0,0.7509332,5.150712,85.84503,0.1227199,0.04226064,0.6330993,0,3.863506
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.017968,52.20866,32.69981,1.28701,1.28701,1.170419,0,0.3756242,1.28701,79.09563,0,0,0,1.017968,0.1227276,0.1165912,0,0,0.8952408,3.747972,0.8952408,0,0.8952408,6.000012,100,0.1228421,1.415711,0.8143747,1.7,4.765941
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.139179,55.80374,33.44192,0.8202674,0.8202674,0,-1,0,0.8202674,138.879,0.2757398,0,0,1.139179,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1228421,0.9022942,0.9113433,0,5.692868
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5085408,42.88264,33.70695,0.4690797,0.4690797,0,0,0,0.4690797,108.4125,0.01477274,0,0,0.5085408,0.4937681,0.4690797,0,0,0,4.553689,0,0,0,6.000012,100,0.1228421,0.5159876,0.4068326,0,5.06223
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3858124,40.96766,34.08979,0.4888773,0.4888773,0,0,0,0.4888773,78.91805,0,0,0,0.3858124,0.5146077,0.4888773,0,0,0,4.553689,0,0.1287953,-0.1287953,5.86425,97.7373,0.1228421,0.537765,0.3086499,0,4.939501
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3034535,39.12546,33.77763,0.939002,0.939002,0,0,0,0.939002,32.3166,0,0,0,0.3034535,0.9884232,0.939002,0,0,0.1431058,4.424894,0,0.6849697,-0.6849697,5.142229,85.70364,0.1228421,1.032902,0.2427628,0,4.728347
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07752886,34.10709,32.78226,0,0,0,0,0,0,0,0,0,0,0.07752886,0,0,0,0,0.9041833,3.739924,0.07752886,0,0.07752886,5.215779,86.92947,0.1228321,0,0.06202309,0,3.817453
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,31.86936,31.86936,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8266544,3.8097,0,0.04521107,-0.04521107,5.168122,86.1352,0.1228321,0.04724556,0,0,3.8097
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.04479,31.04479,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.8768889,3.764489,0,1.225198,-1.225198,3.87665,64.6107,0.1228321,1.280332,0,0,3.764489
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,30.14956,30.14956,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.23822,2.539291,0,1.452632,-1.452632,2.345442,39.09061,0.1228321,1.948288,0,0,2.539291
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,29.35444,29.35444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852255,1.086659,0,0,0,2.345442,39.09061,0.1228321,0,0,0,1.086659
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,28.75369,28.75369,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.852255,1.086659,0,0.01864109,-0.01864109,2.325792,38.76313,0.1228321,0.01947994,0,0,1.086659
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,28.24128,28.24128,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.872968,1.068018,0,0.152732,-0.152732,2.164798,36.0799,0.1228321,0.1596049,0,0,1.068018
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.79366,27.79366,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.04267,0.915286,0,0.2848426,-0.2848426,1.864548,31.07574,0.1228321,0.2976606,0,0,0.915286
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,27.31659,27.31659,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.359162,0.6304433,0,0.3667814,-0.3667814,1.477926,24.63206,0.1228321,0.3832866,0,0,0.6304433
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.766697,0.2636619,0,0,0,1.477926,24.63206,0.1228321,0,0,0,0.2636619
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,26.75118,26.75118,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.766697,0.2636619,0,0.1667252,-0.1667252,1.302183,21.703,0.1228321,0.1742278,0,0,0.2636619
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,26.50381,26.50381,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.951947,0.09693675,0,0.03451077,-0.03451077,1.265805,21.09671,0.1228321,0.03606376,0,0,0.09693675
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007257048,26.43968,26.32123,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.132258,0,0,0,0.007257048,0,0,1.359654,1.291672,4.990292,0.06242598,1.298929,0,1.298929,2.498077,41.63453,0.1230705,0.3743803,0.005805638,1.7,0.06968303
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2931145,31.03781,26.12098,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,300.8797,4.440892E-16,0,0,0.2931145,0,0,1.452632,1.38,3.691364,1.231462,1.673114,0,1.673114,4.085333,68.08875,0.1232124,0.1071611,0.2344916,1.7,1.524576
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5621626,36.34223,26.60393,1.078496,1.078496,1.7,0,0.5202,1.078496,52.12467,0,0,0,0.5621626,0,0,0.6215038,0.5904287,2.018249,2.737265,1.152591,0,1.152591,5.178777,86.31277,0.1234306,1.186346,0.4497301,1.7,3.299427
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8473008,43.03124,27.72887,0.3633735,0.3633735,0,-1,0,0.3633735,233.1762,0,0,0,0.8473008,0.3824985,0.3633735,0,0,0.8656579,3.774597,0.4648023,0,0.4648023,5.619727,93.66193,0.1233705,0.3997109,0.6778406,0,4.621898
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.139902,50.62604,29.00695,0,0,0,0,0,0,0,0.739046,0,0,1.139902,0,0,0,0,0.4008556,4.192919,0.4008556,0,0.4008556,6.000012,100,0.1233188,0,0.9119213,0,5.33282
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.165843,52.67305,30.26146,1.200913,1.200913,0,0,0,1.200913,97.0797,0,0,0,1.165843,1.264119,1.200913,0,0,0,4.553689,0,0.09827626,-0.09827626,5.89642,98.27347,0.1233188,1.321005,0.9326743,0,5.719532
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.351936,58.48141,31.45708,0,0,0,0,0,0,0,1.24274,0,0,1.351936,0,0,0,0,0.1091958,4.455413,0.1091958,0,0.1091958,6.000012,100,0.1233048,0,1.081549,0,5.807349
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.485278,63.37632,32.66447,1.615267,1.615267,0.425,0,0.172125,1.615267,91.95242,0.2323645,0,0,1.485278,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1233048,1.776794,1.188222,1.7,6.038967
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.222918,57.73357,33.41247,0,0,0,-1,0,0,0,1.222918,0,0,1.222918,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233048,0,0.9783341,0,5.776607
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8637289,49.97097,33.65984,0.3645463,0.3645463,0,0,0,0.3645463,236.9326,0.479996,0,0,0.8637289,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1233048,0.4010009,0.6909831,0,5.417418
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5511301,44.04253,34.025,0.9442255,0.9442255,0,0,0,0.9442255,58.36848,0,0,0,0.5511301,0.9939216,0.9442255,0,0,0,4.553689,0,0.4427915,-0.4427915,5.533269,92.22096,0.1233048,1.038648,0.4409041,0,5.104819
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3370714,39.68565,33.72462,0.5025433,0.5025433,0,0,0,0.5025433,67.0731,0,0,0,0.3370714,0.528993,0.5025433,0,0,0.4919906,4.110898,0,0.1919215,-0.1919215,5.330966,88.84925,0.1233048,0.5527976,0.2696571,0,4.447969
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07753224,34.07152,32.74693,0.799931,0.799931,0,0,0,0.799931,9.692365,0,1.110223E-16,0,0.07753224,0.8420327,0.799931,0,0,0.7052367,3.918976,0,0.7645005,-0.7645005,4.525111,75.41837,0.1233048,0.8799242,0.06202579,0,3.996508
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,31.83991,31.83991,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.554682,3.154475,0,0.6797701,-0.6797701,3.808571,63.47606,0.1233048,0.7103598,0,0,3.154475
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.309982,2.474705,0,0,0,3.808571,63.47606,0.1233048,0,0,0,2.474705
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.11422,30.11422,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.309982,2.474705,0,0.7925219,-0.7925219,2.973179,49.55289,0.1233048,0.8281854,0,0,2.474705
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,29.3191,29.3191,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.190562,1.682183,0,0.1482099,-0.1482099,2.816952,46.94912,0.1233048,0.1548793,0,0,1.682183
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,28.70657,28.70657,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.355239,1.533974,0,0.1566714,-0.1566714,2.651806,44.19669,0.1233048,0.1637216,0,0,1.533974
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,28.21183,28.21183,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.529319,1.377302,0,0.3083835,-0.3083835,2.326742,38.77895,0.1233048,0.3222607,0,0,1.377302
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,27.76421,27.76421,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.871967,1.068919,0,0.08276194,-0.08276194,2.239503,37.32497,0.1233048,0.08648623,0,0,1.068919
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,27.29892,27.29892,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.963925,0.9861568,0,0.1034301,-0.1034301,2.130478,35.5079,0.1233048,0.1080844,0,0,0.9861568
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.99855,26.99855,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.078847,0.8827267,0,0.2904644,-0.2904644,1.824302,30.40497,0.1233048,0.3035353,0,0,0.8827267
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,26.73351,26.73351,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.401585,0.5922622,0,0.1193488,-0.1193488,1.698497,28.30823,0.1233048,0.1247195,0,0,0.5922622
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,26.48614,26.48614,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.534195,0.4729134,0,0.03013739,-0.03013739,1.666729,27.77877,0.1233048,0.03149357,0,0,0.4729134
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005587117,26.39473,26.30356,0.2458755,0.2458755,0,0,0,0.2458755,2.272336,0,8.326673E-17,0,0.005587117,0.2588163,0.2458755,0,0,4.567681,0.4427761,0,0.2532292,-0.2532292,1.399802,23.32999,0.1233048,0.270463,0.004469694,0,0.4483632
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1521598,28.61914,26.10331,0.8403973,0.8403973,0.515776,0,0.1969068,0.8403973,18.10569,0,0,0,0.1521598,0.3417066,0.3246213,0,0,4.849047,0.1895469,0,0.1895469,-0.1895469,1.200002,20,0.1233048,0.924437,0.1217278,1.7,0.3417066
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4275891,33.88301,26.58627,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,65.4018,0,0,0,0.4275891,0,0,1.046212,0.9939016,5.059654,0,1.421491,0,1.421491,2.548547,42.4757,0.1235255,0.7191666,0.3420713,1.7,0.4275891
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1165054,29.63149,27.69354,0.5297113,0.5297113,0,-1,0,0.5297113,21.99413,0,1.110223E-16,0,0.1165054,0.5575908,0.5297113,0,0,3.638164,1.279342,0,0.4410855,-0.4410855,2.083602,34.72663,0.1235255,0.5826824,0.09320431,0,1.395847
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2044378,32.42976,28.97161,1.048756,1.048756,0.425,0,0.172125,1.048756,19.49336,1.110223E-16,0,0,0.2044378,0.6565853,0.6237561,0,0,4.128259,0.8382561,0,0.4521475,-0.4521475,1.606997,26.78322,0.1235255,1.153632,0.1635502,1.7,1.042694
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8170111,45.21097,30.24968,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,128.2861,0,0,0,0.8170111,0,0,1.063134,1.009977,4.630645,0.3861085,1.826988,0,1.826988,3.34023,55.67038,0.1236933,0.700553,0.6536089,1.7,1.20312
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.098456,52.53648,31.43941,1.264931,1.264931,1.7,0,0.5202,1.264931,86.83922,0,0,0,1.098456,0,0,0.4350694,0.4133159,2.803657,2.030398,1.511772,0,1.511772,4.774422,79.57355,0.1239011,1.391424,0.8787647,1.7,3.128854
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.229777,56.97946,32.6468,0.4319474,0.4319474,0.4909506,0,0.1901295,0.4319474,284.7052,0,0,0,1.229777,0,0,0.05900322,0.05605306,1.291885,3.390992,1.28583,0,1.28583,5.994267,99.90425,0.1237564,0.4751421,0.9838212,1.7,4.620769
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9619219,51.75696,33.37713,0,0,0,-1,0,0,0,0.9558663,0,0,0.9619219,0,0,0,0,0.006055593,4.548239,0.006055593,0,0.006055593,6.000012,100,0.1237556,0,0.7695375,0,5.510161
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6412363,45.37963,33.6245,0.5069306,0.5069306,0,0,0,0.5069306,126.4939,0.1076252,0,0,0.6412363,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1237556,0.5576237,0.512989,0,5.194925
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5987944,44.93565,33.98966,0.5767062,0.5767062,0,0,0,0.5767062,103.8301,0,1.110223E-16,0,0.5987944,0.6070592,0.5767062,0,0,0,4.553689,0,0.008264767,-0.008264767,5.9913,99.8548,0.1237556,0.6343769,0.4790356,0,5.152483
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2533823,38.1332,33.69518,1.27156,1.27156,0.425,0,0.172125,1.27156,19.92689,0,0,0,0.2533823,0.8911154,0.8465596,0,0,0.009183074,4.545424,0,0.6377332,-0.6377332,5.31907,88.65099,0.1237556,1.398716,0.2027058,1.7,4.798807
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06531887,33.83179,32.71748,1.518904,1.518904,0.425,0,0.172125,1.518904,4.300395,0,0,0,0.06531887,1.151478,1.093904,0,0,0.7177755,3.907691,0,1.086159,-1.086159,4.174159,69.56917,0.1237556,1.670794,0.05225509,1.7,3.97301
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,31.82224,31.82224,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.924619,2.821532,0,1.137193,-1.137193,2.975451,49.59076,0.1237556,1.188367,0,0,2.821532
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.99179,30.99179,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.188167,1.684339,0,0.8037471,-0.8037471,2.128227,35.47039,0.1237556,0.8399158,0,0,1.684339
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,30.07888,30.07888,1.127317,0.836562,0,-1,0,0.836562,0,0,0.2907552,0.4034869,0,0.8805916,0.836562,0,0,4.081219,0.8805916,0,0.8805916,-0.8805916,1.200002,20,0.1237556,1.240049,0,0,0.8805916
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,29.28376,29.28376,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237556,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,28.67123,28.67123,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237556,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,28.17649,28.17649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237556,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,27.72887,27.72887,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237556,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,27.28125,27.28125,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237556,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.98677,26.98677,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237556,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,26.70406,26.70406,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237556,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,26.46847,26.46847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237556,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02066283,26.62353,26.28589,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.23747,2.220446E-16,0,0,0.02066283,0,0,1.452632,1.38,5.059654,0,1.400663,0,1.400663,2.528788,42.14638,0.123957,0.2022617,0.01653026,1.7,0.02066283
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2938864,31.0208,26.09153,0.722687,0.722687,1.7,0,0.5202,0.722687,40.66579,0,0,0,0.2938864,0,0,0.977313,0.9284474,3.658992,1.260597,1.222334,0,1.222334,3.688396,61.47313,0.1241949,0.7949557,0.2351091,1.7,1.554483
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5049209,35.2574,26.5686,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,262.0821,0,0,0,0.5049209,0,0,1.452632,1.38,2.436658,2.360697,1.884921,0,1.884921,5.476588,91.27629,0.1243356,0.2119233,0.4039367,1.7,2.865618
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9223642,44.50853,27.69354,1.13353,1.13353,0,-1,0,1.13353,81.37097,0,0,0,0.9223642,1.193189,1.13353,0,0,0.551737,4.057126,0,0.2708251,-0.2708251,5.191113,86.51839,0.1243356,1.246883,0.7378913,0,4.97949
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.286503,53.9063,28.97161,0.341749,0.341749,0,0,0,0.341749,376.4467,0.07411326,0,0,1.286503,0.3597358,0.341749,0,0,0.8526537,3.786301,0.8526537,0,0.8526537,6.000012,100,0.1242261,0.3759239,1.029202,0,5.072803
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.292382,55.5595,30.23201,0.0086101,0.0086101,0,0,0,0.0086101,15010.07,1.283318,0,0,1.292382,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1242261,0.00947111,1.033905,0,5.84607
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.216067,55.19543,31.42174,1.103184,1.103184,0,0,0,1.103184,110.2325,0.0548209,0,0,1.216067,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1242261,1.213502,0.9728537,0,5.769756
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.8112625,47.73405,32.63502,0.8895106,0.8895106,0,0,0,0.8895106,91.20325,0,0,0,0.8112625,0.9363269,0.8895106,0,0,0,4.553689,0,0.1250644,-0.1250644,5.868183,97.80285,0.1242261,0.9784616,0.64901,0,5.364952
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7782705,47.84287,33.34768,0.6962456,0.6962456,0,-1,0,0.6962456,111.781,0,0,0,0.7782705,0.7328901,0.6962456,0,0,0.1389605,4.428625,0.04538041,0,0.04538041,5.911234,98.52037,0.1242202,0.7658702,0.6226164,0,5.206895
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8369316,49.33458,33.59505,0.7767878,0.7767878,0,0,0,0.7767878,107.7426,0,0,0,0.8369316,0.8176714,0.7767878,0,0,0.09358006,4.469467,0.01926017,0,0.01926017,5.929506,98.82491,0.1242178,0.8544666,0.6695453,0,5.306398
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7595047,48.13245,33.96021,0.4624998,0.4624998,0,0,0,0.4624998,164.2173,0.198343,0,0,0.7595047,0.4868419,0.4624998,0,0,0.07431988,4.486801,0.07431988,0,0.07431988,6.000012,100,0.1242082,0.5087497,0.6076038,0,5.246306
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4179191,41.15413,33.69518,1.090035,1.090035,0,0,0,1.090035,38.33997,0,0,0,0.4179191,1.147405,1.090035,0,0,0,4.553689,0,0.7294862,-0.7294862,5.231066,87.18426,0.1242082,1.199039,0.3343353,0,4.971608
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07615375,34.00029,32.69981,0.5661875,0.5661875,0,0,0,0.5661875,13.45027,0,1.110223E-16,0,0.07615375,0.5959868,0.5661875,0,0,0.8105402,3.824203,0,0.5198331,-0.5198331,4.683114,78.05174,0.1242082,0.6228063,0.060923,0,3.900357
