Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,31.80457,31.80457,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.388132,3.30437,0,0.8240609,-0.8240609,3.814477,63.5745,0.1242082,0.8611436,0,0,3.30437
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.99179,30.99179,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.303756,2.480309,0,0.5392655,-0.5392655,3.246042,54.10059,0.1242082,0.5635325,0,0,2.480309
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.07888,30.07888,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.90294,1.941043,0,0.4167137,-0.4167137,2.806787,46.77969,0.1242082,0.4354659,0,0,1.941043
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,29.27198,29.27198,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.365955,1.524329,0,0.2744183,-0.2744183,2.517524,41.95866,0.1242082,0.2867671,0,0,1.524329
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,28.67123,28.67123,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.670864,1.249911,0,0.005886622,-0.005886622,2.511319,41.85524,0.1242082,0.00615152,0,0,1.249911
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.19416,28.19416,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.677405,1.244025,0,0.08126451,-0.08126451,2.425659,40.42757,0.1242082,0.08492141,0,0,1.244025
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,27.72887,27.72887,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.767699,1.16276,0,0.2361089,-0.2361089,2.176779,36.27957,0.1242082,0.2467338,0,0,1.16276
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,27.26359,27.26359,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.030042,0.9266512,0,0.1749699,-0.1749699,1.992344,33.20567,0.1242082,0.1828435,0,0,0.9266512
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.98677,26.98677,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.224453,0.7516813,0,0.0605396,-0.0605396,1.92853,32.1421,0.1242082,0.06326388,0,0,0.7516813
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,26.70406,26.70406,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.291719,0.6911417,0,0.07115363,-0.07115363,1.853527,30.89206,0.1242082,0.07435555,0,0,0.6911417
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,26.43902,26.43902,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.370779,0.619988,0,0.04908507,-0.04908507,1.801787,30.02972,0.1242082,0.0512939,0,0,0.619988
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,26.27411,26.27411,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.425318,0.570903,0,0.1653579,-0.1653579,1.627484,27.12469,0.1242082,0.172799,0,0,0.570903
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06557881,27.14876,26.07386,1.317713,1.317713,0.8701448,0,0.2936496,1.317713,4.976716,0,0,0,0.06557881,0.4711239,0.4475677,0,0,4.609049,0.4055451,0,0.4055451,-0.4055451,1.200002,20,0.1242082,1.449484,0.05246305,1.7,0.4711239
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1965681,29.82441,26.55093,1.055203,1.055203,1.7,0,0.5202,1.055203,18.62847,0,0,0,0.1965681,0,0,0.6447973,0.6125575,5.059654,0,0.8091256,0,0.8091256,1.967606,32.79337,0.1243648,1.160723,0.1572545,1.7,0.1965681
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1760175,30.60911,27.66409,0.6788411,0.6788411,0,-1,0,0.6788411,25.92912,0,1.110223E-16,0.02147945,0.1760175,0.7145695,0.6788411,0,0,4.250529,0.728213,0,0.538552,-0.538552,1.399923,23.332,0.1243648,0.7467251,0.140814,0,0.9042305
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2470113,33.13235,28.93627,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,66.97308,0,0,0,0.2470113,0,0,1.331178,1.264619,4.84892,0.189661,1.511631,0,1.511631,2.833982,47.23293,0.1245696,0.4057038,0.197609,1.7,0.4366723
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3099335,35.52102,30.179,0.360861,0.360861,1.7,0,0.5202,0.360861,85.88722,0,0,0,0.3099335,0,0,1.339139,1.272182,3.337289,1.550129,1.582116,0,1.582116,4.334908,72.24832,0.1247648,0.3969471,0.2479468,1.7,1.860062
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2524009,35.73058,31.37462,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,28.5651,0,0,0,0.2524009,0,0,0.8164012,0.7755811,1.755174,2.974033,1.027982,0,1.027982,5.310137,88.50211,0.1249622,0.9719587,0.2019207,1.7,3.226434
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3832063,39.363,32.59969,0.3090046,0.3090046,0,0,0,0.3090046,124.0132,0,0,0,0.3832063,0.325268,0.3090046,0,0,0.7271917,3.899216,0.05793834,0,0.05793834,5.365103,89.4182,0.1249548,0.3399051,0.3065651,0,4.282423
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3075665,38.71899,33.31234,0.1416181,0.1416181,0,-1,0,0.1416181,217.1801,0,0,0,0.3075665,0.1490717,0.1416181,0,0,0.6692533,3.951361,0.1584947,0,0.1584947,5.515464,91.92422,0.1249344,0.15578,0.2460532,0,4.258927
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3226337,39.24996,33.55971,0.0547328,0.0547328,0,0,0,0.0547328,589.4705,0,0,0,0.3226337,0.05761347,0.0547328,0,0,0.5107586,4.094006,0.2650202,0,0.2650202,5.766884,96.11454,0.1249004,0.06020608,0.2581069,0,4.41664
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1424466,36.39922,33.93076,1.117057,1.117057,0,0,0,1.117057,12.75196,0,0,0,0.1424466,1.175849,1.117057,0,0,0.2457384,4.332524,0,1.033402,-1.033402,4.677582,77.95955,0.1249004,1.228762,0.1139572,0,4.474971
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1782602,36.71965,33.6245,0.8803075,0.8803075,0,0,0,0.8803075,20.24976,0,0,0,0.1782602,0.9266394,0.8803075,0,0,1.393963,3.299122,0,0.7483793,-0.7483793,3.888721,64.81189,0.1249004,0.9683383,0.1426081,0,3.477382
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07563191,33.93788,32.6468,1.481942,1.481942,0.425,0,0.172125,1.481942,5.103569,0,0,0,0.07563191,1.11257,1.056942,0,0,2.225496,2.550743,0,1.036938,-1.036938,2.795692,46.59478,0.1249004,1.630136,0.06050553,1.7,2.626374
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,31.75745,31.75745,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.37765,1.513804,0,0.9468332,-0.9468332,1.797642,29.96065,0.1249004,0.9894407,0,0,1.513804
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429687,0.5669712,0,0,0,1.797642,29.96065,0.1249004,0,0,0,0.5669712
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.04943,30.04943,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.429687,0.5669712,0,0.2982084,-0.2982084,1.483303,24.72167,0.1249004,0.3116277,0,0,0.5669712
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.761029,0.2687628,0,0,0,1.483303,24.72167,0.1249004,0,0,0,0.2687628
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,28.65945,28.65945,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.761029,0.2687628,0,0.1386678,-0.1386678,1.337135,22.28553,0.1249004,0.1449079,0,0,0.2687628
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.15882,28.15882,0.1172147,0.1172147,0,-1,0,0.1172147,0,0,1.387779E-17,0.005345936,0,0.1233839,0.1172147,0,0,4.915104,0.130095,0,0.1233839,-0.1233839,1.207077,20.1179,0.1249004,0.1289362,0,0,0.130095
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,27.7112,27.7112,0.05795747,0.006375534,0,-1,0,0.006375534,0,0,0.05158194,0.05737768,0,0.006711089,0.006375534,0,0,5.052197,0.006711089,0,0.006711089,-0.006711089,1.200002,20,0.1249004,0.06375322,0,0,0.006711089
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,27.2518,27.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249004,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.9691,26.9691,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249004,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,26.68639,26.68639,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249004,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,26.43902,26.43902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249004,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,26.27411,26.27411,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125072,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1119217,27.91671,26.07386,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,47.09573,2.220446E-16,0,0,0.1119217,0,0,1.452632,1.38,3.679654,1.242,1.491922,0,1.491922,3.924546,65.40898,0.1252739,0.261412,0.08953737,1.7,1.353922
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2470291,30.67389,26.53915,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,577.4471,4.440892E-16,0,0,0.2470291,0,0,1.452632,1.38,2.187733,2.584729,1.627029,0,1.627029,5.468082,91.13451,0.1253975,0.04705746,0.1976232,1.7,2.831758
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5905961,37.98105,27.64642,0.7820767,0.7820767,0,-1,0,0.7820767,75.51639,0,1.110223E-16,0,0.5905961,0.8232386,0.7820767,0,0,0.5607036,4.049056,0,0.2326425,-0.2326425,5.222855,87.04741,0.1253975,0.8602843,0.4724768,0,4.639652
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9760677,46.98556,28.90682,0.7431876,0.7431876,0,0,0,0.7431876,131.3353,0,0,0,0.9760677,0.7823027,0.7431876,0,0,0.8191953,3.816413,0.193765,0,0.193765,5.406677,90.1111,0.1253727,0.8175064,0.7808542,0,4.792481
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5490362,39.90165,30.179,0,0,0,0,0,0,0,0,0,0,0.5490362,0,0,0,0,0.6254303,3.990802,0.5490362,0,0.5490362,5.927538,98.79211,0.1253023,0,0.439229,0,4.539838
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7874885,45.85485,31.37462,1.346769,1.346769,0.425,0,0.172125,1.346769,58.47243,1.110223E-16,0,0,0.7874885,0.9702831,0.921769,0,0,0.07639412,4.484934,0,0.1827946,-0.1827946,5.734856,95.58074,0.1253023,1.481446,0.6299908,1.7,5.272423
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4779186,41.10944,32.58202,0,0,0,0,0,0,0,0.1984194,0,0,0.4779186,0,0,0,0,0.2794992,4.30214,0.2794992,0,0.2794992,6.000012,100,0.1252666,0,0.3823349,0,4.780058
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3502519,39.46252,33.277,0,0,0,-1,0,0,0,0.3502519,0,0,0.3502519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252666,0,0.2802015,0,4.903941
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6506665,45.46477,33.53026,1.031247,1.031247,0,0,0,1.031247,63.09511,0,0,0,0.6506665,1.085523,1.031247,0,0,0,4.553689,0,0.4348568,-0.4348568,5.541633,92.36036,0.1252666,1.134372,0.5205332,0,5.204355
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4260861,41.51132,33.88954,0.9052194,0.9052194,0,0,0,0.9052194,47.06993,0,0,0,0.4260861,0.9528625,0.9052194,0,0,0.4831742,4.118832,0,0.5267764,-0.5267764,4.986362,83.10586,0.1252666,0.9957413,0.3408689,0,4.544918
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09844587,35.30732,33.61272,0,0,0,0,0,0,0,0,0,0,0.09844587,0,0,0,0,1.068481,3.592056,0.09844587,0,0.09844587,5.079756,84.66242,0.125254,0,0.0787567,0,3.690502
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02869367,33.1047,32.61736,0.5116953,0.5116953,0,0,0,0.5116953,5.60757,0,0,0,0.02869367,0.5386266,0.5116953,0,0,0.9700354,3.680657,0,0.5099329,-0.5099329,4.542239,75.70383,0.125254,0.5628648,0.02295494,0,3.709351
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,31.73978,31.73978,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.536628,3.170724,0,0.9725688,-0.9725688,3.517061,58.61757,0.125254,1.016334,0,0,3.170724
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.927,30.927,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.61726,2.198155,0,0.02463512,-0.02463512,3.491094,58.18478,0.125254,0.0257437,0,0,2.198155
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.01409,30.01409,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.644632,2.17352,0,0.4515684,-0.4515684,3.015099,50.25155,0.125254,0.4718889,0,0,2.17352
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,29.20131,29.20131,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.146375,1.721952,0,0.03935886,-0.03935886,2.973611,49.56009,0.125254,0.04113001,0,0,1.721952
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,28.60645,28.60645,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.190107,1.682593,0,0.1867677,-0.1867677,2.776741,46.27892,0.125254,0.1951723,0,0,1.682593
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.12938,28.12938,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.397626,1.495825,0,0.08459434,-0.08459434,2.68757,44.79275,0.125254,0.08840109,0,0,1.495825
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,27.68176,27.68176,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.49162,1.411231,0,0.003679061,-0.003679061,2.683692,44.72812,0.125254,0.003844619,0,0,1.411231
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,27.23413,27.23413,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.495708,1.407552,0,0.209135,-0.209135,2.463245,41.05399,0.125254,0.218546,0,0,1.407552
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.95143,26.95143,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.72808,1.198417,0,0.07386814,-0.07386814,2.385381,39.75627,0.125254,0.07719221,0,0,1.198417
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,26.66872,26.66872,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.810156,1.124549,0,0.09647595,-0.09647595,2.283686,38.06136,0.125254,0.1008174,0,0,1.124549
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,26.42135,26.42135,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.917351,1.028073,0,0.1673263,-0.1673263,2.107309,35.12174,0.125254,0.174856,0,0,1.028073
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.25644,26.25644,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.10327,0.8607464,0,0.1526567,-0.1526567,1.946394,32.43984,0.125254,0.1595262,0,0,0.8607464
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.270378,30.59735,26.07386,0.1328259,0.1328259,0,0,0,0.1328259,203.5582,0,0,0,0.270378,0.1398167,0.1328259,0,0,4.272888,0.7080897,0.1305613,0,0.1305613,2.070256,34.50419,0.1252373,0.1461085,0.2163024,0,0.9784677
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5445613,35.94987,26.53915,0.7170056,0.7170056,0,0,0,0.7170056,75.94939,0,0,0,0.5445613,0.7547427,0.7170056,0,0,4.142327,0.8255948,0,0.2101814,-0.2101814,1.848705,30.81169,0.1252373,0.7887062,0.4356491,0,1.370156
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.00675,46.17931,27.62875,0.3998755,0.3998755,0,-1,0,0.3998755,251.7659,0,0,0,1.00675,0.4209215,0.3998755,0,0,4.375862,0.6154134,0.5858285,0,0.5858285,2.404471,40.07444,0.1251624,0.439863,0.8054001,0,1.622164
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9680777,46.79827,28.88915,0.04020573,0.04020573,0,0,0,0.04020573,2407.81,0,0,0,0.9680777,0.04232182,0.04020573,0,0,3.790033,1.142659,0.9257559,0,0.9257559,3.28272,54.71189,0.1250443,0.04422631,0.7744622,0,2.110737
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.374862,57.45924,30.16722,1.090242,1.090242,0,0,0,1.090242,126.1061,0,0,0,1.374862,1.147623,1.090242,0,0,2.864277,1.975839,0.227239,0,0.227239,3.498298,58.30485,0.1250153,1.199266,1.09989,0,3.350701
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.472821,61.39332,31.35695,0.2784303,0.2784303,0,0,0,0.2784303,528.9728,0,0,0,1.472821,0.2930846,0.2784303,0,0,2.637038,2.180355,1.179736,0,1.179736,4.617494,76.95808,0.1248651,0.3062734,1.178257,0,3.653175
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.254969,57.4799,32.56435,0.4350721,0.4350721,0,0,0,0.4350721,288.4509,0,0,0,1.254969,0.4579706,0.4350721,0,0,1.457302,3.242117,0.7969989,0,0.7969989,5.373593,89.55972,0.1247639,0.4785793,1.003976,0,4.497087
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.260245,58.44447,33.25933,0.6666533,0.6666533,0,-1,0,0.6666533,189.0405,0,0,0,1.260245,0.7017403,0.6666533,0,0,0.6603031,3.959416,0.5585045,0,0.5585045,5.903437,98.39043,0.1246931,0.7333187,1.008196,0,5.219661
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9571494,51.78721,33.49492,0.1470448,0.1470448,0,0,0,0.1470448,650.9238,0.7005667,0,0,0.9571494,0.154784,0.1470448,0,0,0.1017987,4.46207,0.1017987,0,0.1017987,6.000012,100,0.1246802,0.1617493,0.7657195,0,5.419219
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.8006623,48.87226,33.86009,1.518009,1.518009,0.425,0,0.172125,1.518009,52.74425,0,0,0,0.8006623,1.150536,1.093009,0,0,0,4.553689,0,0.3498732,-0.3498732,5.631213,93.85336,0.1246802,1.66981,0.6405299,1.7,5.354351
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4708155,42.00796,33.55971,0.527811,0.527811,0,0,0,0.527811,89.20153,0,0,0,0.4708155,0.5555905,0.527811,0,0,0.388748,4.203816,0,0.08477503,-0.08477503,5.541852,92.36402,0.1246802,0.5805921,0.3766524,0,4.674631
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07433798,33.83252,32.56435,1.154192,1.154192,0,0,0,1.154192,6.440694,0,2.220446E-16,0,0.07433798,1.214939,1.154192,0,0,0.4829425,4.11904,0,1.140601,-1.140601,4.339553,72.32574,0.1246802,1.269611,0.05947038,0,4.193378
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,31.68678,31.68678,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.750277,2.97844,0,0.5462071,-0.5462071,3.763801,62.72989,0.1246802,0.5707865,0,0,2.97844
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.87988,30.87988,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.357174,2.432233,0,0.5294453,-0.5294453,3.205716,53.4285,0.1246802,0.5532703,0,0,2.432233
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.98464,29.98464,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.945446,1.902787,0,0.4518006,-0.4518006,2.729477,45.49118,0.1246802,0.4721316,0,0,1.902787
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.17186,29.17186,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.447447,1.450987,0,0.07772105,-0.07772105,2.647552,44.12577,0.1246802,0.0812185,0,0,1.450987
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,28.58878,28.58878,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.533804,1.373266,0,0.06254645,-0.06254645,2.581622,43.02694,0.1246802,0.06536105,0,0,1.373266
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.11171,28.11171,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.6033,1.310719,0,0.1475941,-0.1475941,2.426044,40.43398,0.1246802,0.1542359,0,0,1.310719
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,27.64642,27.64642,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.767293,1.163125,0,0.07589075,-0.07589075,2.346048,39.10072,0.1246802,0.07930584,0,0,1.163125
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851616,1.087234,0,0,0,2.346048,39.10072,0.1246802,0,0,0,1.087234
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.93376,26.93376,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.851616,1.087234,0,0.1089883,-0.1089883,2.231164,37.186,0.1246802,0.1138928,0,0,1.087234
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,26.66872,26.66872,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,3.972714,0.978246,0,0.1873239,-0.1873239,2.033707,33.89505,0.1246802,0.1957535,0,0,0.978246
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,26.40368,26.40368,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.180852,0.790922,0,0.1235031,-0.1235031,1.903524,31.72533,0.1246802,0.1290607,0,0,0.790922
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.23877,26.23877,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.318078,0.667419,0,0.02605806,-0.02605806,1.876056,31.26754,0.1246802,0.02723067,0,0,0.667419
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3212882,31.45926,26.05619,0,0,0,0,0,0,0,0,0,0,0.3212882,0,0,0,0,4.347031,0.6413609,0.3212882,0,0.3212882,2.180857,36.34754,0.1246395,0,0.2570305,0,0.962649
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7266662,39.34518,26.52148,0.8524102,0.8524102,0,0,0,0.8524102,85.24841,0,0,0,0.7266662,0.8972739,0.8524102,0,0,4.025743,0.9305202,0,0.1706077,-0.1706077,2.00102,33.35028,0.1246395,0.9376512,0.5813329,0,1.657186
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.01713,46.37668,27.61108,1.204999,1.204999,0,-1,0,1.204999,84.40919,0,0,0.4103274,1.01713,1.26842,1.204999,0,0,4.215307,0.7599126,0,0.2512902,-0.2512902,1.736137,28.93557,0.1246395,1.325499,0.8137039,0,1.777042
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.188658,51.55314,28.87148,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,147.1284,0,0,0,1.188658,0,0,0.8920946,0.8474898,4.494518,0.5086223,2.036148,0,2.036148,3.667797,61.12983,0.1247743,0.888696,0.9509265,1.7,1.69728
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.158259,52.37083,30.14956,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,277.2817,0,0,0,1.158259,0,0,1.282281,1.218167,2.45837,2.341156,2.376426,0,2.376426,5.922273,98.70435,0.1248656,0.4594913,0.9266074,1.7,3.499415
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.292723,56.90442,31.33928,1.28642,1.28642,0.425,0,0.172125,1.28642,100.4899,0.3040199,0,0,1.292723,0.9067583,0.8614204,0,0,0.08194461,4.479939,0.08194461,0,0.08194461,6.000012,100,0.1248552,1.415062,1.034178,1.7,5.772662
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.231736,56.91304,32.55257,0.1675312,0.1675312,0,0,0,0.1675312,735.2281,1.055388,0,0,1.231736,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1248552,0.1842843,0.9853889,0,5.785425
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.360432,60.89667,33.24755,0.2781233,0.2781233,0,-1,0,0.2781233,489.147,1.06767,0,0,1.360432,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1248552,0.3059357,1.088346,0,5.914121
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8331385,49.12396,33.47726,0.628621,0.628621,0,0,0,0.628621,132.5343,0.1714322,0,0,0.8331385,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1248552,0.6914831,0.6665108,0,5.386827
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5767154,44.3452,33.84242,0.4911583,0.4911583,0,0,0,0.4911583,117.4195,0.0597067,0,0,0.5767154,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1248552,0.5402741,0.4613723,0,5.130404
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3991577,40.66188,33.55971,1.432289,1.432289,0.425,0,0.172125,1.432289,27.86852,0,0,0,0.3991577,1.060304,1.007289,0,0,0,4.553689,0,0.6611467,-0.6611467,5.303102,88.38486,0.1248552,1.575518,0.3193262,1.7,4.952847
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07243605,33.79983,32.56435,0,0,0,0,0,0,0,0,0,0,0.07243605,0,0,0,0,0.7346075,3.892542,0.07243605,0,0.07243605,5.371821,89.53017,0.1248461,0,0.05794884,0,3.964978
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,31.68678,31.68678,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6621714,3.957735,0,0.5745191,-0.5745191,4.766225,79.43692,0.1248461,0.6003724,0,0,3.957735
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.89166,30.89166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.300526,3.383216,0,0,0,4.766225,79.43692,0.1248461,0,0,0,3.383216
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.98464,29.98464,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.300526,3.383216,0,0.6438379,-0.6438379,4.08756,68.12586,0.1248461,0.6728106,0,0,3.383216
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015901,2.739378,0,0,0,4.08756,68.12586,0.1248461,0,0,0,2.739378
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,28.577,28.577,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.015901,2.739378,0,0.1056758,-0.1056758,3.976168,66.26933,0.1248461,0.1104312,0,0,2.739378
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.11171,28.11171,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.133319,2.633702,0,0.1180893,-0.1180893,3.851691,64.19472,0.1248461,0.1234033,0,0,2.633702
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,27.66409,27.66409,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.264529,2.515613,0,0.1501813,-0.1501813,3.693386,61.55631,0.1248461,0.1569395,0,0,2.515613
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.21647,27.21647,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.431397,2.365431,0,0.05665489,-0.05665489,3.633666,60.56099,0.1248461,0.05920436,0,0,2.365431
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.494347,2.308776,0,0,0,3.633666,60.56099,0.1248461,0,0,0,2.308776
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.494347,2.308776,0,0,0,3.633666,60.56099,0.1248461,0,0,0,2.308776
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,26.40368,26.40368,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.494347,2.308776,0,0.0553803,-0.0553803,3.57529,59.58805,0.1248461,0.05787241,0,0,2.308776
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.23877,26.23877,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.555881,2.253396,0,0.02747005,-0.02747005,3.546335,59.10546,0.1248461,0.0287062,0,0,2.253396
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1017503,27.71186,26.03852,0.6447227,0.6447227,0,0,0,0.6447227,15.78203,0,2.220446E-16,0,0.1017503,0.6786555,0.6447227,0,0,2.586403,2.225926,0,0.5769052,-0.5769052,2.938223,48.97029,0.1248461,0.709195,0.08140025,0,2.327676
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1698989,29.34272,26.52148,0.2090966,0.2090966,0,0,0,0.2090966,81.25379,0,0,0,0.1698989,0.2201017,0.2090966,0,0,3.227409,1.649021,0,0.05020277,-0.05020277,2.885305,48.08831,0.1248461,0.2300062,0.1359191,0,1.81892
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3678039,33.87553,27.5993,0,0,0,-1,0,0,0,0,0,0,0.3678039,0,0,0,0,3.28319,1.598818,0.3678039,0,0.3678039,3.234234,53.90379,0.1247997,0,0.2942432,0,1.966622
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.599246,39.4537,28.87148,0,0,0,0,0,0,0,0,0,0,0.599246,0,0,0,0,2.915386,1.929842,0.599246,0,0.599246,3.802729,63.37868,0.1247241,0,0.4793968,0,2.529088
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7611962,43.96043,30.13189,0.2443157,0.2443157,0,0,0,0.2443157,311.5625,0,0,0,0.7611962,0.2571745,0.2443157,0,0,2.31614,2.469163,0.5040217,0,0.5040217,4.280886,71.34795,0.1246606,0.2687473,0.6089569,0,3.230359
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6912089,43.87162,31.32161,0,0,0,0,0,0,0,0,0,0,0.6912089,0,0,0,0,1.812118,2.922783,0.6912089,0,0.6912089,4.936624,82.2769,0.1245736,0,0.5529671,0,3.613991
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6495518,44.36567,32.5349,0,0,0,0,0,0,0,0,0,0,0.6495518,0,0,0,0,1.120909,3.544871,0.6495518,0,0.6495518,5.552843,92.5472,0.124492,0,0.5196415,0,4.194422
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3313324,39.06691,33.22989,0.3161601,0.3161601,0,-1,0,0.3161601,104.7989,0,0,0,0.3313324,0.3328001,0.3161601,0,0,0.4713575,4.129467,0,0.001467759,-0.001467759,5.551296,92.52142,0.124492,0.3477761,0.2650659,0,4.4608
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4361514,41.26714,33.47726,0.6740723,0.6740723,0,0,0,0.6740723,64.70396,0,0,0,0.4361514,0.7095498,0.6740723,0,0,0.4729883,4.127999,0,0.2733983,-0.2733983,5.263109,87.7183,0.124492,0.7414795,0.3489211,0,4.564151
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1463344,36.35996,33.82475,1.271205,1.271205,0.425,0,0.172125,1.271205,11.51147,0,0,0,0.1463344,0.8907419,0.8462049,0,0,0.7767642,3.854601,0,0.7444075,-0.7444075,4.478434,74.64042,0.124492,1.398325,0.1170675,1.7,4.000936
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.229292,37.53144,33.53026,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,45.33225,0,0,0,0.229292,0,0,1.194197,1.134487,1.603884,3.110193,1.363779,0,1.363779,5.772229,96.20361,0.1247105,0.5563836,0.1834336,1.7,3.339486
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05607441,33.48952,32.5349,0.5399019,0.5399019,0,0,0,0.5399019,10.38604,0,1.110223E-16,0,0.05607441,0.5683177,0.5399019,0,0,0.2401048,4.337595,0,0.5122433,-0.5122433,5.232277,87.20444,0.1247105,0.593892,0.04485952,0,4.393669
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,31.65733,31.65733,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,0.8092641,3.825351,0,0.1620773,-0.1620773,5.061432,84.35703,0.1247105,0.1693708,0,0,3.825351
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,30.86221,30.86221,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,0.98935,3.663274,0,0.129411,-0.129411,4.925021,82.08352,0.1247105,0.1352345,0,0,3.663274
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.96697,29.96697,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.13314,3.533863,0,0.7354196,-0.7354196,4.149821,69.16354,0.1247105,0.7685136,0,0,3.533863
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.15419,29.15419,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,1.950273,2.798443,0,0.1012324,-0.1012324,4.043112,67.38507,0.1247105,0.1057879,0,0,2.798443
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.577,28.577,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.062753,2.697211,0,0.06640177,-0.06640177,3.973119,66.21851,0.1247105,0.06938986,0,0,2.697211
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.09404,28.09404,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.136533,2.630809,0,0.2224617,-0.2224617,3.738624,62.31027,0.1247105,0.2324725,0,0,2.630809
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.383713,2.408347,0,0,0,3.738624,62.31027,0.1247105,0,0,0,2.408347
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.383713,2.408347,0,0,0,3.738624,62.31027,0.1247105,0,0,0,2.408347
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.93376,26.93376,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.383713,2.408347,0,0.1844578,-0.1844578,3.544188,59.06968,0.1247105,0.1927584,0,0,2.408347
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588666,2.22389,0,0,0,3.544188,59.06968,0.1247105,0,0,0,2.22389
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,26.40368,26.40368,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.588666,2.22389,0,0.00608332,-0.00608332,3.537776,58.96281,0.1247105,0.00635707,0,0,2.22389
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.23877,26.23877,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.595425,2.217806,0,0.2628459,-0.2628459,3.260712,54.34509,0.1247105,0.274674,0,0,2.217806
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1973665,29.31534,26.03852,0.7576987,0.7576987,0,0,0,0.7576987,26.04816,0,0,0,0.1973665,0.7975775,0.7576987,0,0,2.887476,1.95496,0,0.600211,-0.600211,2.628034,43.80047,0.1247105,0.8334685,0.1578932,0,2.152327
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6129841,37.19604,26.52148,0.2282433,0.2282433,0,0,0,0.2282433,268.5661,0,0,0,0.6129841,0.2402561,0.2282433,0,0,3.554377,1.354749,0.372728,0,0.372728,2.981635,49.69381,0.1246637,0.2510676,0.4903873,0,1.967734
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7290652,40.54425,27.58163,1.048687,1.048687,0,-1,0,1.048687,69.52168,0,2.220446E-16,0,0.7290652,1.103882,1.048687,0,0,3.181649,1.690205,0,0.3748164,-0.3748164,2.586543,43.10897,0.1246637,1.153556,0.5832521,0,2.41927
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.000061,47.43018,28.85381,0.8475465,0.8475465,0,0,0,0.8475465,117.9948,0,0,0,1.000061,0.8921542,0.8475465,0,0,3.598112,1.315388,0.1079069,0,0.1079069,2.688913,44.81512,0.1246502,0.9323012,0.8000488,0,2.315449
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9666128,48.17353,30.13189,0.2433551,0.2433551,0,0,0,0.2433551,397.2025,0,0,0,0.9666128,0.2561633,0.2433551,0,0,3.490205,1.412504,0.7104494,0,0.7104494,3.362904,56.04829,0.1245611,0.2676907,0.7732902,0,2.379117
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.072689,51.82745,31.32161,0.7046301,0.7046301,0,0,0,0.7046301,152.2343,0,0,0,1.072689,0.7417158,0.7046301,0,0,2.779756,2.051909,0.3309731,0,0.3309731,3.676893,61.28143,0.1245196,0.7750931,0.8581511,0,3.124598
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8628742,48.69487,32.5349,1.48629,1.48629,0.425,0,0.172125,1.48629,58.05559,0,2.220446E-16,0,0.8628742,1.117147,1.06129,0,0,2.448782,2.349785,0,0.2542727,-0.2542727,3.408866,56.81432,0.1245196,1.634918,0.6902993,1.7,3.212659
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.012261,52.69146,33.22989,0.9514171,0.9514171,0,-1,0,0.9514171,106.3951,0,0,0,1.012261,1.001492,0.9514171,0,0,2.731308,2.095512,0.01076905,0,0.01076905,3.419082,56.98459,0.1245183,1.046559,0.8098086,0,3.107773
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.009039,52.88401,33.45959,0.6415534,0.6415534,0,0,0,0.6415534,157.2806,0,0,0,1.009039,0.6753194,0.6415534,0,0,2.720539,2.105204,0.3337198,0,0.3337198,3.735677,62.26115,0.1244765,0.7057087,0.8072313,0,3.114243
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6823978,46.39882,33.80708,0.706604,0.706604,0,0,0,0.706604,96.5743,0,1.110223E-16,0,0.6823978,0.7437937,0.706604,0,0,2.386819,2.405552,0,0.06139582,-0.06139582,3.67096,61.18254,0.1244765,0.7772644,0.5459183,0,3.08795
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2971941,38.75577,33.53026,0.05750945,0.05750945,0,0,0,0.05750945,516.7743,0,0,0,0.2971941,0.06053627,0.05750945,0,0,2.455036,2.344156,0.2366578,0,0.2366578,3.895473,64.92442,0.1244469,0.0632604,0.2377553,0,2.64135
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07126633,33.75006,32.5349,1.208624,1.208624,0,0,0,1.208624,5.896482,0,2.220446E-16,0,0.07126633,1.272236,1.208624,0,0,2.218379,2.557148,0,1.20097,-1.20097,2.62954,43.82557,0.1244469,1.329487,0.05701306,0,2.628414
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.63966,31.63966,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.55279,1.356178,0,0.2766419,-0.2766419,2.337934,38.96548,0.1244469,0.2890908,0,0,1.356178
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,30.86221,30.86221,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,3.86017,1.079536,0,0.2793715,-0.2793715,2.04345,34.05743,0.1244469,0.2919432,0,0,1.079536
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.9493,29.9493,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.170582,0.8001648,0,0.4852097,-0.4852097,1.531994,25.53319,0.1244469,0.5070441,0,0,0.8001648
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.13652,29.13652,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,4.709704,0.3149551,0,0.1618567,-0.1618567,1.361382,22.68966,0.1244469,0.1691402,0,0,0.3149551
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,28.577,28.577,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,4.889545,0.1530984,0,0.07975654,-0.07975654,1.277312,21.28848,0.1244469,0.08334558,0,0,0.1530984
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.09404,28.09404,0.2767463,0.06967477,0,-1,0,0.06967477,0,0,0.2070716,0.2347462,0,0.07334186,0.06967477,0,0,4.978163,0.07334186,0,0.07334186,-0.07334186,1.200002,20,0.1244469,0.304421,0,0,0.07334186
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,27.64642,27.64642,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244469,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.21647,27.21647,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244469,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.95143,26.95143,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244469,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,26.66872,26.66872,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244469,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,26.40368,26.40368,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245939,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.23877,26.23877,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1247992,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3223301,31.45911,26.03852,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3223301,0,0,1.452632,1.38,2.299654,2.484,1.70233,0,1.70233,5.433341,90.5555,0.1248985,0,0.2578641,1.7,2.80633
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7648085,40.08025,26.52148,0.5680293,0.5680293,0,0,0,0.5680293,134.6424,0,0,0,0.7648085,0.5979257,0.5680293,0,0,0.5973243,4.016097,0.1668828,0,0.1668828,5.59166,93.19414,0.1248777,0.6248323,0.6118467,0,4.780906
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9123618,44.15972,27.56396,0.1437171,0.1437171,0,-1,0,0.1437171,634.8318,0.3306392,0,0,0.9123618,0.1512812,0.1437171,0,0,0.4304415,4.166292,0.4304415,0,0.4304415,6.000012,100,0.1248239,0.1580888,0.7298895,0,5.078653
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.296196,53.99048,28.85381,1.31029,1.31029,0.425,0,0.172125,1.31029,98.92438,0.364312,0,0,1.296196,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1248239,1.441318,1.036957,1.7,5.849885
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.225923,53.88983,30.13189,0,0,0,0,0,0,0,1.225923,0,0,1.225923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248239,0,0.9807386,0,5.779612
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.379804,59.00117,31.32161,0.1177117,0.1177117,0,0,0,0.1177117,1172.189,1.255897,0,0,1.379804,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1248239,0.1294829,1.103843,0,5.933493
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.232608,56.91253,32.5349,0.08567914,0.08567914,0,0,0,0.08567914,1438.633,1.14242,0,0,1.232608,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1248239,0.09424706,0.9860866,0,5.786297
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.038241,53.26742,33.22989,1.012717,1.012717,0,-1,0,1.012717,102.5204,0,0,0,1.038241,1.066018,1.012717,0,0,0,4.553689,0,0.02777645,-0.02777645,5.970733,99.51202,0.1248239,1.113989,0.830593,0,5.59193
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9372166,51.31531,33.45959,1.138647,1.138647,0,0,0,1.138647,82.30963,0,0,0,0.9372166,1.198576,1.138647,0,0,0.03086272,4.525912,0,0.2613597,-0.2613597,5.695236,94.9204,0.1248239,1.252512,0.7497733,0,5.463129
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6363646,45.48043,33.80708,0.3091802,0.3091802,0,0,0,0.3091802,205.8232,0,0,0,0.6363646,0.3254528,0.3091802,0,0,0.3212624,4.264553,0.3109118,0,0.3109118,5.990192,99.83634,0.1247851,0.3400982,0.5090917,0,4.900918
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.290485,38.6157,33.51259,0,0,0,0,0,0,0,0.2801344,0,0,0.290485,0,0,0,0,0.01035063,4.544374,0.01035063,0,0.01035063,6.000012,100,0.1247838,0,0.232388,0,4.834858
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05932058,33.52734,32.51723,0.2351876,0.2351876,0,0,0,0.2351876,25.22267,0,2.775558E-17,0,0.05932058,0.2475659,0.2351876,0,0,0,4.553689,0,0.1882453,-0.1882453,5.801584,96.69287,0.1247838,0.2587063,0.04745647,0,4.613009
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,31.63966,31.63966,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2091614,4.365444,0,0.1254358,-0.1254358,5.669363,94.4892,0.1247838,0.1310804,0,0,4.365444
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3485346,4.240008,0,0,0,5.669363,94.4892,0.1247838,0,0,0,4.240008
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.91397,29.91397,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3485346,4.240008,0,0.1262513,-0.1262513,5.536283,92.27119,0.1247838,0.1319326,0,0,4.240008
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.10707,29.10707,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4888137,4.113757,0,0.05932653,-0.05932653,5.473747,91.22894,0.1247838,0.06199623,0,0,4.113757
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,28.54166,28.54166,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5547321,4.05443,0,0.1234273,-0.1234273,5.343643,89.06054,0.1247838,0.1289815,0,0,4.05443
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.07637,28.07637,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6918736,3.931003,0,0.2378419,-0.2378419,5.092936,84.8821,0.1247838,0.2485448,0,0,3.931003
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,27.61108,27.61108,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9561423,3.693161,0,0.1388551,-0.1388551,4.946569,82.44267,0.1247838,0.1451035,0,0,3.693161
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.1988,27.1988,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.110426,3.554306,0,0.03487999,-0.03487999,4.909803,81.82989,0.1247838,0.03644959,0,0,3.554306
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.91609,26.91609,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.149181,3.519426,0,0.1594591,-0.1594591,4.741718,79.02848,0.1247838,0.1666348,0,0,3.519426
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.65105,26.65105,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.326358,3.359967,0,0.06562128,-0.06562128,4.672547,77.87563,0.1247838,0.06857423,0,0,3.359967
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,26.38601,26.38601,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.399271,3.294345,0,0.1264283,-0.1264283,4.53928,75.65452,0.1247838,0.1321176,0,0,3.294345
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.2211,26.2211,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.539747,3.167917,0,0.04722662,-0.04722662,4.489499,74.82484,0.1247838,0.04935181,0,0,3.167917
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2373504,29.97709,26.02085,0.8355687,0.8355687,0,0,0,0.8355687,28.40585,0,1.110223E-16,0,0.2373504,0.8795459,0.8355687,0,0,1.592221,3.12069,0,0.6421956,-0.6421956,3.812565,63.54263,0.1247838,0.9191255,0.1898803,0,3.358041
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2346295,30.42518,26.50381,0.3411517,0.3411517,0,0,0,0.3411517,68.7757,0,5.551115E-17,0,0.2346295,0.3591071,0.3411517,0,0,2.305771,2.478495,0,0.1244776,-0.1244776,3.681355,61.35579,0.1247838,0.3752669,0.1877036,0,2.713124
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.237868,31.56675,27.56396,0.8006602,0.8006602,0,-1,0,0.8006602,29.70899,0,0,0,0.237868,0.8428003,0.8006602,0,0,2.44408,2.354017,0,0.6049322,-0.6049322,3.0437,50.72823,0.1247838,0.8807262,0.1902944,0,2.591885
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8503143,44.33854,28.85381,0.6654605,0.6654605,0,0,0,0.6654605,127.7783,0,0,0,0.8503143,0.7004848,0.6654605,0,0,3.116226,1.749085,0.1498296,0,0.1498296,3.185841,53.09724,0.1247652,0.7320065,0.6802514,0,2.599399
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8813634,46.39452,30.13189,0.6217425,0.6217425,0,0,0,0.6217425,141.757,0,0,0,0.8813634,0.6544658,0.6217425,0,0,2.966397,1.883932,0.2268976,0,0.2268976,3.401095,56.6848,0.1247369,0.6839167,0.7050907,0,2.765295
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9604698,49.39109,31.32161,0.415705,0.415705,0,0,0,0.415705,231.0461,0,0,0,0.9604698,0.4375842,0.415705,0,0,2.739499,2.08814,0.5228857,0,0.5228857,3.897148,64.95233,0.1246717,0.4572755,0.7683759,0,3.048609
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.251358,57.37949,32.55257,0.3311385,0.3311385,0,0,0,0.3311385,377.8956,0,0,0,1.251358,0.3485668,0.3311385,0,0,2.216614,2.558737,0.902791,0,0.902791,4.753611,79.22668,0.1245594,0.3642524,1.001086,0,3.810095
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.46405,41.53183,33.22989,0.1958251,0.1958251,0,-1,0,0.1958251,236.9716,0,0,0,0.46405,0.2061317,0.1958251,0,0,1.313823,3.371249,0.2579183,0,0.2579183,4.998293,83.30472,0.1245273,0.2154077,0.37124,0,3.835299
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1941435,36.83287,33.45959,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.507674,0,0,0,0.1941435,1.452632,1.38,0,0,1.055904,3.603375,0,1.258488,-1.258488,3.67173,61.19538,0.1245273,2.246163,0.1553148,1.7,3.797518
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2644157,38.44737,33.80708,1.750948,1.750948,1.7,0,0.5202,1.750948,15.10129,0,0,0,0.2644157,0.05362914,0.05094768,0,0,2.454224,2.344887,0.2107866,0,0.2107866,3.8717,64.52821,0.1245617,1.926042,0.2115326,1.7,2.609303
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2851256,38.51854,33.51259,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,87.46256,0,0,0,0.2851256,0,0,1.374003,1.305303,2.243438,2.534595,1.590428,0,1.590428,5.380513,89.67503,0.1247496,0.3585971,0.2281005,1.7,2.819721
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06762807,33.6698,32.51723,0.5733691,0.5733691,0,0,0,0.5733691,11.79486,0,1.110223E-16,0,0.06762807,0.6035464,0.5733691,0,0,0.6530097,3.96598,0,0.5359184,-0.5359184,4.815605,80.25993,0.1247496,0.630706,0.05410246,0,4.033608
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,31.62199,31.62199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.248474,3.430062,0,0,0,4.815605,80.25993,0.1247496,0,0,0,3.430062
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,30.80921,30.80921,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.248474,3.430062,0,0.8648663,-0.8648663,3.903956,65.0658,0.1247496,0.9037853,0,0,3.430062
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.90219,29.90219,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.209437,2.565196,0,1.452632,-1.452632,2.372748,39.54572,0.1247496,1.683657,0,0,2.565196
