Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.0894,29.0894,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.823472,1.112564,0,0.1080349,-0.1080349,2.258869,37.64774,0.1247496,0.1128965,0,0,1.112564
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,28.52399,28.52399,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,3.943511,1.004529,0,0.152973,-0.152973,2.097621,34.96029,0.1247496,0.1598568,0,0,1.004529
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.0587,28.0587,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.113481,0.851556,0,0.2899035,-0.2899035,1.792036,29.86721,0.1247496,0.3029492,0,0,0.851556
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,27.61108,27.61108,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.435596,0.5616525,0,0.07851073,-0.07851073,1.709279,28.48792,0.1247496,0.08204371,0,0,0.5616525
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.1988,27.1988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52283,0.4831418,0,0,0,1.709279,28.48792,0.1247496,0,0,0,0.4831418
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.91609,26.91609,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.52283,0.4831418,0,0.239154,-0.239154,1.457188,24.28642,0.1247496,0.2499159,0,0,0.4831418
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,26.65105,26.65105,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,1.387779E-17,0,0,0.1028162,0.09767538,0,0,4.788557,0.2439878,0,0.1028162,-0.1028162,1.34881,22.48013,0.1247496,0.1074429,0,0,0.2439878
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,26.36835,26.36835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.902797,0.1411716,0,0,0,1.34881,22.48013,0.1247496,0,0,0,0.1411716
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.2211,26.2211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.902797,0.1411716,0,0,0,1.34881,22.48013,0.1247496,0,0,0,0.1411716
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1804676,29.0117,26.02085,1.406298,1.406298,1.100741,0,0.3566023,1.406298,12.83281,5.551115E-17,0,0,0.1804676,0.3216392,0.3055572,0,0,4.902797,0.1411716,0,0.1411716,-0.1411716,1.200002,20,0.1247496,1.546928,0.1443741,1.7,0.3216392
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3375706,32.22458,26.52148,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,87.76257,0,0,0,0.3375706,0,0,1.315359,1.249591,5.059654,0,1.587162,0,1.587162,2.705716,45.09518,0.1249373,0.4231049,0.2700565,1.7,0.3375706
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5372937,36.92236,27.58163,0.8923748,0.8923748,0,-1,0,0.8923748,60.20942,0,1.110223E-16,0,0.5372937,0.9393418,0.8923748,0,0,3.472492,1.428446,0,0.4020482,-0.4020482,2.28192,38.03193,0.1249373,0.9816122,0.4298349,0,1.965739
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8882027,45.14752,28.88915,0.3896279,0.3896279,0,0,0,0.3896279,227.9618,0,0,0,0.8882027,0.4101346,0.3896279,0,0,3.919213,1.026398,0.4780681,0,0.4780681,2.735456,45.59084,0.1248779,0.4285907,0.7105622,0,1.9146
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8116316,45.01102,30.16722,1.19368,1.19368,0,0,0,1.19368,67.99406,0,2.220446E-16,0,0.8116316,1.256505,1.19368,0,0,3.441144,1.456659,0,0.4448738,-0.4448738,2.266517,37.77522,0.1248779,1.313048,0.6493052,0,2.268291
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8131543,46.35744,31.35695,0.5610373,0.5610373,0,0,0,0.5610373,144.9377,0,0,0,0.8131543,0.5905656,0.5610373,0,0,3.935449,1.011785,0.2225887,0,0.2225887,2.477684,41.29465,0.1248503,0.6171411,0.6505235,0,1.824939
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.964296,50.90403,32.58202,0.6132833,0.6132833,0,0,0,0.6132833,157.235,0,0,0,0.964296,0.6455614,0.6132833,0,0,3.71286,1.212115,0.3187346,0,0.3187346,2.780062,46.33427,0.1248108,0.6746117,0.7714368,0,2.176411
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.069892,54.0101,33.25933,1.288482,1.288482,0,-1,0,1.288482,83.0351,0,2.220446E-16,0.03733039,1.069892,1.356297,1.288482,0,0,3.394125,1.498976,0,0.2864046,-0.2864046,2.478165,41.30267,0.1248108,1.41733,0.8559139,0,2.568868
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7835573,48.11425,33.49492,0.5466602,0.5466602,0,0,0,0.5466602,143.3354,0,0,0,0.7835573,0.5754318,0.5466602,0,0,3.712353,1.212572,0.2081256,0,0.2081256,2.67561,44.59341,0.124785,0.6013262,0.6268458,0,1.996129
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3896219,40.76157,33.82475,0,0,0,0,0,0,0,0,0,0,0.3896219,0,0,0,0,3.504227,1.399884,0.3896219,0,0.3896219,3.045238,50.75386,0.1247367,0,0.3116975,0,1.789506
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.219851,37.3627,33.53026,0.6109665,0.6109665,0,0,0,0.6109665,35.98414,0,1.110223E-16,0,0.219851,0.6431226,0.6109665,0,0,3.114605,1.750544,0,0.4232716,-0.4232716,2.599071,43.31776,0.1247367,0.6720631,0.1758808,0,1.970395
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05516829,33.45623,32.51723,0.4544478,0.4544478,0,0,0,0.4544478,12.13963,0,0,0,0.05516829,0.4783661,0.4544478,0,0,3.584907,1.327273,0,0.4231978,-0.4231978,2.152981,35.88294,0.1247367,0.4998925,0.04413464,0,1.382441
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,31.62199,31.62199,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0.03002121,0,0.8506146,0.8080838,0,0,4.055127,0.9040748,0,0.8506146,-0.8506146,1.256354,20.9392,0.1247367,0.8888922,0,0,0.9040748
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,30.79154,30.79154,0.7747611,0.05078717,0,-1,0,0.05078717,0,0,0.723974,0.8014501,0,0.05346018,0.05078717,0,0,5.000254,0.05346018,0,0.05346018,-0.05346018,1.200002,20,0.1247367,0.8522373,0,0,0.05346018
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.88452,29.88452,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247367,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.07173,29.07173,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247367,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,28.50632,28.50632,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247367,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.0587,28.0587,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247367,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,27.5993,27.5993,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247367,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.1988,27.1988,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247367,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.91609,26.91609,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247367,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,26.65105,26.65105,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247367,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,26.36835,26.36835,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248847,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.2211,26.2211,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1250227,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2387449,30.019,26.03852,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,43.31012,0,0,0,0.2387449,0,0,1.148755,1.091317,2.299654,2.484,1.330062,0,1.330062,5.080176,84.66943,0.1252407,0.6063696,0.1909959,1.7,2.722745
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5622019,36.25526,26.52148,0.4959627,0.4959627,0,0,0,0.4959627,113.3557,0,0,0,0.5622019,0.522066,0.4959627,0,0,0.9695923,3.681056,0.04013592,0,0.04013592,5.118252,85.30403,0.1252357,0.545559,0.4497615,0,4.243258
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9801038,45.57088,27.58163,0,0,0,-1,0,0,0,0.05064743,0,0,0.9801038,0,0,0,0,0.9294564,3.717178,0.9294564,0,0.9294564,6.000012,100,0.1251207,0,0.7840831,0,4.697282
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.357627,55.4813,28.88915,0.8836703,0.8836703,0,0,0,0.8836703,153.635,0.4274478,0,0,1.357627,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1251207,0.9720373,1.086102,0,5.911316
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.533841,61.47822,30.179,0.05764866,0.05764866,0,0,0,0.05764866,2660.671,1.473158,0,0,1.533841,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1251207,0.06341352,1.227073,0,6.08753
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.550356,63.4483,31.37462,0.7060885,0.7060885,0,0,0,0.7060885,219.5697,0.8071051,0,0,1.550356,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1251207,0.7766973,1.240285,0,6.104045
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.592035,66.15278,32.58202,0.3137119,0.3137119,0,0,0,0.3137119,507.4832,1.261812,0,0,1.592035,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1251207,0.3450831,1.273628,0,6.145724
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.455255,63.36586,33.277,0.9534252,0.9534252,0,-1,0,0.9534252,152.6344,0.4516497,0,0,1.455255,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1251207,1.048768,1.164204,0,6.008944
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.249013,58.47918,33.51259,1.058831,1.058831,0,0,0,1.058831,117.9615,0.1344541,0,0,1.249013,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1251207,1.164714,0.9992104,0,5.802702
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8583696,50.06199,33.84242,0.07563987,0.07563987,0,0,0,0.07563987,1134.811,0.7787486,0,0,0.8583696,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1251207,0.08320386,0.6866956,0,5.412058
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3248932,39.27296,33.54204,1.180029,1.180029,0,0,0,1.180029,27.53265,0,0,0,0.3248932,1.242136,1.180029,0,0,0,4.553689,0,0.9172425,-0.9172425,5.033154,83.88572,0.1251207,1.298032,0.2599145,0,4.878582
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05365566,33.44811,32.5349,1.378424,1.378424,0.425,0,0.172125,1.378424,3.892536,0,2.220446E-16,0,0.05365566,1.003605,0.9534243,0,0,1.019158,3.636446,0,0.9499488,-0.9499488,4.031819,67.19685,0.1251207,1.516267,0.04292453,1.7,3.690102
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,31.63966,31.63966,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.074657,2.686497,0,1.021307,-1.021307,2.955267,49.25436,0.1251207,1.067266,0,0,2.686497
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,30.79154,30.79154,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.209443,1.665191,0,0.3849564,-0.3849564,2.549488,42.49138,0.1251207,0.4022794,0,0,1.665191
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637172,1.280234,0,0,0,2.549488,42.49138,0.1251207,0,0,0,1.280234
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.05406,29.05406,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.637172,1.280234,0,0.05198079,-0.05198079,2.494695,41.57817,0.1251207,0.05431993,0,0,1.280234
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,28.47687,28.47687,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.694928,1.228253,0,0.04523871,-0.04523871,2.447009,40.78341,0.1251207,0.04727445,0,0,1.228253
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.02925,28.02925,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.745193,1.183015,0,0.1434013,-0.1434013,2.295851,38.26411,0.1251207,0.1498543,0,0,1.183015
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,27.58163,27.58163,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.904528,1.039613,0,0.1233058,-0.1233058,2.165875,36.09785,0.1251207,0.1288546,0,0,1.039613
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.1988,27.1988,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.041535,0.9163077,0,0.07501809,-0.07501809,2.086799,34.77992,0.1251207,0.0783939,0,0,0.9163077
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.124888,0.8412896,0,0,0,2.086799,34.77992,0.1251207,0,0,0,0.8412896
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,26.65105,26.65105,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.124888,0.8412896,0,0.2836691,-0.2836691,1.787786,29.79637,0.1251207,0.2964343,0,0,0.8412896
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,26.36835,26.36835,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.440076,0.5576205,0,0.08135911,-0.08135911,1.702026,28.36704,0.1251207,0.08502027,0,0,0.5576205
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.23877,26.23877,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.530475,0.4762613,0,0.1409721,-0.1409721,1.553428,25.89042,0.1251207,0.1473158,0,0,0.4762613
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1773408,28.97694,26.03852,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.9516,0,0,0,0.1773408,0,0,1.161814,1.103724,4.687111,0.3352892,1.281064,0,1.281064,2.768753,46.14579,0.1253441,0.5920042,0.1418726,1.7,0.51263
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2637606,30.97366,26.55093,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,281.9595,2.220446E-16,0,0,0.2637606,0,0,1.452632,1.38,3.406046,1.488247,1.643761,0,1.643761,4.328161,72.13587,0.1254762,0.1029001,0.2110085,1.7,1.752008
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5606073,37.38491,27.61108,0,0,0,-1,0,0,0,0,0,0,0.5606073,0,0,0,0,1.762286,2.967632,0.5606073,0,0.5606073,4.86,80.99983,0.1254069,0,0.4484858,0,3.528239
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4417428,36.6007,28.93627,0.9222152,0.9222152,0,0,0,0.9222152,47.90019,0,1.110223E-16,0,0.4417428,0.9707528,0.9222152,0,0,1.201679,3.472178,0,0.52901,-0.52901,4.302374,71.70609,0.1254069,1.014437,0.3533942,0,3.913921
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7000058,42.86057,30.23201,0.4552585,0.4552585,0,0,0,0.4552585,153.7601,0,0,0,0.7000058,0.4792195,0.4552585,0,0,1.789467,2.943168,0.2207863,0,0.2207863,4.51183,75.19702,0.1253797,0.5007844,0.5600046,0,3.643174
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6697118,43.57633,31.43941,0.7001359,0.7001359,0,0,0,0.7001359,95.65456,0,0,0,0.6697118,0.7369851,0.7001359,0,0,1.568681,3.141876,0,0.06727327,-0.06727327,4.440918,74.01515,0.1253797,0.7701495,0.5357695,0,3.811588
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2265408,36.57681,32.6468,0.1084388,0.1084388,0,0,0,0.1084388,208.9112,0,0,0,0.2265408,0.1141461,0.1084388,0,0,1.643429,3.074603,0.1123947,0,0.1123947,4.547545,75.79227,0.1253658,0.1192826,0.1812326,0,3.301143
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08639104,34.81262,33.33001,0.8493072,0.8493072,0,-1,0,0.8493072,10.17194,0,0,0,0.08639104,0.8940076,0.8493072,0,0,1.531035,3.175758,0,0.8076166,-0.8076166,3.696242,61.60392,0.1253658,0.934238,0.06911283,0,3.262149
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2853597,38.58964,33.57738,0.324648,0.324648,0,0,0,0.324648,87.89819,0,0,0,0.2853597,0.3417347,0.324648,0,0,2.428386,2.368141,0,0.05637503,-0.05637503,3.636818,60.61351,0.1253658,0.3571128,0.2282877,0,2.653501
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4040438,41.1415,33.93076,0,0,0,0,0,0,0,0,0,0,0.4040438,0,0,0,0,2.491025,2.311766,0.4040438,0,0.4040438,4.020128,67.00199,0.125316,0,0.3232351,0,2.71581
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3040029,38.96489,33.61272,1.055574,1.055574,0,0,0,1.055574,28.79977,0,0,0,0.3040029,1.11113,1.055574,0,0,2.086982,2.675406,0,0.8071276,-0.8071276,3.16934,52.82224,0.125316,1.161131,0.2432023,0,2.979409
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06501039,33.7079,32.59969,0.5244881,0.5244881,0,0,0,0.5244881,12.39502,0,1.110223E-16,0,0.06501039,0.5520927,0.5244881,0,0,2.98379,1.868278,0,0.4870823,-0.4870823,2.65591,44.26509,0.125316,0.5769369,0.05200831,0,1.933288
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,31.68678,31.68678,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.524992,1.381196,0,1.063504,-1.063504,1.534878,25.58126,0.125316,1.111362,0,0,1.381196
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.706664,0.3176914,0,0,0,1.534878,25.58126,0.125316,0,0,0,0.3176914
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.90219,29.90219,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.706664,0.3176914,0,0.2525293,-0.2525293,1.268689,21.14478,0.125316,0.2638932,0,0,0.3176914
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.05406,29.05406,0.3144911,0.06190398,0,-1,0,0.06190398,0,0,0.2525871,0.2840362,0,0.06516208,0.06190398,0,0,4.987252,0.06516208,0,0.06516208,-0.06516208,1.200002,20,0.125316,0.3459402,0,0,0.06516208
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,28.49454,28.49454,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125316,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.04692,28.04692,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125316,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,27.58163,27.58163,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125316,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.1988,27.1988,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125316,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.93376,26.93376,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125316,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,26.65105,26.65105,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125316,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,26.36835,26.36835,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254656,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.23877,26.23877,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1256724,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3270527,31.55952,26.05619,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,160.5044,2.220446E-16,0,0,0.3270527,0,0,1.452632,1.38,2.299654,2.484,1.707053,0,1.707053,5.43782,90.63017,0.1258281,0.224142,0.2616422,1.7,2.811053
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6994403,38.85676,26.55093,0.8199092,0.8199092,0,0,0,0.8199092,85.30704,0,0,0,0.6994403,0.8630623,0.8199092,0,0,0.5926017,4.020348,0,0.163622,-0.163622,5.265348,87.75562,0.1258281,0.9019001,0.5595522,0,4.719788
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.080817,47.74623,27.62875,0.04177097,0.04177097,0,-1,0,0.04177097,2587.482,0.2624433,0,0,1.080817,0.04396944,0.04177097,0,0,0.7744039,3.856725,0.7744039,0,0.7744039,6.000012,100,0.1257327,0.04594807,0.8646533,0,4.937542
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.335019,55.0229,28.95394,0,0,0,0,0,0,0,1.335019,0,0,1.335019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257327,0,1.068015,0,5.888708
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.291018,55.54858,30.24968,0.4155637,0.4155637,0,0,0,0.4155637,310.6666,0.8535823,0,0,1.291018,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1257327,0.4571201,1.032814,0,5.844707
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.519273,62.75286,31.47474,1.325947,1.325947,0.425,0,0.172125,1.325947,114.5802,0.5709078,0,0,1.519273,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1257327,1.458542,1.215418,1.7,6.072962
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.479156,63.26021,32.69981,0,0,0,0,0,0,0,1.479156,0,0,1.479156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257327,0,1.183324,0,6.032845
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.205228,57.25019,33.35946,0,0,0,-1,0,0,0,1.205228,0,0,1.205228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257327,0,0.9641822,0,5.758917
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6513141,45.56692,33.61272,0,0,0,0,0,0,0,0.6513141,0,0,0.6513141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257327,0,0.5210513,0,5.205003
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5853384,44.64007,33.96021,0.3622029,0.3622029,0,0,0,0.3622029,161.6051,0.2040722,0,0,0.5853384,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1257327,0.3984232,0.4682707,0,5.139028
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2050069,37.23061,33.65984,0.153769,0.153769,0,0,0,0.153769,133.3214,0.04314486,0,0,0.2050069,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1257327,0.1691459,0.1640055,0,4.758696
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06193818,33.67297,32.61736,1.559327,1.559327,0.425,0,0.172125,1.559327,3.97211,0,0,0,0.06193818,1.194028,1.134327,0,0,0,4.553689,0,1.13209,-1.13209,4.806684,80.11124,0.1257327,1.715259,0.04955054,1.7,4.615627
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,31.68678,31.68678,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.257878,3.421599,0,0.9964669,-0.9964669,3.756316,62.60514,0.1257327,1.041308,0,0,3.421599
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,30.80921,30.80921,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.365063,2.425132,0,1.007478,-1.007478,2.694341,44.9056,0.1257327,1.052814,0,0,2.425132
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.88452,29.88452,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.484483,1.417655,0,0.8866279,-0.8866279,1.759754,29.32917,0.1257327,0.9265261,0,0,1.417655
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.0364,29.0364,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.469625,0.5310267,0,0.1153794,-0.1153794,1.638133,27.30216,0.1257327,0.1205715,0,0,0.5310267
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,28.47687,28.47687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.597824,0.4156473,0,0,0,1.638133,27.30216,0.1257327,0,0,0,0.4156473
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.597824,0.4156473,0,0,0,1.638133,27.30216,0.1257327,0,0,0,0.4156473
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,27.58163,27.58163,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.597824,0.4156473,0,0.1134773,-0.1134773,1.518518,25.30857,0.1257327,0.1185837,0,0,0.4156473
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.21647,27.21647,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.72391,0.30217,0,0.2450902,-0.2450902,1.26017,21.00279,0.1257327,0.2561192,0,0,0.30217
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.93376,26.93376,0.1530811,0.05422587,0,-1,0,0.05422587,0,0,0.09885526,0.1141634,0,0.05707986,0.05422587,0,0,4.996233,0.05707986,0,0.05707986,-0.05707986,1.200002,20,0.1257327,0.1683892,0,0,0.05707986
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,26.65105,26.65105,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257327,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,26.38601,26.38601,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1258859,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.25644,26.25644,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1260986,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05540709,26.98114,26.07386,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,56.35768,2.220446E-16,0,0,0.05540709,0,0,1.452632,1.38,2.338867,2.448709,1.435407,0,1.435407,5.142915,85.71507,0.1262551,0.1081446,0.04432567,1.7,2.504116
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09769069,28.17963,26.5686,0.1791878,0.1791878,0,0,0,0.1791878,54.51859,0,2.775558E-17,0,0.09769069,0.1886188,0.1791878,0,0,0.90346,3.740575,0,0.09092809,-0.09092809,5.047068,84.11763,0.1262551,0.1971066,0.07815255,0,3.838266
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2188422,31.3056,27.62875,0.347016,0.347016,0,-1,0,0.347016,63.064,0,0,0,0.2188422,0.36528,0.347016,0,0,1.004491,3.649647,0,0.1464378,-0.1464378,4.892709,81.54498,0.1262551,0.3817176,0.1750737,0,3.868489
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1711761,31.85716,28.97161,0.526679,0.526679,0,0,0,0.526679,32.50104,0,0,0,0.1711761,0.5543989,0.526679,0,0,1.1672,3.503209,0,0.3832228,-0.3832228,4.488757,74.81246,0.1262551,0.5793468,0.1369409,0,3.674385
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1089574,32.11874,30.27913,0,0,0,0,0,0,0,0,0,0,0.1089574,0,0,0,0,1.593003,3.119986,0.1089574,0,0.1089574,4.592123,76.53522,0.1262417,0,0.08716594,0,3.228944
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2376562,35.60247,31.50419,0,0,0,0,0,0,0,0,0,0,0.2376562,0,0,0,0,1.484046,3.218048,0.2376562,0,0.2376562,4.817583,80.29289,0.1262125,0,0.190125,0,3.455704
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6237572,44.06877,32.72926,0.3503829,0.3503829,0,0,0,0.3503829,178.0216,0,0,0,0.6237572,0.3688241,0.3503829,0,0,1.246389,3.431938,0.2549331,0,0.2549331,5.059434,84.32373,0.1261811,0.3854212,0.4990058,0,4.055696
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4474119,41.41067,33.41247,0.4081291,0.4081291,0,-1,0,0.4081291,109.6251,0,0,0,0.4474119,0.4296096,0.4081291,0,0,0.9914562,3.661378,0.01780238,0,0.01780238,5.076323,84.60521,0.126179,0.448942,0.3579296,0,4.10879
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2515203,38.04518,33.64217,1.553497,1.553497,0.425,0,0.172125,1.553497,16.19059,0,0,0,0.2515203,1.187892,1.128497,0,0,0.9736539,3.677401,0,0.9363713,-0.9363713,4.089301,68.15488,0.126179,1.708847,0.2012163,1.7,3.928921
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1968466,37.42235,33.98966,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,31.22747,0,0,0,0.1968466,0,0,1.069637,1.016155,2.014066,2.741029,1.213001,0,1.213001,5.240055,87.33408,0.1264009,0.6933997,0.1574773,1.7,2.937876
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2198236,37.49493,33.65984,0.3734063,0.3734063,0,0,0,0.3734063,58.86983,0,0,0,0.2198236,0.3930593,0.3734063,0,0,0.801065,3.83273,0,0.1732356,-0.1732356,5.057448,84.29064,0.1264009,0.4107469,0.1758589,0,4.052554
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06186453,33.67171,32.61736,1.154134,1.154134,0,0,0,1.154134,5.360255,0,2.220446E-16,0,0.06186453,1.214878,1.154134,0,0,0.993549,3.659495,0,1.153013,-1.153013,3.842066,64.0343,0.1264009,1.269547,0.04949162,0,3.721359
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,31.68678,31.68678,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.274675,2.506481,0,0.2585203,-0.2585203,3.569561,59.49257,0.1264009,0.2701537,0,0,2.506481
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,30.82687,30.82687,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.56192,2.247961,0,0.4659915,-0.4659915,3.078363,51.30595,0.1264009,0.4869611,0,0,2.247961
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.88452,29.88452,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.079688,1.78197,0,0.7595592,-0.7595592,2.277718,37.96188,0.1264009,0.7937393,0,0,1.78197
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.0364,29.0364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.923643,1.02241,0,0,0,2.277718,37.96188,0.1264009,0,0,0,1.02241
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,28.47687,28.47687,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,3.923643,1.02241,0,0.1161318,-0.1161318,2.155304,35.92166,0.1264009,0.1213578,0,0,1.02241
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.04692,28.04692,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.052678,0.9062786,0,0.3295605,-0.3295605,1.807917,30.13188,0.1264009,0.3443907,0,0,0.9062786
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,27.5993,27.5993,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.418857,0.5767181,0,0.04282319,-0.04282319,1.762777,29.37956,0.1264009,0.04475024,0,0,0.5767181
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,27.23413,27.23413,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.466438,0.5338949,0,0.2094795,-0.2094795,1.541966,25.69939,0.1264009,0.218906,0,0,0.5338949
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.95143,26.95143,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.699193,0.3244154,0,0.1082376,-0.1082376,1.427874,23.79785,0.1264009,0.1131083,0,0,0.3244154
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,26.66872,26.66872,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.819457,0.2161779,0,0.07226075,-0.07226075,1.351704,22.52836,0.1264009,0.07551249,0,0,0.2161779
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,26.40368,26.40368,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.899746,0.1439171,0,0.05788286,-0.05788286,1.290691,21.51147,0.1264009,0.06048758,0,0,0.1439171
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,26.27411,26.27411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.964061,0.08603428,0,0,0,1.290691,21.51147,0.1264009,0,0,0,0.08603428
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01511756,26.33814,26.09153,0.4911934,0.4911934,0.425,0,0.172125,0.4911934,3.07772,0,5.551115E-17,0,0.01511756,0.06967726,0.06619339,0,0,4.964061,0.08603428,0,0.0545597,-0.0545597,1.23318,20.55295,0.1264009,0.5403127,0.01209405,1.7,0.1011518
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1489224,29.05496,26.58627,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,18.78584,0,0,0,0.1489224,0,0,0.9072626,0.8618995,5.024683,0.03147457,1.010822,0,1.010822,2.192129,36.53542,0.1265859,0.8720111,0.1191379,1.7,0.1803969
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1362177,29.93403,27.66409,0.7825269,0.7825269,0,-1,0,0.7825269,17.40742,0,1.110223E-16,0,0.1362177,0.8237125,0.7825269,0,0,4.013861,0.9412142,0,0.6874948,-0.6874948,1.467446,24.45739,0.1265859,0.8607796,0.1089742,0,1.077432
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4100503,36.09965,29.00695,0.4580135,0.4580135,1.7,0,0.5202,0.4580135,89.52799,0,0,0,0.4100503,0,0,1.241987,1.179887,4.777744,0.2537194,1.589937,0,1.589937,2.975793,49.59645,0.1267659,0.5038148,0.3280402,1.7,0.6637697
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3431404,36.27383,30.33214,0.9709926,0.9709926,1.7,0,0.5202,0.9709926,35.33913,0,0,0,0.3431404,0,0,0.7290074,0.692557,3.187806,1.684663,1.035697,0,1.035697,3.958342,65.97224,0.1269489,1.068092,0.2745123,1.7,2.027803
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1041774,33.32901,31.5572,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1041774,0,0,1.452632,1.38,2.152109,2.616791,1.484177,0,1.484177,5.366356,89.43909,0.1270683,0,0.0833419,1.7,2.720968
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3134865,38.27794,32.78226,0.2066353,0.2066353,0,0,0,0.2066353,151.71,0,0,0,0.3134865,0.2175108,0.2066353,0,0,0.6679317,3.95255,0.09597564,0,0.09597564,5.457407,90.9566,0.1270565,0.2272988,0.2507892,0,4.266037
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3669953,39.96096,33.45959,0.3606393,0.3606393,0,-1,0,0.3606393,101.7624,0,0,0,0.3669953,0.3796203,0.3606393,0,0,0.571956,4.038929,0,0.01262497,-0.01262497,5.444099,90.7348,0.1270565,0.3967032,0.2935962,0,4.405924
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1878831,36.96228,33.69518,0.6563205,0.6563205,0,0,0,0.6563205,28.62673,0,0,0,0.1878831,0.6908637,0.6563205,0,0,0.5859838,4.026303,0,0.5029806,-0.5029806,4.913911,81.89835,0.1270565,0.7219526,0.1503065,0,4.214187
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.314666,39.58635,34.025,0.4992879,0.4992879,0,0,0,0.4992879,63.02295,0,5.551115E-17,0,0.314666,0.5255662,0.4992879,0,0,1.144851,3.523323,0,0.2109003,-0.2109003,4.691602,78.19321,0.1270565,0.5492167,0.2517328,0,3.837989
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2333897,37.77396,33.69518,0.5644795,0.5644795,0,0,0,0.5644795,41.346,0,1.110223E-16,0,0.2333897,0.594189,0.5644795,0,0,1.379185,3.312423,0,0.3607993,-0.3607993,4.311286,71.85463,0.1270565,0.6209275,0.1867117,0,3.545812
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06103935,33.68719,32.6468,0,0,0,0,0,0,0,0,0,0,0.06103935,0,0,0,0,1.780073,2.951623,0.06103935,0,0.06103935,4.369194,72.81975,0.127049,0,0.04883149,0,3.012663
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,31.70444,31.70444,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,1.719033,3.006559,0,0.2176541,-0.2176541,4.139766,68.99596,0.127049,0.2274485,0,0,3.006559
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,30.84454,30.84454,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,1.960871,2.788905,0,0.5991365,-0.5991365,3.508221,58.47023,0.127049,0.6260977,0,0,2.788905
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.90219,29.90219,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,2.626579,2.189768,0,1.003666,-1.003666,2.450264,40.83765,0.127049,1.048831,0,0,2.189768
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.07173,29.07173,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,3.741763,1.186102,0,0.2427096,-0.2427096,2.194426,36.57368,0.127049,0.2536315,0,0,1.186102
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,28.49454,28.49454,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,4.01144,0.9433926,0,0.1348814,-0.1348814,2.052248,34.20406,0.127049,0.1409511,0,0,0.9433926
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.161309,0.8085111,0,0,0,2.052248,34.20406,0.127049,0,0,0,0.8085111
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,27.61108,27.61108,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,4.161309,0.8085111,0,0.05561713,-0.05561713,1.993622,33.22697,0.127049,0.0581199,0,0,0.8085111
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,27.26359,27.26359,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,4.223105,0.752894,0,0.04461744,-0.04461744,1.946591,32.44313,0.127049,0.04662523,0,0,0.752894
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.98677,26.98677,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,4.27268,0.7082766,0,0.1715875,-0.1715875,1.765722,29.42865,0.127049,0.179309,0,0,0.7082766
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,26.70406,26.70406,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,4.463333,0.5366891,0,0.08657588,-0.08657588,1.674463,27.90767,0.127049,0.0904718,0,0,0.5366891
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,26.42135,26.42135,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,4.559529,0.4501132,0,0.009044473,-0.009044473,1.66493,27.74877,0.127049,0.009451474,0,0,0.4501132
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,26.28589,26.28589,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,4.569578,0.4410687,0,0.1350196,-0.1350196,1.522606,25.37672,0.127049,0.1410955,0,0,0.4410687
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3244111,31.56228,26.10331,0,0,0,0,0,0,0,0,0,0,0.3244111,0,0,0,0,4.7196,0.3060491,0.3244111,0,0.3244111,1.83037,30.5061,0.1270091,0,0.2595288,0,0.6304602
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5126728,35.45443,26.6216,0,0,0,0,0,0,0,0,0,0,0.5126728,0,0,0,0,4.395189,0.5980191,0.5126728,0,0.5126728,2.316734,38.61216,0.1269461,0,0.4101383,0,1.110692
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8401864,42.85004,27.69354,0.1842279,0.1842279,0,-1,0,0.1842279,456.0582,0,0,0,0.8401864,0.1939241,0.1842279,0,0,3.882516,1.059425,0.6462622,0,0.6462622,2.929832,48.83044,0.1268668,0.2026507,0.6721491,0,1.899611
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.100831,49.82261,29.05406,0.639561,0.639561,0,0,0,0.639561,172.1229,0,0,0,1.100831,0.6732221,0.639561,0,0,3.236254,1.641061,0.4276089,0,0.4276089,3.335498,55.59151,0.1268144,0.7035171,0.8806648,0,2.741892
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.158488,52.64536,30.37926,1.1833,1.1833,0,0,0,1.1833,97.90311,2.220446E-16,0,0,1.158488,1.245579,1.1833,0,0,2.808645,2.025909,0,0.08709149,-0.08709149,3.243695,54.06148,0.1268144,1.30163,0.9267902,0,3.184397
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.288728,57.15068,31.62199,0,0,0,0,0,0,0,0,0,0,1.288728,0,0,0,0,2.905413,1.938817,1.288728,0,1.288728,4.46629,74.43802,0.1266567,0,1.030982,0,3.227545
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.500246,64.00571,32.84705,0,0,0,0,0,0,0,0,0,0,1.500246,0,0,0,0,1.616685,3.098672,1.500246,0,1.500246,5.889548,98.15894,0.1264736,0,1.200197,0,4.598918
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.433393,63.12997,33.54204,0.08573038,0.08573038,0,-1,0,0.08573038,1671.977,1.226711,0,0,1.433393,0.09024251,0.08573038,0,0,0.116439,4.448894,0.116439,0,0.116439,6.000012,100,0.1264594,0.09430341,1.146714,0,5.882287
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.192048,57.43709,33.77763,0.4011056,0.4011056,0,0,0,0.4011056,297.1905,0.7698312,0,0,1.192048,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1264594,0.4412161,0.9536381,0,5.745737
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8820304,50.84188,34.08979,0.9562017,0.9562017,0,0,0,0.9562017,92.24313,0,0,0,0.8820304,1.006528,0.9562017,0,0,0,4.553689,0,0.1244978,-0.1244978,5.86878,97.8128,0.1264594,1.051822,0.7056243,0,5.435719
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3931697,40.75988,33.75996,0.09631616,0.09631616,0,0,0,0.09631616,408.2074,0.1534534,0,0,0.3931697,0.1013854,0.09631616,0,0,0.1383309,4.429191,0.1383309,0,0.1383309,6.000012,100,0.1264425,0.1059478,0.3145357,0,4.822361
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05991007,33.72116,32.69981,1.123357,1.123357,0,0,0,1.123357,5.333127,0,0,0,0.05991007,1.182481,1.123357,0,0,0,4.553689,0,1.122571,-1.122571,4.816718,80.27847,0.1264425,1.235693,0.04792806,0,4.613599
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,31.73978,31.73978,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.247301,3.431118,0,0.09890502,-0.09890502,4.712463,78.54089,0.1264425,0.1033557,0,0,3.431118
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,30.86221,30.86221,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.357196,3.332213,0,0.1671063,-0.1671063,4.536317,75.60514,0.1264425,0.1746261,0,0,3.332213
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.91397,29.91397,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.542869,3.165106,0,0.1417669,-0.1417669,4.386882,73.11456,0.1264425,0.1481464,0,0,3.165106
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.07173,29.07173,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.700388,3.02334,0,0.2182216,-0.2182216,4.156856,69.2808,0.1264425,0.2280416,0,0,3.02334
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,28.50632,28.50632,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.942857,2.805118,0,0.1148613,-0.1148613,4.035782,67.26289,0.1264425,0.1200301,0,0,2.805118
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.07637,28.07637,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.07048,2.690257,0,0.08145119,-0.08145119,3.949925,65.83195,0.1264425,0.0851165,0,0,2.690257
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,27.61108,27.61108,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.160982,2.608805,0,0.06807722,-0.06807722,3.878165,64.63596,0.1264425,0.07114069,0,0,2.608805
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,27.26359,27.26359,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.236623,2.540728,0,0.1057597,-0.1057597,3.766685,62.77795,0.1264425,0.1105189,0,0,2.540728
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.98677,26.98677,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.354134,2.434968,0,0.2687616,-0.2687616,3.483385,58.0563,0.1264425,0.2808559,0,0,2.434968
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,26.70406,26.70406,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.652758,2.166207,0,0.1825114,-0.1825114,3.291001,54.84991,0.1264425,0.1907244,0,0,2.166207
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,26.42135,26.42135,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.855548,1.983696,0,0.002569245,-0.002569245,3.288293,54.80477,0.1264425,0.002684861,0,0,1.983696
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,26.30356,26.30356,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.858403,1.981126,0,0.1566941,-0.1566941,3.123123,52.05194,0.1264425,0.1637453,0,0,1.981126
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2874575,30.9219,26.10331,0.4334432,0.4334432,0,0,0,0.4334432,66.31953,0,0,0,0.2874575,0.4562561,0.4334432,0,0,3.032508,1.824432,0,0.1687986,-0.1687986,2.945194,49.08646,0.1264425,0.4767876,0.229966,0,2.11189
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5002465,35.24088,26.63338,0,0,0,0,0,0,0,0,0,0,0.5002465,0,0,0,0,3.220062,1.655634,0.5002465,0,0.5002465,3.419769,56.99603,0.1263816,0,0.4001972,0,2.15588
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5648638,37.57053,27.7112,0.2375922,0.2375922,0,-1,0,0.2375922,237.7451,0,0,0,0.5648638,0.250097,0.2375922,0,0,2.719815,2.105855,0.3147668,0,0.3147668,3.718383,61.97292,0.1263433,0.2613514,0.451891,0,2.670719
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8061898,43.69279,29.07173,0.01276999,0.01276999,0,0,0,0.01276999,6313.161,0,0,0,0.8061898,0.01344209,0.01276999,0,0,2.405048,2.389146,0.7927477,0,0.7927477,4.470449,74.50734,0.126247,0.01404699,0.6449519,0,3.195335
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.021371,49.68428,30.43226,0.2255922,0.2255922,0,0,0,0.2255922,452.7508,0,0,0,1.021371,0.2374655,0.2255922,0,0,1.612301,3.102618,0.7839051,0,0.7839051,5.214127,86.90195,0.1261519,0.2481515,0.8170965,0,4.123989
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.186125,54.78136,31.65733,0,0,0,0,0,0,0,0.3577295,0,0,1.186125,0,0,0,0,0.8283954,3.808133,0.8283954,0,0.8283954,6.000012,100,0.1260515,0,0.9488999,0,4.994258
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5958419,43.70724,32.90006,0.9034599,0.9034599,0,0,0,0.9034599,65.95112,0,1.110223E-16,0,0.5958419,0.9510104,0.9034599,0,0,0,4.553689,0,0.3551686,-0.3551686,5.625631,93.76034,0.1260515,0.9938059,0.4766735,0,5.149531
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.028022,53.44054,33.57738,1.476534,1.38,0,-1,0,1.38,74.49436,2.220446E-16,0.09653448,0.2441879,1.028022,1.452632,1.38,0,0,0.3946317,4.19852,0,0.4246094,-0.4246094,5.178054,86.30073,0.1260515,1.624188,0.8224177,0,5.226542
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7290757,47.32922,33.7953,0.6571227,0.6571227,0,0,0,0.6571227,110.9497,0,0,0,0.7290757,0.6917081,0.6571227,0,0,0.8664199,3.773911,0.03736755,0,0.03736755,5.213504,86.89156,0.126047,0.722835,0.5832605,0,4.502987
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.456121,42.32612,34.12513,0,0,0,0,0,0,0,0,0,0,0.456121,0,0,0,0,0.8290524,3.807542,0.456121,0,0.456121,5.646218,94.10345,0.1259918,0,0.3648968,0,4.263663
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2383624,37.9478,33.77763,0,0,0,0,0,0,0,0,0,0,0.2383624,0,0,0,0,0.3729314,4.21805,0.2383624,0,0.2383624,5.872349,97.87228,0.125963,0,0.19069,0,4.456413
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05721225,33.6749,32.69981,0.6615123,0.6615123,0,0,0,0.6615123,8.648705,0,0,0,0.05721225,0.6963288,0.6615123,0,0,0.1345689,4.432577,0,0.6391165,-0.6391165,5.198661,86.64417,0.125963,0.7276635,0.0457698,0,4.489789
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,31.73978,31.73978,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.8446984,3.79346,0,0.7882318,-0.7882318,4.367792,72.79638,0.125963,0.8237022,0,0,3.79346
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,30.86221,30.86221,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.720511,3.005229,0,0.3608969,-0.3608969,3.987373,66.45608,0.125963,0.3771372,0,0,3.005229
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.91397,29.91397,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.121508,2.644332,0,1.06397,-1.06397,2.86585,47.76407,0.125963,1.111849,0,0,2.644332
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.07173,29.07173,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.303697,1.580362,0,0.2091355,-0.2091355,2.645402,44.08994,0.125963,0.2185466,0,0,1.580362
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,28.50632,28.50632,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.53607,1.371226,0,0.2424902,-0.2424902,2.389795,39.82983,0.125963,0.2534023,0,0,1.371226
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.07637,28.07637,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.805503,1.128736,0,0.04768469,-0.04768469,2.33953,38.9921,0.125963,0.0498305,0,0,1.128736
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,27.62875,27.62875,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.858486,1.081051,0,0.03719774,-0.03719774,2.300321,38.3386,0.125963,0.03887163,0,0,1.081051
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.899817,1.043854,0,0,0,2.300321,38.3386,0.125963,0,0,0,1.043854
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.99855,26.99855,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.899817,1.043854,0,0.1725927,-0.1725927,2.118392,35.30646,0.125963,0.1803593,0,0,1.043854
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,26.70406,26.70406,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.091587,0.8712608,0,0.1919709,-0.1919709,1.916037,31.93388,0.125963,0.2006095,0,0,0.8712608
