Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,26.43902,26.43902,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.304888,0.67929,0,0.1631286,-0.1631286,1.744084,29.06801,0.125963,0.1704694,0,0,0.67929
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,26.30356,26.30356,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.486142,0.5161614,0,0.08160703,-0.08160703,1.658063,27.63433,0.125963,0.08527935,0,0,0.5161614
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2185226,29.75864,26.12098,1.357039,1.357039,0.7366155,0,0.257196,1.357039,16.1029,0,2.220446E-16,0,0.2185226,0.6530769,0.6204231,0,0,4.576816,0.4345544,0,0.4345544,-0.4345544,1.200002,20,0.125963,1.492743,0.1748181,1.7,0.6530769
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5773634,36.673,26.65105,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,204.4469,0,0,0,0.5773634,0,0,1.417597,1.346717,5.059654,0,1.924081,0,1.924081,3.025346,50.42233,0.1261013,0.3106429,0.4618907,1.7,0.5773634
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6691407,39.57174,27.74654,0.1340897,0.1340897,0,-1,0,0.1340897,499.0248,0,0,0,0.6691407,0.141147,0.1340897,0,0,3.135574,1.731673,0.5279937,0,0.5279937,3.526245,58.77063,0.1260375,0.1474986,0.5353125,0,2.400814
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7470762,42.59135,29.13652,0,0,0,0,0,0,0,0,0,0,0.7470762,0,0,0,0,2.60758,2.206867,0.7470762,0,0.7470762,4.234983,70.58292,0.1259474,0,0.5976609,0,2.953943
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.245833,54.78585,30.49705,1.016723,1.016723,0,0,0,1.016723,122.5342,0,0,0,1.245833,1.070235,1.016723,0,0,1.860504,2.879236,0.1755983,0,0.1755983,4.40157,73.35936,0.1259263,1.118395,0.9966663,0,4.125069
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.388096,59.74594,31.75745,0,0,0,0,0,0,0,0,0,0,1.388096,0,0,0,0,1.684905,3.037274,1.388096,0,1.388096,5.718433,95.30704,0.1257593,0,1.110477,0,4.42537
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.224027,57.25915,32.9943,1.091382,1.091382,0,0,0,1.091382,112.1538,0,0,0,1.224027,1.148823,1.091382,0,0,0.2968097,4.28656,0.07520309,0,0.07520309,5.789778,96.4961,0.1257503,1.200521,0.9792213,0,5.510587
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8511892,49.68665,33.64217,0.1996186,0.1996186,0,-1,0,0.1996186,426.4078,0.4194578,0,0,0.8511892,0.2101248,0.1996186,0,0,0.2216066,4.354243,0.2216066,0,0.2216066,6.000012,100,0.1257236,0.2195804,0.6809514,0,5.205432
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3446101,39.98343,33.87776,0.3563947,0.3563947,0,0,0,0.3563947,96.69337,0,0,0,0.3446101,0.3751523,0.3563947,0,0,0,4.553689,0,0.03054225,-0.03054225,5.967818,99.46342,0.1257236,0.3920342,0.2756881,0,4.898299
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.0920525,35.74335,34.15458,0.4794993,0.4794993,0,0,0,0.4794993,19.19763,0,1.110223E-16,0,0.0920525,0.5047361,0.4794993,0,0,0.03393584,4.523147,0,0.4126836,-0.4126836,5.532811,92.21333,0.1257236,0.5274493,0.07364201,0,4.615199
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1259558,36.00212,33.82475,0.07410478,0.07410478,0,0,0,0.07410478,169.97,0,0,0,0.1259558,0.07800503,0.07410478,0,0,0.4924732,4.110463,0.04795083,0,0.04795083,5.578301,92.9715,0.1257179,0.08151525,0.1007647,0,4.236419
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01765671,33.04671,32.74693,1.285658,1.285658,0.425,0,0.172125,1.285658,1.373361,0,2.220446E-16,0,0.01765671,0.9059553,0.8606575,0,0,0.4445224,4.153619,0,0.8882986,-0.8882986,4.641952,77.36572,0.1257179,1.414223,0.01412537,1.7,4.171276
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,31.76923,31.76923,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.431521,3.26532,0,0.5303215,-0.5303215,4.082944,68.04893,0.1257179,0.554186,0,0,3.26532
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.89166,30.89166,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.020767,2.734999,0,1.401947,-1.401947,2.605162,43.41929,0.1257179,1.465034,0,0,2.734999
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.9493,29.9493,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.578486,1.333052,0,0.3969656,-0.3969656,2.186724,36.44533,0.1257179,0.414829,0,0,1.333052
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.0894,29.0894,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.019558,0.9360863,0,0.2648291,-0.2648291,1.90757,31.79276,0.1257179,0.2767464,0,0,0.9360863
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,28.52399,28.52399,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.313813,0.6712573,0,0.1634648,-0.1634648,1.735263,28.92099,0.1257179,0.1708207,0,0,0.6712573
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.11171,28.11171,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.49544,0.5077924,0,0.1998844,-0.1998844,1.524566,25.40938,0.1257179,0.2088792,0,0,0.5077924
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,27.64642,27.64642,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.717535,0.307908,0,0.06151764,-0.06151764,1.459721,24.32863,0.1257179,0.06428593,0,0,0.307908
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,27.31659,27.31659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.785887,0.2463904,0,0,0,1.459721,24.32863,0.1257179,0,0,0,0.2463904
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.01622,27.01622,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.785887,0.2463904,0,0.007969324,-0.007969324,1.45132,24.18862,0.1257179,0.008327943,0,0,0.2463904
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,26.73351,26.73351,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.794742,0.2384211,0,0.1304017,-0.1304017,1.313865,21.8977,0.1257179,0.1362698,0,0,0.2384211
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,26.45669,26.45669,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.939633,0.1080193,1.38,0,1.38,2.623048,43.71737,0.1258855,0.1360676,0,1.7,0.1080193
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,26.32123,26.32123,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.559633,1.350019,1.38,0,1.38,3.932231,65.53705,0.1260183,0.005101982,0,1.7,1.350019
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3578482,32.1828,26.13865,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,97.40656,0,0,0,0.3578482,0,0,1.332624,1.265993,2.179633,2.592019,1.623841,0,1.623841,5.472742,91.21218,0.1261915,0.4041135,0.2862786,1.7,2.949867
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6768361,38.55457,26.66872,0.3316692,0.3316692,0,0,0,0.3316692,204.0696,0,0,0,0.6768361,0.3491255,0.3316692,0,0,0.5557918,4.053476,0.3277106,0,0.3277106,5.783635,96.39373,0.1261522,0.3648362,0.5414689,0,4.730312
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7225699,40.63643,27.78188,0.4268411,0.4268411,0,-1,0,0.4268411,169.2831,0.04518238,0,0,0.7225699,0.4493064,0.4268411,0,0,0.2280812,4.348416,0.2280812,0,0.2280812,6.000012,100,0.1261248,0.4695252,0.578056,0,5.070986
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6190121,40.15073,29.17186,0,0,0,0,0,0,0,0.6190121,0,0,0.6190121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0,0.4952097,0,5.172701
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.002828,49.41326,30.54417,0.2385532,0.2385532,0,0,0,0.2385532,420.3792,0.7517192,0,0,1.002828,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0.2624085,0.8022622,0,5.556517
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.8117008,46.82318,31.80457,0.3288743,0.3288743,0,0,0,0.3288743,246.8118,0.4655173,0,0,0.8117008,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0.3617618,0.6493607,0,5.36539
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8959963,49.98726,33.06497,0.1550612,0.1550612,0,0,0,0.1550612,577.8338,0.732774,0,0,0.8959963,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0.1705674,0.7167971,0,5.449685
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7600987,47.8658,33.70695,0.556725,0.556725,0,-1,0,0.556725,136.5303,0.1740723,0,0,0.7600987,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0.6123976,0.608079,0,5.313787
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.014711,53.55117,33.93076,0.2918711,0.2918711,0,0,0,0.2918711,347.6571,0.7074779,0,0,1.014711,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0.3210582,0.8117686,0,5.568399
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5036128,43.33826,34.22525,0.2153521,0.2153521,0,0,0,0.2153521,233.8555,0.2769263,0,0,0.5036128,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0.2368874,0.4028902,0,5.057302
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3067222,39.27039,33.86009,0,0,0,0,0,0,0,0.3067222,0,0,0.3067222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0,0.2453778,0,4.860411
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04627359,33.55267,32.7646,0,0,0,0,0,0,0,0.04627359,0,0,0.04627359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261248,0,0.03701887,0,4.599963
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,31.7869,31.7869,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1261248,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.89166,30.89166,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1261248,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.93163,29.93163,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1261248,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.07173,29.07173,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1261248,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,28.52399,28.52399,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1261248,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.11171,28.11171,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1261248,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,27.64642,27.64642,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1261248,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,27.33426,27.33426,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1261248,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.03388,27.03388,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1261248,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,26.73351,26.73351,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1261248,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,26.46847,26.46847,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1261248,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01896094,26.64877,26.3389,0,0,0,0,0,0,0,0,0,0,0.01896094,0,0,0,0,3.122384,1.743544,0.01896094,0,0.01896094,3.055846,50.93067,0.1261226,0,0.01516875,0,1.762504
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1459921,28.56946,26.15631,0.1615806,0.1615806,0,0,0,0.1615806,90.35247,0,0,0,0.1459921,0.1700849,0.1615806,0,0,3.103423,1.760608,0,0.02409279,-0.02409279,3.030451,50.50741,0.1261226,0.1777387,0.1167937,0,1.9066
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1403559,28.99457,26.66872,0.6581042,0.6581042,0,0,0,0.6581042,21.32731,0,0,0,0.1403559,0.6927413,0.6581042,0,0,3.130193,1.736516,0,0.5523854,-0.5523854,2.448185,40.80301,0.1261226,0.7239146,0.1122847,0,1.876871
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1437141,30.19222,27.79366,1.421389,1.261452,0,-1,0,1.261452,11.39276,0,0.1599373,0.411299,0.1437141,1.327844,1.261452,0,0,3.743954,1.18413,0,1.18413,-1.18413,1.200002,20,0.1261226,1.563528,0.1149713,0,1.327844
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3843444,35.83876,29.20131,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,59.37439,0,0,0,0.3843444,0,0,1.052676,1.000043,5.059654,0,1.384387,0,1.384387,2.513347,41.88904,0.126324,0.7120559,0.3074755,1.7,0.3843444
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5092537,39.5983,30.59717,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,247.8789,2.220446E-16,0,0,0.5092537,0,0,1.452632,1.38,3.675267,1.245948,1.889254,0,1.889254,4.305651,71.7607,0.1264522,0.225989,0.407403,1.7,1.755202
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5380203,41.49226,31.86936,0.120536,0.120536,1.434213,0,0.4476402,0.120536,446.3564,0,0,0,0.5380203,0,0,1.313677,1.247993,1.786014,2.946277,1.786014,0,1.786014,6.000012,100,0.1265282,0.1325897,0.4304163,1.7,3.484297
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2444915,37.39252,33.12976,0.4893624,0.4893624,0,0,0,0.4893624,49.96124,0,5.551115E-17,0,0.2444915,0.5151184,0.4893624,0,0,0,4.553689,0,0.2706268,-0.2706268,5.714746,95.24558,0.1265282,0.5382987,0.1955932,0,4.798181
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.458565,42.02459,33.7953,0.01123011,0.01123011,0,-1,0,0.01123011,4083.353,0.1460473,0,0,0.458565,0.01182117,0.01123011,0,0,0.3006965,4.283062,0.3006965,0,0.3006965,6.000012,100,0.1264922,0.01235312,0.366852,0,4.741627
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3976354,41.08345,33.98966,0.3683924,0.3683924,0,0,0,0.3683924,107.938,0.009853913,0,0,0.3976354,0.3877815,0.3683924,0,0,0,4.553689,0,0,0,6.000012,100,0.1264922,0.4052317,0.3181084,0,4.951324
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2217102,38.17431,34.29004,0.1553496,0.1553496,0,0,0,0.1553496,142.717,0.05818435,0,0,0.2217102,0.1635258,0.1553496,0,0,0,4.553689,0,0,0,6.000012,100,0.1264922,0.1708845,0.1773682,0,4.775399
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2064988,37.51016,33.90721,0.104784,0.104784,0,0,0,0.104784,197.071,0.09619986,0,0,0.2064988,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1264922,0.1152624,0.165199,0,4.760188
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05370515,33.73324,32.8176,0.652546,0.652546,0,0,0,0.652546,8.230094,0,0,0,0.05370515,0.6868905,0.652546,0,0,0,4.553689,0,0.6331853,-0.6331853,5.332576,88.87609,0.1264922,0.7178006,0.04296412,0,4.607394
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,31.82224,31.82224,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7035393,3.920504,0,0.06275485,-0.06275485,5.266427,87.7736,0.1264922,0.06557882,0,0,3.920504
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.927,30.927,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7732669,3.857749,0,0.4866717,-0.4866717,4.753429,79.22367,0.1264922,0.5085719,0,0,3.857749
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.96697,29.96697,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.314013,3.371077,0,0.6346464,-0.6346464,4.084454,68.07409,0.1264922,0.6632055,0,0,3.371077
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.10707,29.10707,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.019176,2.736431,0,0.1285126,-0.1285126,3.948989,65.81636,0.1264922,0.1342956,0,0,2.736431
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,28.54166,28.54166,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.161968,2.607918,0,0.2460227,-0.2460227,3.689659,61.49419,0.1264922,0.2570937,0,0,2.607918
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.12938,28.12938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.435326,2.361895,0,0,0,3.689659,61.49419,0.1264922,0,0,0,2.361895
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,27.66409,27.66409,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.435326,2.361895,0,0.3057824,-0.3057824,3.367336,56.12215,0.1264922,0.3195426,0,0,2.361895
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,27.34604,27.34604,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.775084,2.056113,0,0.2241439,-0.2241439,3.131067,52.18435,0.1264922,0.2342304,0,0,2.056113
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.05155,27.05155,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.024133,1.831969,0,0.1311237,-0.1311237,2.992851,49.88075,0.1264922,0.1370242,0,0,1.831969
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,26.75118,26.75118,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.169826,1.700845,0,0.2219662,-0.2219662,2.758878,45.9812,0.1264922,0.2319547,0,0,1.700845
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,26.48614,26.48614,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.416455,1.478879,0,0.1805475,-0.1805475,2.568564,42.80931,0.1264922,0.1886722,0,0,1.478879
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01740924,26.65287,26.36835,0.08702236,0.08702236,0,0,0,0.08702236,20.00548,0,1.387779E-17,0,0.01740924,0.09160248,0.08702236,0,0,3.617064,1.298332,0,0.07419325,-0.07419325,2.490358,41.50587,0.1264922,0.0957246,0.01392739,0,1.315741
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.113495,28.04415,26.17398,0.5941454,0.5941454,0,0,0,0.5941454,19.10222,0,0,0,0.113495,0.6254162,0.5941454,0,0,3.699501,1.224138,0,0.5119212,-0.5119212,1.950745,32.51236,0.1264922,0.65356,0.09079599,0,1.337633
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2433834,30.78039,26.70406,1.281261,1.281261,0.425,0,0.172125,1.281261,18.99562,0,0,0,0.2433834,0.9013272,0.8562608,0,0,4.268302,0.7122171,0,0.6579438,-0.6579438,1.257212,20.95348,0.1264922,1.409387,0.1947068,1.7,0.9556006
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7636709,41.50674,27.84667,0.7976052,0.777047,0,-1,0,0.777047,98.27859,0,0.02055813,0.6807085,0.7636709,0.8179442,0.777047,0,0,4.999351,0.05427333,0,0.05427333,-0.05427333,1.200002,20,0.1264922,0.8773657,0.6109368,0,0.8179442
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6536918,40.922,29.27198,1.50508,1.50508,1.7,0,0.5202,1.50508,43.43236,0,0,0,0.6536918,0,0,0.19492,0.185174,5.059654,0,0.8388658,0,0.8388658,1.99582,33.26361,0.1266258,1.655588,0.5229534,1.7,0.6536918
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1638485,33.46866,30.67963,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,54.19875,0,0,0,0.1638485,0,0,1.397689,1.327805,4.220788,0.7549792,1.491654,0,1.491654,3.410927,56.84867,0.1268125,0.3325416,0.1310788,1.7,0.9188277
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3603444,38.26858,31.95181,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,79.8009,0,0,0,0.3603444,0,0,1.248446,1.186023,2.729135,2.097467,1.546368,0,1.546368,4.877941,81.29884,0.1269922,0.4967098,0.2882755,1.7,2.457812
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5256707,42.70395,33.22989,0.631341,0.631341,0,0,0,0.631341,83.26257,0,0,0,0.5256707,0.6645694,0.631341,0,0,1.182767,3.489198,0,0.1388987,-0.1388987,4.731528,78.85865,0.1269922,0.6944751,0.4205366,0,4.014869
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.563885,44.13302,33.87776,0.5599353,0.5599353,0,-1,0,0.5599353,100.7054,0,0,0,0.563885,0.5894055,0.5599353,0,0,1.337099,3.3503,0,0.02552055,-0.02552055,4.704628,78.4103,0.1269922,0.6159288,0.451108,0,3.914185
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5443454,43.98006,34.08979,0.1959914,0.1959914,0,0,0,0.1959914,277.7395,0,0,0,0.5443454,0.2063067,0.1959914,0,0,1.365455,3.324779,0.3380387,0,0.3380387,5.025319,83.75515,0.1269517,0.2155905,0.4354763,0,3.869125
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.449694,42.4464,34.35483,0,0,0,0,0,0,0,0,0,0,0.449694,0,0,0,0,1.027417,3.629014,0.449694,0,0.449694,5.451936,90.86543,0.126898,0,0.3597552,0,4.078708
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1757711,37.01775,33.96021,0.3792945,0.3792945,0,0,0,0.3792945,46.34158,0,0,0,0.1757711,0.3992574,0.3792945,0,0,0.5777226,4.033739,0,0.2234863,-0.2234863,5.216361,86.93918,0.126898,0.417224,0.1406168,0,4.20951
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05222345,33.73745,32.84705,0.7298153,0.7298153,0,0,0,0.7298153,7.155707,0,1.110223E-16,0,0.05222345,0.7682266,0.7298153,0,0,0.8260407,3.810252,0,0.7160032,-0.7160032,4.461627,74.36031,0.126898,0.8027968,0.04177876,0,3.862476
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,31.85169,31.85169,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.6216,3.094249,0,1.20896,-1.20896,3.187272,53.12109,0.126898,1.263363,0,0,3.094249
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.927,30.927,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.964889,1.885289,0,0.4420488,-0.4420488,2.721311,45.3551,0.126898,0.461941,0,0,1.885289
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.98464,29.98464,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.456054,1.44324,0,0.07272287,-0.07272287,2.644655,44.07749,0.126898,0.0759954,0,0,1.44324
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.536857,1.370517,0,0,0,2.644655,44.07749,0.126898,0,0,0,1.370517
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,28.55933,28.55933,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.536857,1.370517,0,0.1821912,-0.1821912,2.452608,40.87672,0.126898,0.1903898,0,0,1.370517
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.14116,28.14116,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.739292,1.188326,0,0.04548249,-0.04548249,2.404666,40.07768,0.126898,0.0475292,0,0,1.188326
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789828,1.142844,0,0,0,2.404666,40.07768,0.126898,0,0,0,1.142844
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,27.36371,27.36371,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.789828,1.142844,0,0.3365787,-0.3365787,2.049881,34.16461,0.126898,0.3517247,0,0,1.142844
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.06922,27.06922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163804,0.8062652,0,0,0,2.049881,34.16461,0.126898,0,0,0,0.8062652
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.78652,26.78652,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.163804,0.8062652,0,0.09503366,-0.09503366,1.949706,32.49504,0.126898,0.09931017,0,0,0.8062652
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,26.50381,26.50381,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.269397,0.7112315,0,0.1020088,-0.1020088,1.84218,30.70293,0.126898,0.1065992,0,0,0.7112315
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.0141315,26.61692,26.38601,0,0,0,0,0,0,0,0,0,0,0.0141315,0,0,0,0,4.38274,0.6092228,0.0141315,0,0.0141315,1.855586,30.92637,0.1268963,0,0.0113052,0,0.6233543
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1703723,29.01525,26.19165,1.092965,1.092965,0.425,0,0.172125,1.092965,15.58808,0,0,0,0.1703723,0.7031215,0.6679655,0,0,4.368609,0.6219411,0,0.5327492,-0.5327492,1.294019,21.56694,0.1268963,1.202262,0.1362979,1.7,0.7923134
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4667056,34.73935,26.73351,1.06063,1.06063,1.7,0,0.5202,1.06063,44.00267,0,0,0,0.4667056,0,0,0.6393696,0.6074011,4.960552,0.08919185,1.074107,0,1.074107,2.313006,38.55002,0.127077,1.166693,0.3733645,1.7,0.5558975
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6881449,40.0754,27.87612,1.030858,1.030858,0,-1,0,1.030858,66.75456,0,0,0.0001029044,0.6881449,1.085114,1.030858,0,0,3.886446,1.055888,0,0.396969,-0.396969,1.894564,31.576,0.127077,1.133944,0.5505159,0,1.744033
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9152797,46.20462,29.33677,0.3391246,0.3391246,0,0,0,0.3391246,269.8948,0,0,0,0.9152797,0.3569733,0.3391246,0,0,4.327522,0.658919,0.5583065,0,0.5583065,2.42422,40.40359,0.1270103,0.373037,0.7322237,0,1.574199
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.111106,52.0103,30.74442,0.03411248,0.03411248,0,0,0,0.03411248,3257.183,0,0,0,1.111106,0.03590787,0.03411248,0,0,3.769216,1.161395,1.075198,0,1.075198,3.444242,57.40392,0.126882,0.03752372,0.8888847,0,2.272501
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4844731,40.65402,32.03427,0.4578758,0.4578758,0,0,0,0.4578758,105.8088,0,0,0,0.4844731,0.4819745,0.4578758,0,0,2.694018,2.129073,0.002498547,0,0.002498547,3.446613,57.44343,0.1268817,0.5036634,0.3875785,0,2.613546
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6661419,45.53629,33.31234,0.161916,0.161916,0,0,0,0.161916,411.4121,0,0,0,0.6661419,0.1704379,0.161916,0,0,2.691519,2.131322,0.4957041,0,0.4957041,3.916879,65.28118,0.1268227,0.1781076,0.5329136,0,2.797464
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.605873,45.04321,33.96021,0.3056721,0.3056721,0,-1,0,0.3056721,198.2101,0,0,0,0.605873,0.3217601,0.3056721,0,0,2.195815,2.577455,0.2841128,0,0.2841128,4.186412,69.77339,0.1267889,0.3362393,0.4846984,0,3.183328
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.498774,43.20792,34.18991,0.1400558,0.1400558,0,0,0,0.1400558,356.1253,0,0,0,0.498774,0.1474271,0.1400558,0,0,1.911702,2.833157,0.3513469,0,0.3513469,4.519729,75.32867,0.1267471,0.1540613,0.3990192,0,3.331931
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3875953,41.38261,34.45495,0.2355029,0.2355029,0,0,0,0.2355029,164.582,0,0,0,0.3875953,0.2478977,0.2355029,0,0,1.560355,3.149369,0.1396976,0,0.1396976,4.652257,77.53748,0.1267305,0.2590531,0.3100763,0,3.536964
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4149036,41.47449,34.05445,1.222249,1.222249,0,0,0,1.222249,33.9459,0,0,0,0.4149036,1.286578,1.222249,0,0,1.420658,3.275097,0,0.8716747,-0.8716747,3.733432,62.22374,0.1267305,1.344474,0.3319229,0,3.690001
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05320951,33.83727,32.92951,0.4456301,0.4456301,0,0,0,0.4456301,11.94029,0,5.551115E-17,0,0.05320951,0.4690843,0.4456301,0,0,2.389185,2.403422,0,0.4158748,-0.4158748,3.295061,54.91758,0.1267305,0.4901931,0.04256761,0,2.456632
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.9047,31.9047,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,2.851268,1.987548,0,1.011214,-1.011214,2.229148,37.15239,0.1267305,1.056719,0,0,1.987548
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.96234,30.96234,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,3.97484,0.976333,0,0.370305,-0.370305,1.838812,30.6468,0.1267305,0.3869687,0,0,0.976333
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.01409,30.01409,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,4.38629,0.606028,0,0.4001356,-0.4001356,1.417032,23.61715,0.1267305,0.4181417,0,0,0.606028
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.13652,29.13652,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,4.830885,0.2058924,0,0.1776672,-0.1776672,1.229754,20.49586,0.1267305,0.1856622,0,0,0.2058924
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.028293,0.02822521,0,0,0,1.229754,20.49586,0.1267305,0,0,0,0.02822521
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.15882,28.15882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.028293,0.02822521,0,0,0,1.229754,20.49586,0.1267305,0,0,0,0.02822521
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.028293,0.02822521,0,0,0,1.229754,20.49586,0.1267305,0,0,0,0.02822521
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,27.38138,27.38138,0.08090573,0.02681395,0,-1,0,0.02681395,0,0,0.05409177,0.06218234,0,0.02822521,0.02681395,0,0,5.028293,0.02822521,0,0.02822521,-0.02822521,1.200002,20,0.1267305,0.0889963,0,0,0.02822521
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.081,27.081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267305,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.78652,26.78652,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267305,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,26.52148,26.52148,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.126872,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01033375,26.5548,26.38601,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01033375,0,0,1.452632,1.38,3.679654,1.242,1.390334,0,1.390334,3.828172,63.80273,0.1269986,0,0.008266997,1.7,1.252334
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02670429,26.63983,26.20343,1.105568,1.105568,1.7,0,0.5202,1.105568,2.415436,0,0,0,0.02670429,0,0,0.5944318,0.5647102,2.289321,2.4933,0.5914145,0,0.5914145,4.389237,73.1538,0.1271042,1.216125,0.02136343,1.7,2.520005
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06800226,27.87057,26.75118,1.074212,1.074212,1.7,0,0.5202,1.074212,6.33043,0,0,0,0.06800226,0,0,0.6257876,0.5944982,1.697906,3.025573,0.6625004,0,0.6625004,5.01774,83.62883,0.1272212,1.181634,0.05440181,1.7,3.093576
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0965296,29.53387,27.92912,0.6449445,0.6449445,0,-1,0,0.6449445,14.96712,0,1.110223E-16,0,0.0965296,0.678889,0.6449445,0,0,1.035406,3.621824,0,0.5823594,-0.5823594,4.403879,73.39784,0.1272212,0.709439,0.07722368,0,3.718354
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.196189,32.70809,29.38389,0,0,0,0,0,0,0,0,0,0,0.196189,0,0,0,0,1.682472,3.039464,0.196189,0,0.196189,4.590001,76.49986,0.1271979,0,0.1569512,0,3.235653
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2908256,35.8314,30.80921,0.2820141,0.2820141,0,0,0,0.2820141,103.1245,0,0,0,0.2908256,0.2968569,0.2820141,0,0,1.486283,3.216035,0,0.006031306,-0.006031306,4.583643,76.3939,0.1271979,0.3102155,0.2326605,0,3.50686
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2813362,36.9982,32.10495,0.1132217,0.1132217,0,0,0,0.1132217,248.4826,0,0,0,0.2813362,0.1191807,0.1132217,0,0,1.492984,3.210003,0.1621555,0,0.1621555,4.737477,78.95779,0.1271786,0.1245439,0.225069,0,3.491339
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1271272,35.58685,33.3948,1.082511,1.082511,0,0,0,1.082511,11.74374,0,0,0,0.1271272,1.139485,1.082511,0,0,1.330829,3.355943,0,1.012358,-1.012358,3.670359,61.17252,0.1271786,1.190762,0.1017018,0,3.48307
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06853479,35.20398,34.025,0.3771422,0.3771422,0,-1,0,0.3771422,18.17214,0,5.551115E-17,0,0.06853479,0.3969918,0.3771422,0,0,2.45567,2.343586,0,0.328457,-0.328457,3.324135,55.40213,0.1271786,0.4148564,0.05482783,0,2.41212
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2121078,37.96595,34.2547,0.6354147,0.6354147,0,0,0,0.6354147,33.381,0,0,0,0.2121078,0.6688576,0.6354147,0,0,2.820622,2.015129,0,0.4567498,-0.4567498,2.842678,47.37787,0.1271786,0.6989561,0.1696862,0,2.227237
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.149653,37.12466,34.51974,0.3322211,0.3322211,0,0,0,0.3322211,45.04621,0,5.551115E-17,0,0.149653,0.3497064,0.3322211,0,0,3.328122,1.558379,0,0.2000534,-0.2000534,2.631803,43.8633,0.1271786,0.3654432,0.1197224,0,1.708032
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05076921,34.99739,34.12513,1.191198,1.191198,0.425,0,0.172125,1.191198,4.262029,0,0,0,0.05076921,0.8065242,0.766198,0,0,3.550404,1.358325,0,0.755755,-0.755755,1.835167,30.58606,0.1271786,1.310318,0.04061536,1.7,1.409095
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04866993,33.81271,32.98252,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,19.15161,0,0,0,0.04866993,0,0,1.44587,1.373577,4.390131,0.6025705,1.422247,0,1.422247,3.184429,53.07371,0.1273707,0.2795427,0.03893594,1.7,0.6512404
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.93414,31.93414,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,2.967885,1.882592,0,0.8818382,-0.8818382,2.25489,37.58142,0.1273707,0.9215209,0,0,1.882592
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.99179,30.99179,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,3.947705,1.000754,0,0.794257,-0.794257,1.41767,23.62778,0.1273707,0.8299986,0,0,1.000754
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.03176,30.03176,1.057673,0.1961724,0,-1,0,0.1961724,0,0,0.8615009,0.9672682,0,0.2064973,0.1961724,0,0,4.830213,0.2064973,0,0.2064973,-0.2064973,1.200002,20,0.1273707,1.163441,0,0,0.2064973
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273707,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,28.60645,28.60645,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273707,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.19416,28.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273707,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,27.72887,27.72887,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273707,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,27.39905,27.39905,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273707,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.09867,27.09867,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273707,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.81597,26.81597,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273707,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,26.53915,26.53915,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275003,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00762416,26.54588,26.42135,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,6.016513,2.220446E-16,0,0,0.00762416,0,0,1.452632,1.38,3.679654,1.242,1.387624,0,1.387624,3.825601,63.75989,0.1276615,0.1393926,0.006099328,1.7,1.249624
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03957205,26.86866,26.2211,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.86703,2.220446E-16,0,0,0.03957205,0,0,1.452632,1.38,2.29203,2.490862,1.419572,0,1.419572,5.172326,86.20525,0.1278108,0.1091861,0.03165764,1.7,2.530434
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1193929,28.74438,26.76885,0.8486425,0.8486425,0,0,0,0.8486425,14.06869,0,1.110223E-16,0,0.1193929,0.8933079,0.8486425,0,0,0.8724582,3.768476,0,0.773915,-0.773915,4.356547,72.60898,0.1278108,0.9335067,0.09551431,0,3.88787
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2082656,31.46099,27.95857,0.7961076,0.7961076,0,-1,0,0.7961076,26.16048,0,1.110223E-16,0,0.2082656,0.838008,0.7961076,0,0,1.732364,2.994562,0,0.6297424,-0.6297424,3.692741,61.54556,0.1278108,0.8757183,0.1666125,0,3.202827
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.0575806,30.41686,29.45457,0.130699,0.130699,0,0,0,0.130699,44.05589,0,0,0,0.0575806,0.1375779,0.130699,0,0,2.432077,2.364819,0,0.07999729,-0.07999729,3.608416,60.14015,0.1278108,0.1437689,0.04606448,0,2.4224
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1111674,32.79391,30.90933,0.1330646,0.1330646,0,0,0,0.1330646,83.54392,0,0,0,0.1111674,0.140068,0.1330646,0,0,2.520963,2.284822,0,0.02890061,-0.02890061,3.577952,59.63242,0.1278108,0.146371,0.08893389,0,2.395989
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3152848,37.7252,32.21685,0.5891503,0.5891503,0,0,0,0.5891503,53.51517,0,1.110223E-16,0,0.3152848,0.6201583,0.5891503,0,0,2.553075,2.255921,0,0.3048734,-0.3048734,3.256588,54.27635,0.1278108,0.6480654,0.2522278,0,2.571206
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3605065,39.91484,33.53026,0.4403265,0.4403265,0,0,0,0.4403265,81.87255,5.551115E-17,0,0,0.3605065,0.4635016,0.4403265,0,0,2.891823,1.951048,0,0.1029951,-0.1029951,3.148021,52.46692,0.1278108,0.4843592,0.2884052,0,2.311554
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.386157,41.04179,34.15458,1.054992,1.054992,0,-1,0,1.054992,36.60283,0,0,0,0.386157,1.110518,1.054992,0,0,3.006262,1.848053,0,0.7243612,-0.7243612,2.384477,39.74121,0.1278108,1.160491,0.3089256,0,2.23421
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3445924,40.51586,34.39016,0.6268072,0.6268072,0,0,0,0.6268072,54.97583,0,0,0,0.3445924,0.659797,0.6268072,0,0,3.811108,1.123692,0,0.3152046,-0.3152046,2.052223,34.20364,0.1278108,0.6894879,0.275674,0,1.468284
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1434277,37.15219,34.6552,0.6417713,0.6417713,0,0,0,0.6417713,22.34873,0,0,0,0.1434277,0.6755487,0.6417713,0,0,4.161335,0.8084871,0,0.532121,-0.532121,1.491318,24.85525,0.1278108,0.7059484,0.1147422,0,0.9519148
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1865867,37.48019,34.22525,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,30.53581,0,0,0,0.1865867,0.1958341,0.1860424,0,0,4.752581,0.2763661,0,0.009247373,-0.009247373,1.48157,24.69279,0.1278108,0.6721466,0.1492694,1.7,0.4629528
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04135654,33.78798,33.08264,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,28.95516,2.220446E-16,0,0,0.04135654,0,0,1.452632,1.38,4.762856,0.2671187,1.421357,0,1.421357,2.829988,47.16636,0.1279717,0.1571126,0.03308523,1.7,0.3084753
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.00482,32.00482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.341499,1.54634,0,0,0,2.829988,47.16636,0.1279717,0,0,0,1.54634
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.05657,31.05657,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.341499,1.54634,0,1.113896,-1.113896,1.655838,27.59725,0.1279717,1.164021,0,0,1.54634
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.07888,30.07888,0.6448442,0.4108215,0,-1,0,0.4108215,0,0,0.2340227,0.2985071,0,0.4324437,0.4108215,0,0,4.579161,0.4324437,0,0.4324437,-0.4324437,1.200002,20,0.1279717,0.7093286,0,0,0.4324437
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,29.20131,29.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279717,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,28.64178,28.64178,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279717,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,28.2295,28.2295,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279717,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,27.74654,27.74654,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279717,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,27.4285,27.4285,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279717,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.13401,27.13401,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279717,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.83363,26.83363,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279717,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,26.5686,26.5686,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281317,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02109486,26.80175,26.45669,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02109486,0,0,1.452632,1.38,3.679654,1.242,1.401095,0,1.401095,3.838381,63.97288,0.128254,0,0.01687589,1.7,1.263095
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3088693,31.46863,26.27411,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,128.1144,0,0,0,0.3088693,0,0,1.452632,1.38,2.278559,2.502985,1.688869,0,1.688869,5.440583,90.6762,0.1284095,0.2651976,0.2470954,1.7,2.811855
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.713041,39.40381,26.81597,0.9081045,0.9081045,0,0,0,0.9081045,78.51971,0,0,0,0.713041,0.9558994,0.9081045,0,0,0.5896902,4.022968,0,0.2428584,-0.2428584,5.184587,86.40961,0.1284095,0.9989149,0.5704328,0,4.736009
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9133348,44.69996,28.02925,0.2438123,0.2438123,0,-1,0,0.2438123,374.6057,0,0,0,0.9133348,0.2566446,0.2438123,0,0,0.859533,3.780109,0.6566903,0,0.6566903,5.807579,96.79279,0.1283316,0.2681936,0.7306679,0,4.693444
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9352653,46.84425,29.53702,0.07949593,0.07949593,0,0,0,0.07949593,1176.495,0.6487427,0,0,0.9352653,0.08367992,0.07949593,0,0,0.2028426,4.37113,0.2028426,0,0.2028426,6.000012,100,0.1283076,0.08744552,0.7482122,0,5.306396
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9330083,48.4558,31.00946,0.620641,0.620641,0,0,0,0.620641,150.3298,0.279702,0,0,0.9330083,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0.6827051,0.7464067,0,5.486697
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9265906,49.81506,32.33465,0,0,0,0,0,0,0,0.9265906,0,0,0.9265906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0,0.7412725,0,5.480279
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6540913,45.6349,33.6245,0,0,0,0,0,0,0,0.6540913,0,0,0.6540913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0,0.5232731,0,5.20778
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6099738,45.47919,34.29004,0.225535,0.225535,0,-1,0,0.225535,270.4564,0.3725685,0,0,0.6099738,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1283076,0.2480885,0.4879791,0,5.163663
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6721975,46.96885,34.51974,0.8163846,0.8163846,0,0,0,0.8163846,82.33834,0,0,0,0.6721975,0.8593522,0.8163846,0,0,0,4.553689,0,0.1871547,-0.1871547,5.802733,96.71204,0.1283076,0.898023,0.537758,0,5.225886
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4601028,43.09779,34.78478,0.6995206,0.6995206,0,0,0,0.6995206,65.77402,0,1.110223E-16,0,0.4601028,0.7363374,0.6995206,0,0,0.2079496,4.366534,0,0.2762347,-0.2762347,5.511557,91.85909,0.1283076,0.7694727,0.3680822,0,4.826637
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1640127,37.17525,34.31949,0.5159593,0.5159593,0,0,0,0.5159593,31.78792,0,0,0,0.1640127,0.543115,0.5159593,0,0,0.5148771,4.0903,0,0.3791023,-0.3791023,5.111948,85.19896,0.1283076,0.5675552,0.1312101,0,4.254313
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03312419,33.7121,33.14743,0,0,0,0,0,0,0,0,0,0,0.03312419,0,0,0,0,0.9361019,3.711197,0.03312419,0,0.03312419,5.143372,85.72269,0.1283037,0,0.02649935,0,3.744321
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.06961,32.06961,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9029776,3.741009,0,0.600307,-0.600307,4.510593,75.1764,0.1283037,0.6273209,0,0,3.741009
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.09191,31.09191,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.569986,3.140702,0,1.452632,-1.452632,2.979385,49.65631,0.1283037,1.822762,0,0,3.140702
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.11422,30.11422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.184021,1.68807,0,0,0,2.979385,49.65631,0.1283037,0,0,0,1.68807
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,29.23665,29.23665,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.184021,1.68807,0,0.01134341,-0.01134341,2.967428,49.45703,0.1283037,0.01185386,0,0,1.68807
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,28.67123,28.67123,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.196625,1.676727,0,0.02101169,-0.02101169,2.94528,49.08789,0.1283037,0.02195722,0,0,1.676727
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,28.25895,28.25895,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.219971,1.655715,0,0.2448831,-0.2448831,2.68715,44.78574,0.1283037,0.2559028,0,0,1.655715
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.78188,27.78188,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.492063,1.410832,0,0.07198277,-0.07198277,2.611274,43.52114,0.1283037,0.07522199,0,0,1.410832
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.46384,27.46384,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.572044,1.338849,0,0.1486806,-0.1486806,2.454551,40.90909,0.1283037,0.1553712,0,0,1.338849
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.18113,27.18113,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.737245,1.190169,0,0.05642289,-0.05642289,2.395076,39.91785,0.1283037,0.05896192,0,0,1.190169
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.88664,26.88664,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.799937,1.133746,0,0.1646802,-0.1646802,2.221487,37.02472,0.1283037,0.1720908,0,0,1.133746
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,26.60393,26.60393,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.982915,0.9690657,0,0.1811642,-0.1811642,2.030524,33.84199,0.1283037,0.1893166,0,0,0.9690657
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01680574,26.76097,26.48614,0.1550492,0.1550492,0,0,0,0.1550492,10.83897,0,0,0,0.01680574,0.1632097,0.1550492,0,0,4.184208,0.7879015,0,0.1464039,-0.1464039,1.8762,31.26994,0.1283037,0.1705541,0.01344459,0,0.8047072
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2298494,30.12037,26.28589,0,0,0,0,0,0,0,0,0,0,0.2298494,0,0,0,0,4.346879,0.6414976,0.2298494,0,0.2298494,2.094254,34.90417,0.1282764,0,0.1838795,0,0.871347
