Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2890579,41.41287,36.24543,0.7012454,0.7012454,0,0,0,0.7012454,41.22065,0,0,0,0.2890579,0.7381531,0.7012454,0,0,1.460065,3.23963,0,0.4490952,-0.4490952,4.141485,69.0246,0.1301007,0.77137,0.2312464,0,3.528688
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,34.94969,34.94969,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.95906,2.790535,0,0.760704,-0.760704,3.339632,55.66042,0.1301007,0.7949358,0,0,2.790535
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,33.59505,33.59505,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.804286,2.029831,0,0.5265949,-0.5265949,2.784552,46.40911,0.1301007,0.5502917,0,0,2.029831
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,32.28753,32.28753,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.389392,1.503236,0,0.3291163,-0.3291163,2.437633,40.62714,0.1301007,0.3439266,0,0,1.503236
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,31.1567,31.1567,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.755077,1.17412,0,0.161118,-0.161118,2.2678,37.79659,0.1301007,0.1683683,0,0,1.17412
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,30.07888,30.07888,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.934097,1.013002,0,0.05644181,-0.05644181,2.208305,36.80501,0.1301007,0.05898169,0,0,1.013002
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,29.4369,29.4369,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.99681,0.95656,0,0.334693,-0.334693,1.855508,30.92507,0.1301007,0.3497542,0,0,0.95656
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.92449,28.92449,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.368691,0.621867,0,0.2135615,-0.2135615,1.630394,27.17318,0.1301007,0.2231717,0,0,0.621867
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,28.35908,28.35908,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.605982,0.4083055,0,0.1898291,-0.1898291,1.430297,23.83823,0.1301007,0.1983714,0,0,0.4083055
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.94679,27.94679,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.816903,0.2184764,0,0.08631151,-0.08631151,1.339316,22.3219,0.1301007,0.09019553,0,0,0.2184764
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,27.5993,27.5993,0.1458739,0.1255566,0,-1,0,0.1255566,0,0,0.02031728,0.03490467,0,0.1321649,0.1255566,0,0,4.912805,0.1321649,0,0.1321649,-0.1321649,1.200002,20,0.1301007,0.1604613,0,0,0.1321649
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,27.23413,27.23413,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301007,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.93376,26.93376,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302318,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06452616,27.84854,26.78652,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,50.83623,2.220446E-16,0,0,0.06452616,0,0,1.452632,1.38,3.679654,1.242,1.444526,0,1.444526,3.879583,64.65959,0.130372,0.1396224,0.05162093,1.7,1.306526
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.406154,33.48275,26.5686,1.007466,1.007466,1.7,0,0.5202,1.007466,40.31443,-1.110223E-16,0,0,0.406154,0,0,0.6925342,0.6579075,2.235128,2.542073,1.064062,0,1.064062,4.88904,81.48385,0.1305348,1.108212,0.3249232,1.7,2.948228
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8462867,42.58727,27.34604,0.2405107,0.2405107,0,0,0,0.2405107,351.8706,0,0,0,0.8462867,0.2531692,0.2405107,0,0,1.171067,3.499729,0.5931175,0,0.5931175,5.451721,90.86184,0.130468,0.2645618,0.6770293,0,4.346015
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.16863,51.57462,29.27198,0.07119537,0.07119537,0,-1,0,0.07119537,1641.44,0.5157378,0,0,1.16863,0.0749425,0.07119537,0,0,0.5779492,4.033535,0.5779492,0,0.5779492,6.000012,100,0.1304028,0.07831491,0.9349036,0,5.202164
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.22584,55.24764,31.27449,0.5272283,0.5272283,0,0,0,0.5272283,232.5065,0.6708628,0,0,1.22584,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0.5799512,0.9806719,0,5.779529
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.440602,62.6712,33.02964,0.03876287,0.03876287,0,0,0,0.03876287,3716.448,1.399799,0,0,1.440602,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0.04263915,1.152481,0,5.994291
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.392406,63.25793,34.49029,0.07737785,0.07737785,0,0,0,0.07737785,1799.49,1.310956,0,0,1.392406,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0.08511563,1.113925,0,5.946095
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.356628,64.14938,35.94505,0.3301843,0.3301843,0,0,0,0.3301843,410.8699,1.009065,0,0,1.356628,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0.3632028,1.085302,0,5.910317
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.175491,60.50053,36.67538,0.475016,0.475016,0,-1,0,0.475016,247.4634,0.675474,0,0,1.175491,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0.5225176,0.9403927,0,5.72918
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.048669,57.68976,36.84029,0,0,0,0,0,0,0,1.048669,0,0,1.048669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0,0.8389349,0,5.602357
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.76087,51.52084,37.00521,0.6025081,0.6025081,0,0,0,0.6025081,126.2838,0.1266509,0,0,0.76087,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0.6627589,0.608696,0,5.314559
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3283254,42.24582,36.34555,0,0,0,0,0,0,0,0.3283254,0,0,0.3283254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0,0.2626603,0,4.882014
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,35.04982,35.04982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304028,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,33.69518,33.69518,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1304028,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,32.36998,32.36998,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1304028,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1304028,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,30.14956,30.14956,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1304028,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,29.50168,29.50168,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1304028,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,28.97161,28.97161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1304028,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,28.39441,28.39441,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1304028,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,27.97624,27.97624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1304028,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,27.62875,27.62875,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1304028,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,27.2518,27.2518,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1304028,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,26.9691,26.9691,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1304028,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05084786,27.64005,26.80418,0.07414272,0.07414272,0,0,0,0.07414272,68.58106,0,0,0,0.05084786,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.0271971,-0.0271971,4.021505,67.02494,0.1304028,0.08155698,0.04067829,0,2.754757
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3069806,31.77625,26.60393,1.459811,1.459811,0.425,0,0.172125,1.459811,21.02879,0,0,0,0.3069806,1.089275,1.034811,0,0,2.08553,2.676712,0,0.782294,-0.782294,3.196894,53.28147,0.1304028,1.605792,0.2455845,1.7,2.983693
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6713052,39.19973,27.36371,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,83.05053,0,0,0,0.6713052,0,0,0.8916906,0.847106,2.954745,1.894418,1.518411,0,1.518411,4.637386,77.28961,0.1305656,0.8891404,0.5370442,1.7,2.565723
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.123391,50.64544,29.33677,0.1939741,0.1939741,0,-1,0,0.1939741,579.1448,0,0,0,1.123391,0.2041833,0.1939741,0,0,1.436334,3.260988,0.9192076,0,0.9192076,5.509423,91.82353,0.1304622,0.2133715,0.8987127,0,4.384379
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.383449,59.17873,31.39229,0.7873742,0.7873742,0,0,0,0.7873742,175.7041,0.03750751,0,0,1.383449,0.8288149,0.7873742,0,0,0.5171264,4.088275,0.5171264,0,0.5171264,6.000012,100,0.1304041,0.8661116,1.106759,0,5.471724
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.235049,57.70504,33.14743,0.4253117,0.4253117,0,0,0,0.4253117,290.3869,0.7873529,0,0,1.235049,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1304041,0.4678429,0.9880396,0,5.788738
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.198905,58.56326,34.58453,0.256541,0.256541,0,0,0,0.256541,467.3345,0.9288615,0,0,1.198905,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1304041,0.2821952,0.9591238,0,5.752594
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.375817,64.81909,36.08052,0.7363778,0.7363778,0,0,0,0.7363778,186.8357,0.6006824,0,0,1.375817,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1304041,0.8100156,1.100654,0,5.929506
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.361564,65.39775,36.84029,1.337344,1.337344,0,-1,0,1.337344,101.8111,0,0,0.09107808,1.361564,1.40773,1.337344,0,0,0,4.553689,0,0.04616622,-0.04616622,5.951348,99.18894,0.1304041,1.471078,1.089251,0,5.915253
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.081966,58.61783,36.96987,0.7840981,0.7840981,0,0,0,0.7840981,137.9886,0.2053037,0,0,1.081966,0.8253664,0.7840981,0,0,0.05129579,4.507523,0.05129579,0,0.05129579,6.000012,100,0.1303983,0.8625079,0.8655728,0,5.589489
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6772386,49.92628,37.14067,0.8247836,0.8247836,0,0,0,0.8247836,82.11107,0,1.110223E-16,0,0.6772386,0.8681933,0.8247836,0,0,0,4.553689,0,0.1909546,-0.1909546,5.798728,96.64528,0.1303983,0.907262,0.541791,0,5.230927
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3902035,43.54524,36.47513,0.219446,0.219446,0,0,0,0.219446,177.813,0,0,0,0.3902035,0.2309958,0.219446,0,0,0.2121718,4.362734,0.1592077,0,0.1592077,5.949766,99.16257,0.1303805,0.2413906,0.3121628,0,4.752938
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,35.14994,35.14994,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.05296411,4.506021,0,1.040258,-1.040258,4.853237,80.88712,0.1303805,1.08707,0,0,4.506021
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,33.80708,33.80708,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.208807,3.465763,0,0.2995902,-0.2995902,4.537441,75.62387,0.1303805,0.3130718,0,0,3.465763
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,32.47011,32.47011,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.541685,3.166173,0,0.1322005,-0.1322005,4.39809,73.30135,0.1303805,0.1381495,0,0,3.166173
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,31.30983,31.30983,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.688574,3.033972,0,0.3437602,-0.3437602,4.035735,67.26212,0.1303805,0.3592294,0,0,3.033972
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,30.21434,30.21434,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.07053,2.690212,0,0.2303303,-0.2303303,3.792945,63.21563,0.1303805,0.2406951,0,0,2.690212
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,29.55469,29.55469,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.326452,2.459882,0,0.1865742,-0.1865742,3.596279,59.93786,0.1303805,0.1949701,0,0,2.459882
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.01873,29.01873,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.533757,2.273307,0,0.05962962,-0.05962962,3.533424,58.89028,0.1303805,0.06231296,0,0,2.273307
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,28.42386,28.42386,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.600012,2.213678,0,0.1092513,-0.1092513,3.418263,56.97093,0.1303805,0.1141676,0,0,2.213678
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.01158,28.01158,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.721403,2.104426,0,0.1039723,-0.1039723,3.308666,55.14433,0.1303805,0.108651,0,0,2.104426
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,27.64642,27.64642,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.836927,2.000454,0,0.04839586,-0.04839586,3.257653,54.2941,0.1303805,0.05057368,0,0,2.000454
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,27.26359,27.26359,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.890701,1.952058,0,0.2034876,-0.2034876,3.043158,50.7192,0.1303805,0.2126445,0,0,1.952058
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.9691,26.9691,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.116798,1.748571,0,0.09086511,-0.09086511,2.947378,49.12286,0.1303805,0.09495404,0,0,1.748571
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.0535463,27.68464,26.80418,0.1422661,0.1422661,0,0,0,0.1422661,37.63812,0,0,0,0.0535463,0.1497538,0.1422661,0,0,3.217759,1.657706,0,0.09620751,-0.09620751,2.845966,47.43267,0.1303805,0.1564927,0.04283704,0,1.711252
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2450986,30.68908,26.58627,0.9188496,0.9188496,0,0,0,0.9188496,26.6745,0,2.220446E-16,0,0.2450986,0.9672102,0.9188496,0,0,3.324656,1.561498,0,0.7221116,-0.7221116,2.084794,34.74649,0.1303805,1.010735,0.1960789,0,1.806597
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.720022,40.17107,27.39905,0.1963734,0.1963734,0,0,0,0.1963734,366.6596,0,0,0,0.720022,0.2067089,0.1963734,0,0,4.127003,0.8393865,0.5133131,0,0.5133131,2.571765,42.86267,0.1303228,0.2160108,0.5760176,0,1.559409
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.712656,42.22448,29.41923,0.3168276,0.3168276,0,-1,0,0.3168276,224.935,0,0,0,0.712656,0.3335027,0.3168276,0,0,3.61369,1.301368,0.3791533,0,0.3791533,2.931461,48.85759,0.1302803,0.3485104,0.5701248,0,2.014024
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.163708,54.08597,31.50419,0.5470305,0.5470305,0,0,0,0.5470305,212.7319,0,0,0,1.163708,0.5758216,0.5470305,0,0,3.234536,1.642606,0.5878869,0,0.5878869,3.48918,58.15288,0.1302145,0.6017335,0.9309667,0,2.806315
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.227771,57.68687,33.277,0.8947666,0.8947666,0,0,0,0.8947666,137.2169,0,0,0,1.227771,0.9418595,0.8947666,0,0,2.646649,2.171705,0.285911,0,0.285911,3.760419,62.67352,0.1301824,0.9842433,0.9822165,0,3.399475
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.383238,63.35248,34.75533,0.7934077,0.7934077,0,0,0,0.7934077,174.3414,0,0,0,1.383238,0.835166,0.7934077,0,0,2.360739,2.429024,0.5480722,0,0.5480722,4.280366,71.33929,0.1301211,0.8727485,1.106591,0,3.812263
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.131538,58.89243,36.21009,0.3187753,0.3187753,0,0,0,0.3187753,354.9641,0,0,0,1.131538,0.3355529,0.3187753,0,0,1.812666,2.922289,0.795985,0,0.795985,5.035503,83.92489,0.1300322,0.3506528,0.9052303,0,4.053827
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7482755,51.21666,36.96987,0.2844861,0.2844861,0,-1,0,0.2844861,263.0271,0,0,0,0.7482755,0.2994591,0.2844861,0,0,1.016681,3.638676,0.4488164,0,0.4488164,5.461288,91.02129,0.1299821,0.3129347,0.5986204,0,4.386951
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6047458,48.41013,37.10533,0.5067116,0.5067116,0,0,0,0.5067116,119.3471,0,0,0,0.6047458,0.5333806,0.5067116,0,0,0.5678648,4.042611,0.07136513,0,0.07136513,5.528991,92.14967,0.1299741,0.5573828,0.4837966,0,4.647357
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1743708,40.36709,37.27024,0.9340944,0.9340944,0,0,0,0.9340944,18.66737,0,1.110223E-16,0,0.1743708,0.9832572,0.9340944,0,0,0.4964997,4.106839,0,0.8088864,-0.8088864,4.67635,77.93901,0.1299741,1.027504,0.1394967,0,4.28121
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07933798,37.99906,36.6106,0.6716262,0.6716262,0,0,0,0.6716262,11.81282,0,1.110223E-16,0,0.07933798,0.706975,0.6716262,0,0,1.395262,3.297953,0,0.627637,-0.627637,4.014762,66.91257,0.1299741,0.7387888,0.06347039,0,3.377291
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,35.2854,35.2854,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.092637,2.670316,0,0.162629,-0.162629,3.843336,64.05548,0.1299741,0.1699473,0,0,2.670316
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,33.93076,33.93076,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.273336,2.507687,0,0.9810894,-0.9810894,2.809177,46.81953,0.1299741,1.025238,0,0,2.507687
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,32.56435,32.56435,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.363435,1.526597,0,1.212601,-1.212601,1.530984,25.51635,0.1299741,1.267168,0,0,1.526597
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,31.40407,31.40407,1.618616,0.2982969,0,-1,0,0.2982969,0,0,1.32032,1.482181,0,0.3139968,0.2982969,0,0,4.710769,0.3139968,0,0.3139968,-0.3139968,1.200002,20,0.1299741,1.780478,0,0,0.3139968
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,30.2968,30.2968,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299741,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,29.60181,29.60181,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299741,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.07173,29.07173,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299741,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,28.47687,28.47687,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299741,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.02925,28.02925,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299741,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,27.66409,27.66409,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299741,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,27.26359,27.26359,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299741,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.9691,26.9691,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301363,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04939121,27.61599,26.80418,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04939121,0,0,1.452632,1.38,3.679654,1.242,1.429391,0,1.429391,3.865225,64.42029,0.130244,0,0.03951297,1.7,1.291391
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2487946,30.75253,26.58627,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2487946,0,0,1.452632,1.38,2.250263,2.528452,1.628795,0,1.628795,5.410435,90.17374,0.1303291,0,0.1990357,1.7,2.777247
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5449435,36.88846,27.41672,0,0,0,0,0,0,0,0,0,0,0.5449435,0,0,0,0,0.6214685,3.994367,0.5449435,0,0.5449435,5.927414,98.79003,0.1302684,0,0.4359548,0,4.539311
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8895726,45.83977,29.48401,0.2305212,0.2305212,0,-1,0,0.2305212,385.8962,0.5703936,0,0,0.8895726,0.2426539,0.2305212,0,0,0.07652507,4.484817,0.07652507,0,0.07652507,6.000012,100,0.1302599,0.2535733,0.7116581,0,5.374389
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.092996,52.62675,31.62199,0.1461207,0.1461207,0,0,0,0.1461207,748.0085,0.9391844,0,0,1.092996,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1302599,0.1607328,0.8743966,0,5.646685
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.379436,61.58101,33.41247,0.9873621,0.9873621,0,0,0,0.9873621,139.7093,0.3401077,0,0,1.379436,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1302599,1.086098,1.103549,0,5.933125
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.115088,56.94284,34.8849,1.023751,1.023751,0,0,0,1.023751,108.9219,0.03745612,0,0,1.115088,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1302599,1.126126,0.8920707,0,5.668777
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5082803,45.68136,36.34555,1.31988,1.31988,0.425,0,0.172125,1.31988,38.50959,0,0,0,0.5082803,0.9419786,0.8948797,0,0,0,4.553689,0,0.4336983,-0.4336983,5.542854,92.38071,0.1302599,1.451868,0.4066243,1.7,5.061969
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7947521,52.35067,37.10533,0.514377,0.514377,0,-1,0,0.514377,154.5077,0,0,0,0.7947521,0.5414495,0.514377,0,0,0.481887,4.119991,0.2533026,0,0.2533026,5.783158,96.38577,0.1302317,0.5658147,0.6358017,0,4.914743
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8603189,53.90979,37.23491,0.2577443,0.2577443,0,0,0,0.2577443,333.7878,0.3604248,0,0,0.8603189,0.2713097,0.2577443,0,0,0.2285844,4.347963,0.2285844,0,0.2285844,6.000012,100,0.1302063,0.2835187,0.6882551,0,5.208282
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7842693,52.46094,37.40571,0.4071953,0.4071953,0,0,0,0.4071953,192.6027,0.3556426,0,0,0.7842693,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1302063,0.4479148,0.6274154,0,5.337958
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3276621,42.60659,36.70483,0.6527117,0.6527117,0,0,0,0.6527117,50.20013,0,0,0,0.3276621,0.687065,0.6527117,0,0,0,4.553689,0,0.3594028,-0.3594028,5.621168,93.68595,0.1302063,0.7179829,0.2621297,0,4.881351
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,35.37964,35.37964,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.3993365,4.194286,0,0.1667381,-0.1667381,5.445411,90.75666,0.1302063,0.1742413,0,0,4.194286
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.98966,33.98966,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.584601,4.027548,0,0.5815899,-0.5815899,4.832361,80.53919,0.1302063,0.6077614,0,0,4.027548
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,32.6468,32.6468,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.230812,3.445958,0,0.06311589,-0.06311589,4.765831,79.43036,0.1302063,0.06595611,0,0,3.445958
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,31.47474,31.47474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.300941,3.382842,0,0,0,4.765831,79.43036,0.1302063,0,0,0,3.382842
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,30.34392,30.34392,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.300941,3.382842,0,0.0501409,-0.0501409,4.712978,78.54948,0.1302063,0.05239724,0,0,3.382842
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,29.6666,29.6666,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.356653,3.332701,0,0.1239284,-0.1239284,4.582346,76.37228,0.1302063,0.1295052,0,0,3.332701
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.494351,3.208773,0,0,0,4.582346,76.37228,0.1302063,0,0,0,3.208773
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,28.50632,28.50632,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.494351,3.208773,0,0.2397405,-0.2397405,4.329638,72.16048,0.1302063,0.2505288,0,0,3.208773
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.04692,28.04692,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.760729,2.969033,0,0.1825194,-0.1825194,4.137245,68.95395,0.1302063,0.1907327,0,0,2.969033
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,27.68176,27.68176,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.963529,2.786513,0,0.3192824,-0.3192824,3.800692,63.34474,0.1302063,0.3336501,0,0,2.786513
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,27.28125,27.28125,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.318287,2.467231,0,0.1198817,-0.1198817,3.674325,61.23864,0.1302063,0.1252763,0,0,2.467231
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.9691,26.9691,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.451489,2.347349,0,0.2299452,-0.2299452,3.431942,57.19892,0.1302063,0.2402927,0,0,2.347349
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06231463,27.81192,26.78652,0.2104651,0.2104651,0,0,0,0.2104651,29.60806,0,2.775558E-17,0,0.06231463,0.2215422,0.2104651,0,0,2.706983,2.117404,0,0.1592276,-0.1592276,3.264102,54.40158,0.1302063,0.2315116,0.0498517,0,2.179718
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3932879,33.25447,26.5686,0,0,0,0,0,0,0,0,0,0,0.3932879,0,0,0,0,2.883903,1.958176,0.3932879,0,0.3932879,3.637207,60.62,0.1301625,0,0.3146303,0,2.351464
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7414408,40.58508,27.39905,0.8347626,0.8347626,0,0,0,0.8347626,88.82056,0,0,0,0.7414408,0.8786974,0.8347626,0,0,2.490615,2.312135,0,0.1372566,-0.1372566,3.492526,58.20865,0.1301625,0.9182388,0.5931526,0,3.053576
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7506676,43.10009,29.53702,0.6643633,0.6643633,0,-1,0,0.6643633,112.9905,0,0,0,0.7506676,0.6993298,0.6643633,0,0,2.643122,2.174879,0.05133774,0,0.05133774,3.541229,59.02037,0.1301568,0.7307997,0.600534,0,2.925546
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.149688,54.0016,31.70444,0,0,0,0,0,0,0,0,0,0,1.149688,0,0,0,0,2.591785,2.221083,1.149688,0,1.149688,4.631919,77.19849,0.1300292,0,0.9197505,0,3.370771
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9670531,52.02294,33.51259,0.5923498,0.5923498,0,0,0,0.5923498,163.2571,0,0,0,0.9670531,0.6235262,0.5923498,0,0,1.442096,3.255802,0.343527,0,0.343527,4.957818,82.63013,0.1299911,0.6515848,0.7736425,0,4.222855
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.427658,64.80312,34.98503,0.3008181,0.3008181,0,0,0,0.3008181,474.5919,0.01243832,0,0,1.427658,0.3166506,0.3008181,0,0,1.09857,3.564976,1.09857,0,1.09857,6.000012,100,0.1298694,0.3308999,1.142127,0,4.992635
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.400719,65.97419,36.47513,0,0,0,0,0,0,0,1.400719,0,0,1.400719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298694,0,1.120575,0,5.954408
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.312349,64.60668,37.23491,0,0,0,-1,0,0,0,1.312349,0,0,1.312349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298694,0,1.049879,0,5.866038
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9687808,56.47339,37.37037,0.6086819,0.6086819,0,0,0,0.6086819,159.1605,0.3280631,0,0,0.9687808,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1298694,0.66955,0.7750247,0,5.52247
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4953988,46.66254,37.50583,0.5668197,0.5668197,0,0,0,0.5668197,87.39972,0,0,0,0.4953988,0.5966523,0.5668197,0,0,0,4.553689,0,0.1012535,-0.1012535,5.893281,98.22116,0.1298694,0.6235017,0.3963191,0,5.049088
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2479888,41.26956,36.84029,0,0,0,0,0,0,0,0.1354849,0,0,0.2479888,0,0,0,0,0.1125039,4.452435,0.1125039,0,0.1125039,6.000012,100,0.1298569,0,0.198391,0,4.700424
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,35.47977,35.47977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298569,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,34.08979,34.08979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298569,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,32.71748,32.71748,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1298569,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,31.53953,31.53953,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1298569,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,30.39692,30.39692,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1298569,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,29.7196,29.7196,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1298569,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1298569,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,28.54166,28.54166,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1298569,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.07637,28.07637,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1298569,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,27.68176,27.68176,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1298569,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,27.28125,27.28125,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1298569,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.9691,26.9691,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1298569,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004844789,26.8658,26.78652,0.1618991,0.1618991,0,0,0,0.1618991,2.992475,0,2.775558E-17,0,0.004844789,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1655753,-0.1655753,3.832277,63.87115,0.1298569,0.178089,0.003875831,0,2.667615
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04088191,27.22131,26.55093,1.129092,1.129092,0,0,0,1.129092,3.620778,0,2.220446E-16,0,0.04088191,1.188518,1.129092,0,0,2.284993,2.497195,0,1.147636,-1.147636,2.622562,43.70929,0.1298569,1.242001,0.03270553,0,2.538077
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009153583,27.56713,27.41672,1.014388,1.014388,0,0,0,1.014388,0.9023749,0,2.220446E-16,0,0.009153583,1.067777,1.014388,0,0,3.560144,1.349559,0,1.058623,-1.058623,1.506676,25.11121,0.1298569,1.115827,0.007322866,0,1.358713
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.0738347,30.83887,29.60181,0.8686007,0.3465319,0,-1,0,0.3465319,21.30675,0,0.5220688,0.6650432,0.0738347,0.3647704,0.3465319,0,0,4.736392,0.2909357,0,0.2909357,-0.2909357,1.200002,20,0.1298569,0.9554608,0.05906776,0,0.3647704
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2706856,36.51632,31.82224,0,0,0,0,0,0,0,0,0,0,0.2706856,0,0,0,0,5.059654,0,0.2706856,0,0.2706856,1.456797,24.27991,0.129827,0,0.2165485,0,0.2706856
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1955411,37.02611,33.6245,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,54.39467,0,0,0,0.1955411,0,0,1.340514,1.273489,4.788969,0.2436171,1.46903,0,1.46903,2.850441,47.50726,0.1299938,0.3954344,0.1564329,1.7,0.4391582
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3017373,40.48327,35.12049,0.566364,0.566364,1.7,0,0.5202,0.566364,53.27622,0,0,0,0.3017373,0,0,1.133636,1.076954,3.319939,1.565744,1.378692,0,1.378692,4.158383,69.30624,0.1301701,0.6230004,0.2413899,1.7,1.867481
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.161447,39.46177,36.6106,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,40.34347,0,0,0,0.161447,0,0,1.299819,1.234828,1.941248,2.806566,1.396275,0,1.396275,5.483006,91.38324,0.1303441,0.4401993,0.1291576,1.7,2.968013
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06899555,38.5822,37.37037,0.03698726,0.03698726,0,-1,0,0.03698726,186.5387,0,0,0,0.06899555,0.03893396,0.03698726,0,0,0.5449728,4.063213,0.03006159,0,0.03006159,5.511524,91.85856,0.1303408,0.04068599,0.05519644,0,4.132209
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2597321,42.17123,37.50583,0.572782,0.572782,0,0,0,0.572782,45.34571,0,1.110223E-16,0,0.2597321,0.6029284,0.572782,0,0,0.5149112,4.090269,0,0.3431963,-0.3431963,5.149764,85.82922,0.1303408,0.6300602,0.2077857,0,4.350001
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1414425,40.17984,37.67075,0.5609111,0.5609111,0,0,0,0.5609111,25.21657,0,1.110223E-16,0,0.1414425,0.5904327,0.5609111,0,0,0.8962404,3.747072,0,0.4489902,-0.4489902,4.676486,77.94128,0.1303408,0.6170022,0.113154,0,3.888515
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08989847,38.54851,36.96987,0,0,0,0,0,0,0,0,0,0,0.08989847,0,0,0,0,1.395118,3.298082,0.08989847,0,0.08989847,4.761772,79.3627,0.1303308,0,0.07191878,0,3.387981
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,35.61523,35.61523,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.30522,3.378991,0,1.065458,-1.065458,3.638681,60.64456,0.1303308,1.113403,0,0,3.378991
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,34.22525,34.22525,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.489062,2.313534,0,1.452632,-1.452632,2.107473,35.12447,0.1303308,1.588979,0,0,2.313534
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,32.8176,32.8176,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.103096,0.8609019,0,0.5501739,-0.5501739,1.527538,25.45892,0.1303308,0.5749318,0,0,0.8609019
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.714401,0.3107279,0,0,0,1.527538,25.45892,0.1303308,0,0,0,0.3107279
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,30.46171,30.46171,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.714401,0.3107279,0,0.1508924,-0.1508924,1.368484,22.80802,0.1303308,0.1576825,0,0,0.3107279
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,29.76672,29.76672,0.1711102,0.1518438,0,-1,0,0.1518438,0,0,0.01926635,0.03637737,0,0.1598356,0.1518438,0,0,4.882059,0.1598356,0,0.1598356,-0.1598356,1.200002,20,0.1303308,0.1882212,0,0,0.1598356
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,29.18953,29.18953,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303308,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,28.577,28.577,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303308,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303308,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,27.7112,27.7112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303308,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,27.29892,27.29892,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303308,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.9691,26.9691,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304539,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02012065,27.09855,26.76885,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.705536,0,0,0,0.02012065,0,0,1.438881,1.366937,3.679654,1.242,1.387057,0,1.387057,3.825063,63.75093,0.1306281,0.2872314,0.01609652,1.7,1.262121
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.197537,29.82885,26.53915,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.74616,0,0,0,0.197537,0,0,1.012823,0.9621819,2.292597,2.490351,1.159719,0,1.159719,4.925269,82.08765,0.130808,0.7558946,0.1580296,1.7,2.687888
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4784173,35.67024,27.41672,0,0,0,0,0,0,0,0,0,0,0.4784173,0,0,0,0,1.132878,3.534098,0.4784173,0,0.4784173,5.379136,89.65208,0.1307551,0,0.3827338,0,4.012516
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5747292,39.82148,29.64893,0.5504161,0.5504161,0,-1,0,0.5504161,104.4172,0,0,0,0.5747292,0.5793854,0.5504161,0,0,0.654461,3.964674,0,0.004656171,-0.004656171,5.374228,89.57028,0.1307551,0.6054577,0.4597834,0,4.539403
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9150261,49.06503,31.88703,0.4990541,0.4990541,0,0,0,0.4990541,183.3521,0,0,0,0.9150261,0.5253201,0.4990541,0,0,0.6596345,3.960018,0.389706,0,0.389706,5.743935,95.73206,0.130712,0.5489595,0.7320209,0,4.875044
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5528594,43.73639,33.70695,0.8411168,0.8411168,0,0,0,0.8411168,65.72921,0,1.110223E-16,0,0.5528594,0.8853861,0.8411168,0,0,0.2699285,4.310753,0,0.3325267,-0.3325267,5.393421,89.89017,0.130712,0.9252285,0.4422875,0,4.863613
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.005817,54.79605,35.18528,1.195866,1.195866,0,0,0,1.195866,84.10778,0,0,0,1.005817,1.258807,1.195866,0,0,0.6394026,3.978227,0,0.25299,-0.25299,5.126747,85.4456,0.130712,1.315453,0.8046533,0,4.984043
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8797514,53.7367,36.70483,0.9896914,0.9896914,0,0,0,0.9896914,88.89149,0,1.110223E-16,0,0.8797514,1.04178,0.9896914,0,0,0.9205027,3.725236,0,0.162029,-0.162029,4.955953,82.59905,0.130712,1.088661,0.7038012,0,4.604988
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6462816,49.64963,37.4705,0.08790817,0.08790817,0,-1,0,0.08790817,735.1782,0,0,0,0.6462816,0.09253491,0.08790817,0,0,1.100535,3.563208,0.5537467,0,0.5537467,5.481283,91.35454,0.1306509,0.09669898,0.5170253,0,4.209489
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3451612,43.90364,37.63541,0.4173075,0.4173075,0,0,0,0.4173075,82.71148,0,0,0,0.3451612,0.4392711,0.4173075,0,0,0.5467882,4.06158,0,0.09410985,-0.09410985,5.382082,89.7012,0.1306509,0.4590383,0.276129,0,4.406741
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3147373,43.47092,37.77087,0.5585933,0.5585933,0,0,0,0.5585933,56.34464,0,1.110223E-16,0,0.3147373,0.5879929,0.5585933,0,0,0.6513547,3.96747,0,0.2732556,-0.2732556,5.094046,84.9006,0.1306509,0.6144525,0.2517899,0,4.282207
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1581058,39.86926,37.07,0.4055281,0.4055281,0,0,0,0.4055281,38.98764,0,0,0,0.1581058,0.4268716,0.4055281,0,0,0.954972,3.694214,0,0.2687658,-0.2687658,4.810742,80.17887,0.1306509,0.4460809,0.1264847,0,3.85232
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,35.71535,35.71535,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.253601,3.425448,0,0.6674077,-0.6674077,4.107233,68.45374,0.1306509,0.697441,0,0,3.425448
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,34.31949,34.31949,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,1.995165,2.758041,0,1.070481,-1.070481,2.978846,49.64734,0.1306509,1.118653,0,0,2.758041
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,32.88239,32.88239,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.184588,1.687559,0,0.7188538,-0.7188538,2.221108,37.01839,0.1306509,0.7512022,0,0,1.687559
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,31.66911,31.66911,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,3.983315,0.9687055,0,0.5180798,-0.5180798,1.675004,27.91667,0.1306509,0.5413933,0,0,0.9687055
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,30.49705,30.49705,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0,0,0.320395,0.3043752,0,0,4.558959,0.4506257,0,0.320395,-0.320395,1.337278,22.28792,0.1306509,0.3348128,0,0,0.4506257
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,29.78439,29.78439,0.1216258,0.1216258,0,-1,0,0.1216258,0,0,1.387779E-17,0.01006916,0,0.1280271,0.1216258,0,0,4.914954,0.1302307,0,0.1280271,-0.1280271,1.202325,20.03871,0.1306509,0.1337884,0,0,0.1302307
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,29.18953,29.18953,0.1268944,0.002093414,0,-1,0,0.002093414,0,0,0.124801,0.1374904,0,0.002203593,0.002093414,0,0,5.057206,0.002203593,0,0.002203593,-0.002203593,1.200002,20,0.1306509,0.1395839,0,0,0.002203593
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,28.577,28.577,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306509,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.07637,28.07637,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306509,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,27.69354,27.69354,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306509,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,27.28125,27.28125,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306509,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.93376,26.93376,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308088,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003569552,26.79189,26.73351,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.866333,2.220446E-16,0,0,0.003569552,0,0,1.452632,1.38,3.679654,1.242,1.38357,0,1.38357,3.821755,63.69579,0.1309345,0.06693291,0.002855642,1.7,1.24557
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03693589,27.10908,26.50381,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,86.15505,2.220446E-16,0,0,0.03693589,0,0,1.452632,1.38,2.296085,2.487213,1.416936,0,1.416936,5.165978,86.09946,0.1310517,0.04715856,0.02954871,1.7,2.524148
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07706016,28.67359,27.39905,0,0,0,0,0,0,0,0,0,0,0.07706016,0,0,0,0,0.8791489,3.762455,0.07706016,0,0.07706016,5.239084,87.31789,0.1310432,0,0.06164813,0,3.839515
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.162318,32.42995,29.68427,0.9264085,0.9264085,0,-1,0,0.9264085,17.52121,0,0,0,0.162318,0.9751668,0.9264085,0,0,0.8020888,3.831809,0,0.8128488,-0.8128488,4.382266,73.03762,0.1310432,1.019049,0.1298544,0,3.994127
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1265758,34.15066,31.98715,0.4678566,0.4678566,0,0,0,0.4678566,27.0544,0,5.551115E-17,0,0.1265758,0.4924806,0.4678566,0,0,1.705254,3.01896,0,0.3659048,-0.3659048,3.996568,66.60934,0.1310432,0.5146422,0.1012606,0,3.145536
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2022778,37.35059,33.82475,0,0,0,0,0,0,0,0,0,0,0.2022778,0,0,0,0,2.111815,2.653055,0.2022778,0,0.2022778,4.188466,69.80762,0.1310209,0,0.1618222,0,2.855333
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09972469,37.0499,35.31485,0.7945297,0.7945297,0,0,0,0.7945297,12.55141,0,0,0,0.09972469,0.8363471,0.7945297,0,0,1.909537,2.835105,0,0.7366224,-0.7366224,3.411998,56.86652,0.1310209,0.8739827,0.07977975,0,2.93483
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1888782,40.1911,36.84029,0.7184041,0.7184041,0,0,0,0.7184041,26.29136,0,0,0,0.1888782,0.7562149,0.7184041,0,0,2.728007,2.098483,0,0.5673366,-0.5673366,2.813972,46.89944,0.1310209,0.7902445,0.1511026,0,2.287361
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3562745,44.07726,37.60007,0.2504763,0.2504763,0,-1,0,0.2504763,142.2388,0,0,0,0.3562745,0.2636593,0.2504763,0,0,3.358381,1.531146,0.09261516,0,0.09261516,2.901835,48.36382,0.1310107,0.275524,0.2850195,0,1.887421
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2036729,41.37571,37.73553,0,0,0,0,0,0,0,0,0,0,0.2036729,0,0,0,0,3.265765,1.6145,0.2036729,0,0.2036729,3.095056,51.58416,0.1309882,0,0.1629383,0,1.818173
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1297493,40.20244,37.90045,0,0,0,0,0,0,0,0,0,0,0.1297493,0,0,0,0,3.062093,1.797806,0.1297493,0,0.1297493,3.218147,53.63568,0.1309739,0,0.1037995,0,1.927555
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05751949,38.17786,37.17012,0.8197495,0.8197495,0,0,0,0.8197495,7.016716,0,1.110223E-16,0,0.05751949,0.8628942,0.8197495,0,0,2.932343,1.91458,0,0.8053747,-0.8053747,2.369207,39.48671,0.1309739,0.9017245,0.04601559,0,1.9721
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,35.81548,35.81548,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0,0.7807242,0.741688,0,0,3.827204,1.109205,0,0.7807242,-0.7807242,1.546252,25.77081,0.1309739,1.283357,0,1.7,1.109205
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,34.41961,34.41961,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,4.694675,0.3284812,0,0.1723755,-0.1723755,1.364552,22.74249,0.1309739,0.1801324,0,0,0.3284812
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.96485,32.96485,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,4.886204,0.1561057,0,0.01043457,-0.01043457,1.353553,22.55918,0.1309739,0.01090413,0,0,0.1561057
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,31.73978,31.73978,0.1867929,0.1383876,0,-1,0,0.1383876,0,0,0.04840536,0.06708466,0,0.1456711,0.1383876,0,0,4.897798,0.1456711,0,0.1456711,-0.1456711,1.200002,20,0.1309739,0.2054722,0,0,0.1456711
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,30.54417,30.54417,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309739,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,29.81973,29.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309739,0,0,0,0
