Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.041239,49.50586,29.90219,0.5974646,0.5974646,0,-1,0,0.5974646,174.2762,0,0,0,1.041239,0.6289101,0.5974646,0,0,3.112617,1.752334,0.4123287,0,0.4123287,3.438294,57.30478,0.1298552,0.6572111,0.8329911,0,2.793573
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.208953,56.41084,32.58202,0.7595764,0.7595764,0,0,0,0.7595764,159.1615,0,0,0,1.208953,0.7995542,0.7595764,0,0,2.700288,2.12343,0.4093994,0,0.4093994,3.826684,63.77794,0.1298118,0.8355341,0.9671628,0,3.332383
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.38428,63.16586,34.58453,0.2773331,0.2773331,0,0,0,0.2773331,499.14,0,0,0,1.38428,0.2919295,0.2773331,0,0,2.290889,2.491889,1.092351,0,1.092351,4.862979,81.04949,0.129696,0.3050664,1.107424,0,3.876169
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.327091,63.68008,36.18064,0.2815336,0.2815336,0,0,0,0.2815336,471.3791,0,0,0,1.327091,0.2963512,0.2815336,0,0,1.198538,3.475005,1.03074,0,1.03074,5.840825,97.34688,0.1295869,0.309687,1.061673,0,4.802095
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.09684,59.87027,37.73553,0,0,0,0,0,0,0,0.9290415,0,0,1.09684,0,0,0,0,0.1677983,4.40267,0.1677983,0,0.1677983,6.000012,100,0.1295692,0,0.8774719,0,5.49951
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.086612,60.56402,38.53065,0.09762705,0.09762705,0,-1,0,0.09762705,1113.023,0.9838462,0,0,1.086612,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1295692,0.1073898,0.8692893,0,5.640301
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7595754,53.29265,38.63077,0.6822093,0.6822093,0,0,0,0.6822093,111.3405,0.04146034,0,0,0.7595754,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1295692,0.7504302,0.6076603,0,5.313264
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3249637,44.66084,38.7309,0.317565,0.317565,0,0,0,0.317565,102.3298,0,0,0,0.3249637,0.3342789,0.317565,0,0,0,4.553689,0,0.009315236,-0.009315236,5.990193,99.83635,0.1295692,0.3493215,0.2599709,0,4.878653
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2286663,42.03976,37.93578,0.3499173,0.3499173,0,0,0,0.3499173,65.34867,0,0,0,0.2286663,0.368334,0.3499173,0,0,0.01035026,4.544374,0,0.1396677,-0.1396677,5.84297,97.38264,0.1295692,0.3849091,0.1829331,0,4.77304
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,36.44568,36.44568,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1655366,4.404706,0,0.2088237,-0.2088237,5.622851,93.71399,0.1295692,0.2182208,0,0,4.404706
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,34.98503,34.98503,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.3975629,4.195882,0,0.113749,-0.113749,5.502949,91.71563,0.1295692,0.1188677,0,0,4.195882
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5239507,4.082133,0,0,0,5.502949,91.71563,0.1295692,0,0,0,4.082133
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,32.10495,32.10495,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5239507,4.082133,0,0.1755791,-0.1755791,5.317872,88.63103,0.1295692,0.1834802,0,0,4.082133
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,30.77976,30.77976,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7190386,3.906554,0,0.10063,-0.10063,5.211799,86.86314,0.1295692,0.1051584,0,0,3.906554
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.93163,29.93163,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8308498,3.805924,0,0.05732196,-0.05732196,5.151376,85.85609,0.1295692,0.05990145,0,0,3.805924
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,29.27198,29.27198,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.8945408,3.748602,0,0.1701143,-0.1701143,4.97206,82.8675,0.1295692,0.1777694,0,0,3.748602
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,28.577,28.577,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.083557,3.578488,0,0.06167431,-0.06167431,4.90705,81.784,0.1295692,0.06444965,0,0,3.578488
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.97624,27.97624,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.152084,3.516814,0,0.09832608,-0.09832608,4.803405,80.05659,0.1295692,0.1027508,0,0,3.516814
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,27.49917,27.49917,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.261335,3.418488,0,0.02513206,-0.02513206,4.776913,79.61506,0.1295692,0.02626301,0,0,3.418488
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.99855,26.99855,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.289259,3.393355,0,0.2297512,-0.2297512,4.534734,75.57875,0.1295692,0.24009,0,0,3.393355
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,26.53915,26.53915,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.544538,3.163604,0,0.097357,-0.097357,4.432111,73.86836,0.1295692,0.1017381,0,0,3.163604
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04544963,27.00076,26.25644,0.07033569,0.07033569,0,0,0,0.07033569,64.61816,0,0,0,0.04544963,0.07403757,0.07033569,0,0,1.652713,3.066247,0,0.02858794,-0.02858794,4.401977,73.36613,0.1295692,0.07736926,0.03635971,0,3.111697
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3562146,31.96473,25.95606,0.379284,0.379284,0,0,0,0.379284,93.91764,0,5.551115E-17,0,0.3562146,0.3992463,0.379284,0,0,1.684477,3.037659,0,0.04303173,-0.04303173,4.356617,72.61014,0.1295692,0.4172124,0.2849717,0,3.393874
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7834124,41.07385,27.09867,0.73866,0.73866,0,0,0,0.73866,106.0586,0,0,0,0.7834124,0.7775368,0.73866,0,0,1.73229,2.994627,0.005875563,0,0.005875563,4.362191,72.70304,0.1295685,0.812526,0.6267299,0,3.77804
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.037989,49.41548,29.88452,0.7223108,0.7223108,0,-1,0,0.7223108,143.7039,0,0,0,1.037989,0.7603272,0.7223108,0,0,1.726415,2.999916,0.2776617,0,0.2776617,4.625604,77.09325,0.1295392,0.7945419,0.830391,0,4.037904
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.10776,54.09743,32.59969,0.6171448,0.6171448,0,0,0,0.6171448,179.4976,0,0,0,1.10776,0.6496261,0.6171448,0,0,1.448753,3.249811,0.4581341,0,0.4581341,5.060228,84.33697,0.1294908,0.6788593,0.8862082,0,4.357571
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.121575,56.82354,34.6552,1.39456,1.39456,1.270151,0,0.4028513,1.39456,80.42503,0,0,0,1.121575,0.1309558,0.124408,0,0,0.9906191,3.662132,0.9906191,0,0.9906191,6.000012,100,0.1295951,1.534015,0.8972599,1.7,4.783707
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.038487,56.76311,36.24543,0.5442771,0.5442771,0,0,0,0.5442771,190.8011,0.4655637,0,0,1.038487,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1295951,0.5987048,0.8307896,0,5.592176
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8785006,54.94599,37.80032,0,0,0,0,0,0,0,0.8785006,0,0,0.8785006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295951,0,0.7028005,0,5.432189
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7627059,53.32047,38.59544,0,0,0,-1,0,0,0,0.7627059,0,0,0.7627059,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295951,0,0.6101648,0,5.316395
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.7012014,52.12643,38.69556,0,0,0,0,0,0,0,0.7012014,0,0,0.7012014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295951,0,0.5609611,0,5.25489
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.471598,47.56327,38.79568,1.061968,1.061968,0,0,0,1.061968,44.40794,0,0,0,0.471598,1.117861,1.061968,0,0,0,4.553689,0,0.6462629,-0.6462629,5.318791,88.64634,0.1295951,1.168165,0.3772784,0,5.025287
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2683399,42.841,38.00057,0.7083625,0.7083625,0,0,0,0.7083625,37.88172,0,1.110223E-16,0,0.2683399,0.7456447,0.7083625,0,0,0.7180699,3.907426,0,0.4773048,-0.4773048,4.815668,80.26097,0.1295951,0.7791987,0.2146719,0,4.175766
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,36.47513,36.47513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.248409,3.430121,0,0,0,4.815668,80.26097,0.1295951,0,0,0,3.430121
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,35.02037,35.02037,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.248409,3.430121,0,0.1960741,-0.1960741,4.608987,76.81631,0.1295951,0.2048974,0,0,3.430121
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,33.45959,33.45959,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.466269,3.234047,0,0.8320316,-0.8320316,3.731949,62.19903,0.1295951,0.869473,0,0,3.234047
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,32.11673,32.11673,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.390748,2.402015,0,0.5460498,-0.5460498,3.156362,52.60593,0.1295951,0.5706221,0,0,2.402015
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,30.77976,30.77976,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,2.99747,1.855966,0,0.04160903,-0.04160903,3.112502,51.87494,0.1295951,0.04348144,0,0,1.855966
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,29.93163,29.93163,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.043703,1.814357,0,0.006950296,-0.006950296,3.105176,51.75283,0.1295951,0.00726306,0,0,1.814357
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,29.25431,29.25431,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.051425,1.807406,0,0.06212309,-0.06212309,3.039692,50.66144,0.1295951,0.06491863,0,0,1.807406
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,28.55933,28.55933,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.120451,1.745283,0,0.1280585,-0.1280585,2.904707,48.41169,0.1295951,0.1338211,0,0,1.745283
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.94679,27.94679,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.262738,1.617225,0,0.1486128,-0.1486128,2.748055,45.80083,0.1295951,0.1553004,0,0,1.617225
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,27.46384,27.46384,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.427863,1.468612,0,0.2466188,-0.2466188,2.488096,41.46819,0.1295951,0.2577167,0,0,1.468612
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.95143,26.95143,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.701884,1.221993,0,0.09290702,-0.09290702,2.390164,39.83598,0.1295951,0.09708784,0,0,1.221993
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,26.46847,26.46847,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.805114,1.129086,0,0.2927016,-0.2927016,2.081629,34.69375,0.1295951,0.3058732,0,0,1.129086
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04406767,26.89522,26.17398,0.08556791,0.08556791,0,0,0,0.08556791,51.50023,0,0,0,0.04406767,0.09007148,0.08556791,0,0,4.130338,0.8363844,0,0.04600381,-0.04600381,2.033137,33.88554,0.1295951,0.0941247,0.03525414,0,0.8804521
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4257832,33.10537,25.87361,0.209586,0.209586,0,0,0,0.209586,203.1544,0,0,0,0.4257832,0.2206168,0.209586,0,0,4.181454,0.7903806,0.2051664,0,0.2051664,2.227775,37.1295,0.1295735,0.2305446,0.3406266,0,1.216164
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7237548,39.84612,27.03388,0.5941092,0.5941092,0,0,0,0.5941092,121.8218,0,0,0,0.7237548,0.6253781,0.5941092,0,0,3.976287,0.9750304,0.09837667,0,0.09837667,2.321103,38.68497,0.1295631,0.6535201,0.5790038,0,1.698785
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7142761,42.72407,29.84918,0,0,0,-1,0,0,0,0,0,0,0.7142761,0,0,0,0,3.877911,1.063569,0.7142761,0,0.7142761,2.998725,49.97865,0.1294878,0,0.5714208,0,1.777845
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.684426,45.14547,32.61736,0,0,0,0,0,0,0,0,0,0,0.684426,0,0,0,0,3.163635,1.706418,0.684426,0,0.684426,3.648028,60.80035,0.1294157,0,0.5475408,0,2.390844
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.016013,54.44815,34.68465,0.516938,0.516938,0,0,0,0.516938,196.5444,0,0,0,1.016013,0.5441453,0.516938,0,0,2.479208,2.322401,0.4718674,0,0.4718674,4.095681,68.26122,0.129366,0.5686318,0.8128101,0,3.338414
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.482119,67.92652,36.27488,0.4831437,0.4831437,0,0,0,0.4831437,306.7656,0,0,0,1.482119,0.5085723,0.4831437,0,0,2.007341,2.747082,0.9735463,0,0.9735463,5.019268,83.6543,0.1292637,0.5314581,1.185695,0,4.2292
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.333324,65.93754,37.86511,0.5572446,0.5572446,0,0,0,0.5572446,239.271,0,0,0,1.333324,0.5865732,0.5572446,0,0,1.033795,3.623274,0.7467512,0,0.7467512,5.727698,95.46145,0.1291853,0.612969,1.06666,0,4.956598
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.311553,66.32001,38.63077,0.5583856,0.5583856,0,-1,0,0.5583856,234.883,0.4367348,0,0,1.311553,0.5877743,0.5583856,0,0,0.2870437,4.29535,0.2870437,0,0.2870437,6.000012,100,0.1291552,0.6142241,1.049242,0,5.606903
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.041791,59.73521,38.7309,0,0,0,0,0,0,0,1.041791,0,0,1.041791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291552,0,0.8334325,0,5.595479
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5280201,48.71525,38.82513,0.7785548,0.7785548,0,0,0,0.7785548,67.82054,0,1.110223E-16,0,0.5280201,0.8195314,0.7785548,0,0,0,4.553689,0,0.2915113,-0.2915113,5.692732,94.87868,0.1291552,0.8564103,0.4224161,0,5.081709
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2322157,42.17172,38.00057,0.06000447,0.06000447,0,0,0,0.06000447,386.9973,0,0,0,0.2322157,0.0631626,0.06000447,0,0,0.3239014,4.262177,0.1690531,0,0.1690531,5.85311,97.55164,0.1291375,0.06600492,0.1857725,0,4.494393
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,36.47513,36.47513,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.1548484,4.414325,0,1.046179,-1.046179,4.750341,79.17219,0.1291375,1.560757,0,1.7,4.414325
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,34.98503,34.98503,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.317269,3.368147,0,0.7519147,-0.7519147,3.957753,65.96243,0.1291375,0.7857509,0,0,3.368147
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,33.44192,33.44192,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.15273,2.616232,0,1.405712,-1.405712,2.476003,41.26663,0.1291375,1.468969,0,0,2.616232
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,32.10495,32.10495,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.714632,1.21052,0,0.2215974,-0.2215974,2.242419,37.37357,0.1291375,0.2315693,0,0,1.21052
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.960851,0.9889228,0,0,0,2.242419,37.37357,0.1291375,0,0,0,0.9889228
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.90219,29.90219,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,3.960851,0.9889228,0,0.2258624,-0.2258624,2.004339,33.40558,0.1291375,0.2360262,0,0,0.9889228
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,29.21898,29.21898,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.211809,0.7630605,0,0.05416057,-0.05416057,1.947249,32.45408,0.1291375,0.05659779,0,0,0.7630605
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,28.52399,28.52399,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.271988,0.7088999,0,0.09484698,-0.09484698,1.847271,30.78779,0.1291375,0.0991151,0,0,0.7088999
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,27.91146,27.91146,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.377373,0.614053,0,0.01074437,-0.01074437,1.835945,30.59903,0.1291375,0.01122786,0,0,0.614053
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,27.41672,27.41672,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.389311,0.6033086,0,0.1286792,-0.1286792,1.700306,28.33837,0.1291375,0.1344698,0,0,0.6033086
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.90431,26.90431,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.532289,0.4746294,0,0.1111755,-0.1111755,1.583116,26.38522,0.1291375,0.1161784,0,0,0.4746294
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,26.40368,26.40368,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.655817,0.3634538,0,0.07730021,-0.07730021,1.501635,25.0272,0.1291375,0.08077872,0,0,0.3634538
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01839136,26.39164,26.09153,0.1632921,0.1632921,0,0,0,0.1632921,11.26286,0,0,0,0.01839136,0.1718864,0.1632921,0,0,4.741706,0.2861536,0,0.153495,-0.153495,1.339837,22.33057,0.1291375,0.1796213,0.01471309,0,0.304545
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1520352,28.30018,25.79115,0.005285114,0.005285114,0,0,0,0.005285114,2876.668,0,0,0,0.1520352,0.005563277,0.005285114,0,0,4.912256,0.1326586,0.1464719,0,0.1464719,1.478792,24.64649,0.1291221,0.005813625,0.1216282,0,0.2846938
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1138103,28.85348,26.9691,1.186406,1.186406,0.8270268,0,0.2818783,1.186406,9.592866,0,0,0,0.1138103,0.3782937,0.359379,0,0,4.765784,0.2644833,0,0.2644833,-0.2644833,1.200002,20,0.1291221,1.305046,0.09104826,1.7,0.3782937
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.387194,36.54729,29.83151,0.1049904,0.1049904,0,-1,0,0.1049904,368.7899,0,0,0.04192258,0.387194,0.1105162,0.1049904,0,0,5.059654,0,0.2766778,0,0.2766778,1.462482,24.37465,0.1290931,0.1154894,0.3097552,0,0.387194
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2565592,37.10013,32.63502,0,0,0,0,0,0,0,0,0,0,0.2565592,0,0,0,0,4.782977,0.24901,0.2565592,0,0.2565592,1.705875,28.4312,0.1290662,0,0.2052474,0,0.5055692
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4299506,42.45682,34.71999,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,67.53933,0,0,0,0.4299506,0,0,1.063407,1.010237,4.526417,0.4799133,1.440187,0,1.440187,3.072157,51.20251,0.129229,0.7002522,0.3439604,1.7,0.9098639
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1925972,39.75302,36.34555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1925972,0,0,1.452632,1.38,3.08623,1.776082,1.572597,0,1.572597,4.564054,76.06741,0.1293168,0,0.1540778,1.7,1.968679
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3561922,44.389,37.90045,0.1367441,0.1367441,1.355103,0,0.426043,0.1367441,260.4808,0,0,0,0.3561922,0,0,1.218359,1.157441,1.513633,3.191419,1.513633,0,1.513633,6.000012,100,0.1293867,0.1504185,0.2849538,1.7,3.547612
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3443856,44.95644,38.66022,0,0,0,-1,0,0,0,0.3443856,0,0,0.3443856,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293867,0,0.2755085,0,4.898075
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2345338,42.99509,38.76035,0.07531067,0.07531067,0,0,0,0.07531067,311.4217,0.1552594,0,0,0.2345338,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1293867,0.08284174,0.187627,0,4.788223
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2777499,43.90452,38.86047,0.8474033,0.8474033,0,0,0,0.8474033,32.77659,0,0,0,0.2777499,0.8920035,0.8474033,0,0,0,4.553689,0,0.6142536,-0.6142536,5.352532,89.20869,0.1293867,0.9321437,0.2221999,0,4.831439
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1676079,41.01892,38.03002,0.6164393,0.6164393,0,0,0,0.6164393,27.18968,0,0,0,0.1676079,0.6488835,0.6164393,0,0,0.682504,3.939435,0,0.4812756,-0.4812756,4.845223,80.75356,0.1293867,0.6780832,0.1340863,0,4.107043
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,36.47513,36.47513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.217255,3.45816,0,0,0,4.845223,80.75356,0.1293867,0,0,0,3.45816
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,34.98503,34.98503,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.217255,3.45816,0,0.2780167,-0.2780167,4.552167,75.86931,0.1293867,0.2905275,0,0,3.45816
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,33.43014,33.43014,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.526162,3.180143,0,1.393412,-1.393412,3.083382,51.3896,0.1293867,1.456116,0,0,3.180143
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.08728,32.08728,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.074398,1.786731,0,0.8757377,-0.8757377,2.160273,36.00448,0.1293867,0.9151458,0,0,1.786731
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,30.74442,30.74442,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.04744,0.910993,0,0.1083965,-0.1083965,2.046013,34.10015,0.1293867,0.1132743,0,0,0.910993
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,29.88452,29.88452,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.167881,0.8025965,0,0.1382971,-0.1382971,1.900236,31.67053,0.1293867,0.1445204,0,0,0.8025965
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,29.20131,29.20131,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.321544,0.6642994,0,0.2891109,-0.2891109,1.595486,26.59138,0.1293867,0.3021209,0,0,0.6642994
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,28.49454,28.49454,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.642778,0.3751885,0,0.1615679,-0.1615679,1.425178,23.75292,0.1293867,0.1688385,0,0,0.3751885
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.87612,27.87612,0.1862342,0.1862342,0,-1,0,0.1862342,0,0,2.775558E-17,0.001917963,0,0.196036,0.1862342,0,0,4.822298,0.2136206,0,0.196036,-0.196036,1.218538,20.30893,0.1293867,0.2048576,0,0,0.2136206
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,27.38138,27.38138,0.2159834,0.01670545,0,-1,0,0.01670545,0,0,0.199278,0.2208763,0,0.01758469,0.01670545,0,0,5.040116,0.01758469,0,0.01758469,-0.01758469,1.200002,20,0.1293867,0.2375818,0,0,0.01758469
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,26.8513,26.8513,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293867,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,26.3389,26.3389,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295449,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02496092,26.42825,26.02085,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.41455,0,0,0,0.02496092,0,0,1.452632,1.38,3.679654,1.242,1.404961,0,1.404961,3.842048,64.03401,0.129681,0.1414249,0.01996874,1.7,1.266961
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1945452,28.93131,25.70869,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,35.4908,0,0,0,0.1945452,0,0,1.151843,1.094251,2.274693,2.506465,1.288796,0,1.288796,5.064708,84.41163,0.129858,0.6029725,0.1556362,1.7,2.70101
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3102705,32.15579,26.91609,0.004362209,0.004362209,0,0,0,0.004362209,7112.691,0,0,0,0.3102705,0.004591799,0.004362209,0,0,0.9858972,3.666381,0.3056787,0,0.3056787,5.3547,89.24482,0.129826,0.00479843,0.2482164,0,3.976652
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6575766,41.58807,29.81973,0.6271958,0.6271958,0,-1,0,0.6271958,104.8439,0,0,0,0.6575766,0.6602062,0.6271958,0,0,0.6802185,3.941492,0,0.002629529,-0.002629529,5.351928,89.19862,0.129826,0.6899155,0.5260613,0,4.599069
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8400289,48.32991,32.63502,0.8243536,0.8243536,0,0,0,0.8243536,101.9015,0,0,0,0.8400289,0.8677407,0.8243536,0,0,0.6831402,3.938863,0,0.02771183,-0.02771183,5.322718,88.71178,0.129826,0.906789,0.6720231,0,4.778892
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8978036,51.88972,34.71999,0,0,0,0,0,0,0,0.1838724,0,0,0.8978036,0,0,0,0,0.7139311,3.911151,0.7139311,0,0.7139311,6.000012,100,0.1297514,0,0.7182429,0,4.808955
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.317629,63.64156,36.34555,0,0,0,0,0,0,0,1.317629,0,0,1.317629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297514,0,1.054103,0,5.871318
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.042753,58.78814,37.90045,1.094718,1.094718,0,0,0,1.094718,95.25314,0,0,0,1.042753,1.152335,1.094718,0,0,0,4.553689,0,0.1095815,-0.1095815,5.884503,98.07485,0.1297514,1.20419,0.8342026,0,5.596442
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4876253,47.77344,38.69556,0.3746382,0.3746382,0,-1,0,0.3746382,130.159,0,0,0,0.4876253,0.394356,0.3746382,0,0,0.1217572,4.444108,0.09326931,0,0.09326931,5.972986,99.54957,0.1297416,0.412102,0.3901002,0,4.931733
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5735071,49.59988,38.79568,0,0,0,0,0,0,0,0.5450193,0,0,0.5735071,0,0,0,0,0.02848789,4.52805,0.02848789,0,0.02848789,6.000012,100,0.1297387,0,0.4588057,0,5.101557
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.385474,45.95298,38.86047,0,0,0,0,0,0,0,0.385474,0,0,0.385474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297387,0,0.3083792,0,4.939163
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.28495,43.21767,38.06536,0.3253857,0.3253857,0,0,0,0.3253857,87.573,0,0,0,0.28495,0.3425113,0.3253857,0,0,0,4.553689,0,0.05756126,-0.05756126,5.939337,98.98875,0.1297387,0.3579243,0.22796,0,4.838639
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,36.47513,36.47513,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.06395695,4.496128,0,0.4021089,-0.4021089,5.515477,91.92444,0.1297387,0.4202038,0,0,4.496128
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,34.98503,34.98503,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5107446,4.094019,0,1.209326,-1.209326,4.240735,70.67878,0.1297387,1.263746,0,0,4.094019
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,33.43014,33.43014,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.854441,2.884692,0,0.2326413,-0.2326413,3.99551,66.5917,0.1297387,0.2431102,0,0,2.884692
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.112931,2.652051,0,0,0,3.99551,66.5917,0.1297387,0,0,0,2.652051
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,30.72675,30.72675,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.112931,2.652051,0,0.1915616,-0.1915616,3.793586,63.22631,0.1297387,0.2001819,0,0,2.652051
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.84918,29.84918,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.325777,2.46049,0,0.09898502,-0.09898502,3.689247,61.48732,0.1297387,0.1034393,0,0,2.46049
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.15419,29.15419,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.43576,2.361504,0,0.0874713,-0.0874713,3.597044,59.95061,0.1297387,0.09140751,0,0,2.361504
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,28.4592,28.4592,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.532951,2.274033,0,0.1424783,-0.1424783,3.446858,57.44753,0.1297387,0.1488899,0,0,2.274033
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.829,27.829,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.69126,2.131555,0,0.1159753,-0.1159753,3.32461,55.41005,0.1297387,0.1211942,0,0,2.131555
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,27.33426,27.33426,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.820122,2.015579,0,0.06422693,-0.06422693,3.256909,54.2817,0.1297387,0.06711714,0,0,2.015579
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.891485,1.951352,0,0,0,3.256909,54.2817,0.1297387,0,0,0,1.951352
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,26.28589,26.28589,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.891485,1.951352,0,0.1419162,-0.1419162,3.107316,51.78849,0.1297387,0.1483024,0,0,1.951352
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1174712,27.88998,25.95606,0.02913968,0.02913968,0,0,0,0.02913968,403.1313,0,0,0,0.1174712,0.03067335,0.02913968,0,0,3.04917,1.809436,0.08679783,0,0.08679783,3.189659,53.16088,0.1297296,0.03205365,0.09397694,0,1.926908
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5016984,34.22301,25.64391,0.4305786,0.4305786,0,0,0,0.4305786,116.5172,0,0,0,0.5016984,0.4532407,0.4305786,0,0,2.962372,1.887554,0.0484577,0,0.0484577,3.235631,53.92707,0.1297245,0.4736365,0.4013587,0,2.389253
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8791466,42.6951,26.8513,0.5424997,0.5424997,0,0,0,0.5424997,162.0547,0,0,0,0.8791466,0.5710524,0.5424997,0,0,2.913914,1.931166,0.3080943,0,0.3080943,3.527914,58.79845,0.1296924,0.5967497,0.7033173,0,2.810313
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.255909,54.16881,29.78439,0.7397031,0.7397031,0,-1,0,0.7397031,169.7856,0,0,0,1.255909,0.7786349,0.7397031,0,0,2.60582,2.208451,0.4772746,0,0.4772746,3.980697,66.34481,0.1296426,0.8136734,1.004728,0,3.46436
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.260739,57.70312,32.63502,0,0,0,0,0,0,0,0,0,0,1.260739,0,0,0,0,2.128545,2.637998,1.260739,0,1.260739,5.176739,86.27881,0.1295112,0,1.008592,0,3.898738
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.470773,65.66092,34.75533,1.20632,1.20632,0,0,0,1.20632,121.9222,0,0,0,1.470773,1.269811,1.20632,0,0,0.8678059,3.772664,0.2009617,0,0.2009617,5.367388,89.45629,0.1294903,1.326952,1.176618,0,5.243436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.498593,68.51399,36.375,0.2181197,0.2181197,0,0,0,0.2181197,687.051,0.6021495,0,0,1.498593,0.2295997,0.2181197,0,0,0.6668442,3.953529,0.6668442,0,0.6668442,6.000012,100,0.129421,0.2399316,1.198875,0,5.452123
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.402925,67.88788,37.93578,0.761292,0.761292,0,0,0,0.761292,184.2821,0.6015651,0,0,1.402925,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.129421,0.8374212,1.12234,0,5.956614
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.105025,61.20121,38.69556,0.9887942,0.9887942,0,-1,0,0.9887942,111.7548,0.06418888,0,0,1.105025,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.129421,1.087674,0.8840199,0,5.658714
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9578442,57.86168,38.79568,0.4847929,0.4847929,0,0,0,0.4847929,197.578,0.4475359,0,0,0.9578442,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.129421,0.5332721,0.7662753,0,5.511533
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6890525,52.09087,38.89581,0.4592071,0.4592071,0,0,0,0.4592071,150.0527,0.2056766,0,0,0.6890525,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.129421,0.5051278,0.5512419,0,5.242742
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2652822,42.85093,38.06536,1.591476,1.591476,0.425,0,0.172125,1.591476,16.66894,0,0,0,0.2652822,1.22787,1.166476,0,0,0,4.553689,0,0.9625872,-0.9625872,4.985356,83.0891,0.129421,1.750624,0.2122258,1.7,4.818971
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,36.47513,36.47513,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.069541,3.591102,0,0.6588249,-0.6588249,4.290894,71.51475,0.129421,0.688472,0,0,3.591102
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,34.98503,34.98503,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.801569,2.932277,0,0.3297215,-0.3297215,3.943336,65.72215,0.129421,0.3445589,0,0,2.932277
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,33.41247,33.41247,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.167926,2.602555,0,1.452632,-1.452632,2.412128,40.20206,0.129421,1.532048,0,0,2.602555
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781961,1.149924,0,0,0,2.412128,40.20206,0.129421,0,0,0,1.149924
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,30.6973,30.6973,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.781961,1.149924,0,0.07075157,-0.07075157,2.33755,38.95908,0.129421,0.07393539,0,0,1.149924
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,29.80206,29.80206,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.860574,1.079172,0,0.1806682,-0.1806682,2.147109,35.78508,0.129421,0.1887983,0,0,1.079172
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.11885,29.11885,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.061316,0.898504,0,0.1136314,-0.1136314,2.027331,33.78878,0.129421,0.1187448,0,0,0.898504
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,28.40619,28.40619,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.187574,0.7848726,0,0.05863627,-0.05863627,1.965523,32.75865,0.129421,0.0612749,0,0,0.7848726
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,27.78188,27.78188,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.252725,0.7262363,0,0.1433076,-0.1433076,1.814463,30.24099,0.129421,0.1497565,0,0,0.7262363
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,27.26359,27.26359,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.411956,0.5829287,0,0.1877422,-0.1877422,1.616566,26.94271,0.129421,0.1961906,0,0,0.5829287
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,26.73351,26.73351,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.620558,0.3951865,0,0.1226809,-0.1226809,1.487249,24.78743,0.129421,0.1282016,0,0,0.3951865
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.20343,26.20343,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.75687,0.2725056,0,0.1567966,-0.1567966,1.32197,22.03279,0.129421,0.1638524,0,0,0.2725056
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09034956,27.35634,25.87361,0.143328,0.143328,1.59596,0,0.491797,0.143328,63.03691,2.220446E-16,0,0,0.09034956,0,0,1.452632,1.38,4.931089,0.115709,1.47035,0,1.47035,2.716866,45.28102,0.1295532,0.1576608,0.07227965,1.7,0.2060585
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3687393,31.77426,25.56145,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3687393,0,0,1.452632,1.38,3.460739,1.439024,1.748739,0,1.748739,4.375866,72.93095,0.1296215,0,0.2949914,1.7,1.807763
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4591148,34.6397,26.76885,0.1326485,0.1326485,1.451475,0,0.4523527,0.1326485,346.1136,0,0,0,0.4591148,0,0,1.318827,1.252885,1.712,3.012889,1.712,0,1.712,6.000012,100,0.129693,0.1459134,0.3672918,1.7,3.472004
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5527571,39.49517,29.73138,0,0,0,-1,0,0,0,0.5527571,0,0,0.5527571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129693,0,0.4422057,0,5.106446
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7770706,46.99332,32.59969,0.6085704,0.6085704,0,0,0,0.6085704,127.6879,0.1364702,0,0,0.7770706,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.129693,0.6694275,0.6216565,0,5.33076
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5420082,44.60719,34.71999,0.8155633,0.8155633,0,0,0,0.8155633,66.45813,0,0,0,0.5420082,0.8584877,0.8155633,0,0,0,4.553689,0,0.3164796,-0.3164796,5.666413,94.44003,0.129693,0.8971197,0.4336065,0,5.095697
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5401336,46.30628,36.34555,0,0,0,0,0,0,0,0.1884896,0,0,0.5401336,0,0,0,0,0.351644,4.237209,0.351644,0,0.351644,6.000012,100,0.1296565,0,0.4321069,0,4.777343
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5588449,48.38053,37.93578,0.3742025,0.3742025,0,0,0,0.3742025,149.3429,0.1649475,0,0,0.5588449,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1296565,0.4116227,0.4470759,0,5.112534
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.7078306,52.26591,38.69556,0.6230152,0.6230152,0,-1,0,0.6230152,113.6137,0.05202516,0,0,0.7078306,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1296565,0.6853167,0.5662645,0,5.261519
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6565816,51.30385,38.79568,0.2280873,0.2280873,0,0,0,0.2280873,287.8642,0.4164897,0,0,0.6565816,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1296565,0.2508961,0.5252653,0,5.21027
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2711005,43.81635,38.89581,0,0,0,0,0,0,0,0.2711005,0,0,0.2711005,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296565,0,0.2168804,0,4.82479
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.0817394,39.47366,38.03002,0,0,0,0,0,0,0,0.0817394,0,0,0.0817394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296565,0,0.06539152,0,4.635428
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,36.44568,36.44568,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1296565,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,34.94969,34.94969,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1296565,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,33.3948,33.3948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1296565,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.03427,32.03427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1296565,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,30.67963,30.67963,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1296565,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,29.78439,29.78439,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1296565,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.0894,29.0894,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1296565,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,28.37675,28.37675,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1296565,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,27.72887,27.72887,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1296565,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.21647,27.21647,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1296565,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,26.68639,26.68639,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1296565,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.13865,26.13865,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1296565,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04202549,26.47727,25.79115,0.1428221,0.1428221,0,0,0,0.1428221,29.42507,0,2.775558E-17,0,0.04202549,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1083135,-0.1083135,2.922253,48.70412,0.1296565,0.1571043,0.03362039,0,1.784209
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2126984,28.98579,25.46132,0.199762,0.199762,0,0,0,0.199762,106.4759,0,0,0,0.2126984,0.2102758,0.199762,0,0,3.244243,1.63387,0.002422682,0,0.002422682,2.924551,48.74242,0.1296563,0.2197382,0.1701587,0,1.846569
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.405215,33.589,26.68639,0.6620812,0.6620812,0,0,0,0.6620812,61.20322,0,0,0,0.405215,0.6969277,0.6620812,0,0,3.24182,1.636051,0,0.2917126,-0.2917126,2.617059,43.61757,0.1296563,0.7282894,0.324172,0,2.041266
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6905164,42.04213,29.64893,0.2018133,0.2018133,0,-1,0,0.2018133,342.1561,0,0,0,0.6905164,0.212435,0.2018133,0,0,3.565946,1.344338,0.4780813,0,0.4780813,3.070607,51.17668,0.1296067,0.2219946,0.5524131,0,2.034854
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7773319,46.9597,32.56435,0.7957497,0.7957497,0,0,0,0.7957497,97.68548,0,0,0,0.7773319,0.8376313,0.7957497,0,0,3.087864,1.774611,0,0.06029936,-0.06029936,3.007046,50.11733,0.1296067,0.8753247,0.6218656,0,2.551943
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9572449,53.14383,34.68465,0.7465613,0.7465613,0,0,0,0.7465613,128.2205,0,0,0,0.9572449,0.785854,0.7465613,0,0,3.154863,1.714312,0.1713909,0,0.1713909,3.169641,52.82725,0.129589,0.8212174,0.7657959,0,2.671557
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.733997,50.2303,36.34555,0,0,0,0,0,0,0,0,0,0,0.733997,0,0,0,0,2.983473,1.868564,0.733997,0,0.733997,3.865972,64.43274,0.129513,0,0.5871977,0,2.602561
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.9202534,55.98713,37.90045,0.8918169,0.8918169,0,0,0,0.8918169,103.1886,0,0,0,0.9202534,0.9387547,0.8918169,0,0,2.249475,2.529161,0,0.01850127,-0.01850127,3.84647,64.1077,0.129513,0.9809986,0.7362027,0,3.449414
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.799942,54.23377,38.69556,0.7339385,0.7339385,0,-1,0,0.7339385,108.9931,0,0,0,0.799942,0.7725668,0.7339385,0,0,2.270032,2.51066,0.02737517,0,0.02737517,3.872441,64.54054,0.1295102,0.8073323,0.6399536,0,3.310602
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.9111006,56.76096,38.76035,0.6690198,0.6690198,0,0,0,0.6690198,136.1844,0,0,0,0.9111006,0.7042314,0.6690198,0,0,2.242657,2.535297,0.2068692,0,0.2068692,4.068694,67.81142,0.1294888,0.7359218,0.7288805,0,3.446398
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.704601,52.37902,38.86047,0,0,0,0,0,0,0,0,0,0,0.704601,0,0,0,0,2.035788,2.72148,0.704601,0,0.704601,4.737137,78.95213,0.129416,0,0.5636808,0,3.426081
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1670092,41.00805,38.03002,0,0,0,0,0,0,0,0,0,0,0.1670092,0,0,0,0,1.331187,3.355621,0.1670092,0,0.1670092,4.895576,81.59277,0.1293987,0,0.1336074,0,3.52263
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,36.41034,36.41034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164178,3.505929,0,0,0,4.895576,81.59277,0.1293987,0,0,0,3.505929
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,34.92024,34.92024,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.164178,3.505929,0,0.4744672,-0.4744672,4.395443,73.25725,0.1293987,0.4958182,0,0,3.505929
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,33.35946,33.35946,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.691364,3.031462,0,0.343008,-0.343008,4.033881,67.23122,0.1293987,0.3584433,0,0,3.031462
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.00482,32.00482,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.072484,2.688454,0,0.4777577,-0.4777577,3.530281,58.83789,0.1293987,0.4992568,0,0,2.688454
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,30.62662,30.62662,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.603326,2.210696,0,0.15598,-0.15598,3.365863,56.09761,0.1293987,0.1629991,0,0,2.210696
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,29.7196,29.7196,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.776637,2.054716,0,0.1424016,-0.1424016,3.215759,53.59587,0.1293987,0.1488097,0,0,2.054716
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.01873,29.01873,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,2.93486,1.912314,0,0.2519999,-0.2519999,2.950128,49.16869,0.1293987,0.2633399,0,0,1.912314
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,28.31196,28.31196,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.21486,1.660314,0,0.01929886,-0.01929886,2.929785,48.82965,0.1293987,0.0201673,0,0,1.660314
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,27.66409,27.66409,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.236304,1.641016,0,0.1282237,-0.1282237,2.794625,46.57699,0.1293987,0.1339938,0,0,1.641016
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.15168,27.15168,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.378774,1.512792,0,0.2859513,-0.2859513,2.493206,41.55335,0.1293987,0.2988191,0,0,1.512792
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,26.60393,26.60393,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.696498,1.226841,0,0.1109934,-0.1109934,2.376209,39.6034,0.1293987,0.1159881,0,0,1.226841
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.05619,26.05619,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.819824,1.115847,0,0.09062781,-0.09062781,2.280679,38.01123,0.1293987,0.09470607,0,0,1.115847
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1096117,27.49131,25.69102,0.1139138,0.1139138,0,0,0,0.1139138,96.2234,0,0,0,0.1096117,0.1199093,0.1139138,0,0,3.920521,1.02522,0,0.01029754,-0.01029754,2.269824,37.83033,0.1293987,0.1253052,0.08768938,0,1.134831
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4636663,33.24295,25.3612,0.4244273,0.4244273,0,0,0,0.4244273,109.2452,0,0,0,0.4636663,0.4467655,0.4244273,0,0,3.931963,1.014922,0.01690074,0,0.01690074,2.285857,38.09755,0.129397,0.46687,0.370933,0,1.478588
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8500946,41.84199,26.60393,0.6844357,0.6844357,0,0,0,0.6844357,124.2037,0,0,0,0.8500946,0.7204586,0.6844357,0,0,3.915063,1.030133,0.1296359,0,0.1296359,2.408841,40.14727,0.1293836,0.7528793,0.6800756,0,1.880227
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.179894,52.21481,29.60181,0.7402553,0.7402553,0,-1,0,0.7402553,159.3902,0,0,0,1.179894,0.7792161,0.7402553,0,0,3.785427,1.146805,0.4006781,0,0.4006781,2.788958,46.48253,0.1293422,0.8142809,0.9439154,0,2.326699
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.292762,58.35391,32.5349,0.7757341,0.7757341,0,0,0,0.7757341,166.6502,0,0,0,1.292762,0.8165622,0.7757341,0,0,3.384748,1.507415,0.4762001,0,0.4762001,3.240721,54.01191,0.1292931,0.8533074,1.03421,0,2.800178
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.48183,65.86849,34.68465,0.3012734,0.3012734,0,0,0,0.3012734,491.8555,0,0,0,1.48183,0.3171299,0.3012734,0,0,2.908548,1.935995,1.1647,0,1.1647,4.345652,72.42739,0.1291732,0.3314008,1.185464,0,3.417825
