Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.459072,67.33862,36.31022,0.5182968,0.5182968,0,0,0,0.5182968,281.5128,0,0,0,1.459072,0.5455756,0.5182968,0,0,1.743848,2.984226,0.913496,0,0.913496,5.212271,86.871,0.1290792,0.5701265,1.167257,0,4.443297
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.18461,62.19381,37.90045,0,0,0,0,0,0,0,0.3542578,0,0,1.18461,0,0,0,0,0.8303522,3.806372,0.8303522,0,0.8303522,6.000012,100,0.128994,0,0.947688,0,4.990982
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9715789,58.02053,38.66022,0.9415698,0.9415698,0,-1,0,0.9415698,103.1871,0,0,0,0.9715789,0.9911261,0.9415698,0,0,0,4.553689,0,0.01954724,-0.01954724,5.979407,99.65659,0.128994,1.035727,0.7772631,0,5.525268
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9390992,57.39388,38.76035,0.1517907,0.1517907,0,0,0,0.1517907,618.6802,0.7576004,0,0,0.9390992,0.1597797,0.1517907,0,0,0.02171915,4.534142,0.02171915,0,0.02171915,6.000012,100,0.1289917,0.1669698,0.7512794,0,5.473241
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6580653,51.36675,38.82513,0.4912795,0.4912795,0,0,0,0.4912795,133.9493,0.140929,0,0,0.6580653,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1289917,0.5404074,0.5264522,0,5.211754
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2892055,43.23024,38.00057,0.9877363,0.9877363,0,0,0,0.9877363,29.27962,0,1.110223E-16,0,0.2892055,1.039722,0.9877363,0,0,0,4.553689,0,0.750517,-0.750517,5.208898,86.81479,0.1289917,1.08651,0.2313644,0,4.842895
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,36.375,36.375,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8339077,3.803172,0,0.9497516,-0.9497516,4.207772,70.12939,0.1289917,0.9924904,0,0,3.803172
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,34.85545,34.85545,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.889187,2.85342,0,1.159532,-1.159532,2.985518,49.75853,0.1289917,1.211711,0,0,2.85342
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,33.31234,33.31234,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.177556,1.693889,0,0.3832345,-0.3832345,2.581553,43.0258,0.1289917,0.40048,0,0,1.693889
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603372,1.310654,0,0,0,2.581553,43.0258,0.1289917,0,0,0,1.310654
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,30.57951,30.57951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603372,1.310654,0,0,0,2.581553,43.0258,0.1289917,0,0,0,1.310654
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,29.6666,29.6666,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.603372,1.310654,0,0.1155304,-0.1155304,2.459774,40.99614,0.1289917,0.1207293,0,0,1.310654
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,28.97161,28.97161,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.731739,1.195124,0,0.09131531,-0.09131531,2.363519,39.3919,0.1289917,0.0954245,0,0,1.195124
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,28.24128,28.24128,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.8332,1.103808,0,0.106652,-0.106652,2.251097,37.51822,0.1289917,0.1114514,0,0,1.103808
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,27.5993,27.5993,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.951703,0.9971564,0,0.08179606,-0.08179606,2.164877,36.08121,0.1289917,0.08547688,0,0,0.9971564
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,27.081,27.081,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.042587,0.9153603,0,0.09334873,-0.09334873,2.066479,34.44124,0.1289917,0.09754942,0,0,0.9153603
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,26.52148,26.52148,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.146308,0.8220116,0,0.2277256,-0.2277256,1.826435,30.44052,0.1289917,0.2379732,0,0,0.8220116
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.95606,25.95606,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.399336,0.5942861,0,0.09650724,-0.09650724,1.724707,28.74507,0.1289917,0.1008501,0,0,0.5942861
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0343863,26.13941,25.57912,0.1403814,0.1403814,0,0,0,0.1403814,24.49491,0,0,0,0.0343863,0.1477699,0.1403814,0,0,4.506567,0.4977788,0,0.1133836,-0.1133836,1.605191,26.75312,0.1289917,0.1544195,0.02750904,0,0.5321651
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.150086,27.69372,25.22574,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,22.13028,0,0,0,0.150086,0.266519,0.2531931,0,0,4.632548,0.3843952,0,0.116433,-0.116433,1.482459,24.70761,0.1289917,0.7460124,0.1200688,1.7,0.5344813
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1137177,28.36352,26.48614,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,20.16732,0,0,0,0.1137177,0,0,1.136129,1.079322,4.761919,0.2679622,1.19304,0,1.19304,2.614277,43.57119,0.1291694,0.6202583,0.09097418,1.7,0.38168
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4591692,37.53194,29.51935,0.8829154,0.8829154,0,-1,0,0.8829154,52.00602,0,0,0,0.4591692,0.9293846,0.8829154,0,0,3.568878,1.341698,0,0.4702154,-0.4702154,2.118626,35.31036,0.1291694,0.9712069,0.3673353,0,1.800867
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3219716,38.12083,32.48189,0.2532415,0.2532415,0,0,0,0.2532415,127.1401,0,0,0,0.3219716,0.26657,0.2532415,0,0,4.09134,0.8714828,0.05540158,0,0.05540158,2.171185,36.18634,0.1291637,0.2785657,0.2575773,0,1.193455
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2432304,38.93668,34.6552,0,0,0,0,0,0,0,0,0,0,0.2432304,0,0,0,0,4.035938,0.9213443,0.2432304,0,0.2432304,2.401933,40.03214,0.1291387,0,0.1945843,0,1.164575
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8358319,52.34272,36.31022,0.9113947,0.9113947,0,0,0,0.9113947,91.7091,0,0,0,0.8358319,0.9593629,0.9113947,0,0,3.792708,1.140252,0,0.123531,-0.123531,2.27172,37.86193,0.1291387,1.002534,0.6686655,0,1.976084
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.085123,59.78606,37.90045,0.1967181,0.1967181,0,0,0,0.1967181,551.6133,0,0,0,1.085123,0.2070716,0.1967181,0,0,3.929965,1.016721,0.8780515,0,0.8780515,3.104713,51.74511,0.1290487,0.2163899,0.8680984,0,2.101844
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.7106338,52.28614,38.66022,0.8731421,0.8731421,0,-1,0,0.8731421,81.38811,0,0,0,0.7106338,0.9190969,0.8731421,0,0,3.051913,1.806967,0,0.2084631,-0.2084631,2.884973,48.08279,0.1290487,0.9604563,0.568507,0,2.517601
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7234079,52.66615,38.76035,1.714229,1.714229,0.425,0,0.172125,1.714229,42.20021,0,0,0,0.7234079,1.357083,1.289228,0,0,3.283539,1.598504,0,0.6336747,-0.6336747,2.217022,36.95029,0.1290487,1.885651,0.5787264,1.7,2.321912
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5255007,48.66483,38.82513,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,70.40921,0,0,0,0.5255007,0,0,0.9536479,0.9059655,3.987622,0.9648291,1.431466,0,1.431466,3.57503,59.58371,0.1292089,0.8209873,0.4204005,1.7,1.49033
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2496425,42.49387,38.00057,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,25.48875,0,0,0,0.2496425,0,0,0.7205777,0.6845488,2.556156,2.253149,0.9341913,0,0.9341913,4.461281,74.35454,0.1293435,1.077365,0.199714,1.7,2.502791
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,36.34555,36.34555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.621964,3.093921,1.38,0,1.38,5.770464,96.17421,0.129449,0,0,1.7,3.093921
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,34.82011,34.82011,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.2419645,4.335921,0,0.4155855,-0.4155855,5.332399,88.87314,0.129449,0.4342868,0,0,4.335921
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,33.277,33.277,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,0.7037261,3.920336,0,0.955857,-0.955857,4.324837,72.08047,0.129449,0.9988706,0,0,3.920336
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,31.9047,31.9047,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,1.76579,2.964478,0,0.05226128,-0.05226128,4.269749,71.16234,0.129449,0.05461304,0,0,2.964478
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,30.5265,30.5265,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,1.823858,2.912217,0,0.1607472,-0.1607472,4.100307,68.3383,0.129449,0.1679808,0,0,2.912217
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,29.61948,29.61948,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.002465,2.75147,0,0.04569351,-0.04569351,4.052141,67.53555,0.129449,0.04774972,0,0,2.75147
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,28.90682,28.90682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.053236,2.705776,0,0,0,4.052141,67.53555,0.129449,0,0,0,2.705776
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,28.17649,28.17649,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.053236,2.705776,0,0.1806265,-0.1806265,3.861744,64.36227,0.129449,0.1887546,0,0,2.705776
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,27.51684,27.51684,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.253932,2.52515,0,0.05418389,-0.05418389,3.804629,63.41036,0.129449,0.05662216,0,0,2.52515
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,26.9691,26.9691,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.314137,2.470966,0,0.02538417,-0.02538417,3.777872,62.96441,0.129449,0.02652645,0,0,2.470966
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,26.40368,26.40368,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.342341,2.445582,0,0.2707499,-0.2707499,3.492477,58.20783,0.129449,0.2829337,0,0,2.445582
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,25.82649,25.82649,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,2.643174,2.174832,0,0.07191263,-0.07191263,3.416674,56.94445,0.129449,0.0751487,0,0,2.174832
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1241241,27.48218,25.44366,0.06290505,0.06290505,0,0,0,0.06290505,197.3198,0,0,0,0.1241241,0.06621584,0.06290505,0,0,2.723077,2.102919,0.05790829,0,0.05790829,3.471611,57.86006,0.129443,0.06919556,0.0992993,0,2.227043
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3159464,30.35675,25.07849,0.5066414,0.5066414,0,0,0,0.5066414,62.36095,0,0,0,0.3159464,0.5333068,0.5066414,0,0,2.665169,2.155037,0,0.2173603,-0.2173603,3.242493,54.04144,0.129443,0.5573056,0.2527572,0,2.470983
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3368961,32.04201,26.35657,0.8080693,0.8080693,0,0,0,0.8080693,41.69149,0,1.110223E-16,0,0.3368961,0.8505993,0.8080693,0,0,2.906681,1.937676,0,0.5137032,-0.5137032,2.701002,45.01661,0.129443,0.8888763,0.2695169,0,2.274573
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6742974,41.49762,29.4369,0.7122833,0.7122833,0,-1,0,0.7122833,94.66702,0,0,0,0.6742974,0.7497719,0.7122833,0,0,3.477462,1.423973,0,0.07547451,-0.07547451,2.621445,43.69066,0.129443,0.7835116,0.5394379,0,2.098271
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.978395,51.0616,32.45244,0.2629354,0.2629354,0,0,0,0.2629354,372.1047,0,0,0,0.978395,0.2767741,0.2629354,0,0,3.561322,1.348499,0.7016209,0,0.7016209,3.287061,54.78424,0.1293712,0.289229,0.782716,0,2.326894
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.259325,60.11111,34.6552,0.4709083,0.4709083,0,0,0,0.4709083,267.4246,0,0,0,1.259325,0.4956929,0.4709083,0,0,2.859701,1.979958,0.7636317,0,0.7636317,4.011506,66.85829,0.1292931,0.5179991,1.00746,0,3.239282
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.24035,61.65084,36.31022,0.08751899,0.08751899,0,0,0,0.08751899,1417.235,0,0,0,1.24035,0.09212525,0.08751899,0,0,2.09607,2.667226,1.148224,0,1.148224,5.100807,85.01328,0.1291758,0.09627089,0.9922796,0,3.907576
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9752192,57.22904,37.90045,0.2371726,0.2371726,0,0,0,0.2371726,411.1855,0,0,0,0.9752192,0.2496554,0.2371726,0,0,0.9478454,3.700628,0.7255639,0,0.7255639,5.789137,96.48543,0.1291018,0.2608899,0.7801754,0,4.675848
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.045586,59.74205,38.66022,0.1135318,0.1135318,0,-1,0,0.1135318,920.963,0.7037973,0,0,1.045586,0.1195072,0.1135318,0,0,0.2222815,4.353636,0.2222815,0,0.2222815,6.000012,100,0.1290791,0.124885,0.8364688,0,5.399221
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.7071312,52.32235,38.76035,0.2890326,0.2890326,0,0,0,0.2890326,244.6544,0.4028863,0,0,0.7071312,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1290791,0.3179359,0.5657049,0,5.26082
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5633042,49.42501,38.82513,0.1048633,0.1048633,0,0,0,0.1048633,537.1796,0.4529218,0,0,0.5633042,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1290791,0.1153496,0.4506434,0,5.116993
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1976919,41.53745,38.00057,0.3674696,0.3674696,0,0,0,0.3674696,53.79816,0,5.551115E-17,0,0.1976919,0.3868102,0.3674696,0,0,0,4.553689,0,0.1891183,-0.1891183,5.800664,96.67754,0.1290791,0.4042166,0.1581535,0,4.751381
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,36.31022,36.31022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2101314,4.364571,0,0,0,5.800664,96.67754,0.1290791,0,0,0,4.364571
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,34.78478,34.78478,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2101314,4.364571,0,0.6537027,-0.6537027,5.111601,85.19318,0.1290791,0.6831193,0,0,4.364571
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9364677,3.710868,0,0,0,5.111601,85.19318,0.1290791,0,0,0,3.710868
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,31.85169,31.85169,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9364677,3.710868,0,1.452632,-1.452632,3.580393,59.67309,0.1290791,1.701895,0,0,3.710868
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,30.47938,30.47938,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.550503,2.258236,0,0.03088932,-0.03088932,3.547832,59.13042,0.1290791,0.03227934,0,0,2.258236
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,29.55469,29.55469,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.584824,2.227347,0,0.18187,-0.18187,3.356125,55.9353,0.1290791,0.1900541,0,0,2.227347
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,28.82436,28.82436,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.786902,2.045477,0,0.2269429,-0.2269429,3.116906,51.94833,0.1290791,0.2371553,0,0,2.045477
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,28.09404,28.09404,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.039061,1.818534,0,0.1184672,-0.1184672,2.99203,49.86707,0.1290791,0.1237982,0,0,1.818534
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,27.41672,27.41672,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.170691,1.700067,0,0.3013768,-0.3013768,2.674351,44.57243,0.1290791,0.3149387,0,0,1.700067
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,26.86897,26.86897,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.505554,1.39869,0,0.1564466,-0.1564466,2.509442,41.82395,0.1290791,0.1634867,0,0,1.39869
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,26.30356,26.30356,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.679384,1.242244,0,0.2717498,-0.2717498,2.222993,37.0498,0.1290791,0.2839785,0,0,1.242244
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,25.70869,25.70869,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.981328,0.9704939,0,0.00637808,-0.00637808,2.21627,36.93776,0.1290791,0.006665093,0,0,0.9704939
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08965018,26.77441,25.30819,0.1418891,0.1418891,0,0,0,0.1418891,63.18329,0,2.775558E-17,0,0.08965018,0.1493569,0.1418891,0,0,3.988415,0.9641159,0,0.05970674,-0.05970674,2.153333,35.88882,0.1290791,0.156078,0.07172015,0,1.053766
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5131364,33.69556,24.94892,0,0,0,0,0,0,0,0,0,0,0.5131364,0,0,0,0,4.054755,0.9044091,0.5131364,0,0.5131364,2.640137,44.0022,0.1290268,0,0.4105091,0,1.417546
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8720331,41.87314,26.23877,0.7589447,0.7589447,0,0,0,0.7589447,114.9007,0,0,0,0.8720331,0.7988892,0.7589447,0,0,3.541619,1.366232,0.07314392,0,0.07314392,2.709528,45.1587,0.1290194,0.8348392,0.6976265,0,2.238265
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.132407,50.86514,29.35444,0.743963,0.743963,0,-1,0,0.743963,152.2128,0,0,0,1.132407,0.7831189,0.743963,0,0,3.468475,1.432061,0.3492883,0,0.3492883,3.040892,50.68143,0.1289839,0.8183593,0.9059258,0,2.564469
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.216152,56.36229,32.39943,1.226633,1.226633,0,0,0,1.226633,99.14558,0,0,0,1.216152,1.291192,1.226633,0,0,3.119187,1.746421,0,0.07504015,-0.07504015,2.961792,49.36311,0.1289839,1.349296,0.9729217,0,2.962573
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.366068,62.78564,34.6552,1.113381,1.113381,0,0,0,1.113381,122.6954,0,0,0,1.366068,1.17198,1.113381,0,0,3.202565,1.671381,0.1940877,0,0.1940877,3.14592,52.4319,0.1289641,1.224719,1.092854,0,3.037449
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.226874,61.3177,36.31022,0,0,0,0,0,0,0,0,0,0,1.226874,0,0,0,0,3.008477,1.84606,1.226874,0,1.226874,4.309835,71.83044,0.1288394,0,0.9814993,0,3.072934
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.081386,59.69742,37.90045,0.2221845,0.2221845,0,0,0,0.2221845,486.7065,0,0,0,1.081386,0.2338784,0.2221845,0,0,1.781603,2.950246,0.847508,0,0.847508,5.113852,85.23069,0.1287535,0.244403,0.8651091,0,4.031633
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9604482,57.76555,38.66022,1.137351,1.137351,0,-1,0,1.137351,84.44606,0,0,0,0.9604482,1.197212,1.137351,0,0,0.934095,3.713003,0,0.2367634,-0.2367634,4.864281,81.07119,0.1287535,1.251086,0.7683585,0,4.673452
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.8153869,54.60889,38.7309,0.01548503,0.01548503,0,0,0,0.01548503,5265.645,0,0,0,0.8153869,0.01630004,0.01548503,0,0,1.197165,3.47624,0.7990869,0,0.7990869,5.622362,93.70584,0.1286725,0.01703354,0.6523095,0,4.291627
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4319948,46.81791,38.82513,0,0,0,0,0,0,0,0.03391627,0,0,0.4319948,0,0,0,0,0.3980786,4.195418,0.3980786,0,0.3980786,6.000012,100,0.1286322,0,0.3455959,0,4.627413
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1569197,40.75898,37.96523,0.9379562,0.9379562,0,0,0,0.9379562,16.72996,0,0,0,0.1569197,0.9873223,0.9379562,0,0,0,4.553689,0,0.8304026,-0.8304026,5.124691,85.41135,0.1286322,1.031752,0.1255358,0,4.710608
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,36.27488,36.27488,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,0.9226695,3.723286,0,0.831719,-0.831719,4.247982,70.79956,0.1286322,0.8691463,0,0,3.723286
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,34.71999,34.71999,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,1.846802,2.891567,0,0.7980893,-0.7980893,3.406722,56.77859,0.1286322,0.8340033,0,0,2.891567
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,33.17688,33.17688,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.733568,2.093478,0,0.2919882,-0.2919882,3.098939,51.64889,0.1286322,0.3051276,0,0,2.093478
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,31.80457,31.80457,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.057999,1.80149,0,0.4461318,-0.4461318,2.628675,43.81117,0.1286322,0.4662077,0,0,1.80149
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.553701,1.355358,0,0,0,2.628675,43.81117,0.1286322,0,0,0,1.355358
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.553701,1.355358,0,0,0,2.628675,43.81117,0.1286322,0,0,0,1.355358
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,28.75369,28.75369,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.553701,1.355358,0,0.1385697,-0.1385697,2.48261,41.37675,0.1286322,0.1448053,0,0,1.355358
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.01158,28.01158,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.707667,1.216788,0,0.09947381,-0.09947381,2.377755,39.62918,0.1286322,0.1039501,0,0,1.216788
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,27.33426,27.33426,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.818194,1.117315,0,0.07607049,-0.07607049,2.29757,38.29276,0.1286322,0.07949366,0,0,1.117315
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,26.78652,26.78652,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,3.902716,1.041244,0,0.05800797,-0.05800797,2.236424,37.27366,0.1286322,0.06061833,0,0,1.041244
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,26.20343,26.20343,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,3.96717,0.9832361,0,0.05552709,-0.05552709,2.177894,36.29815,0.1286322,0.05802581,0,0,0.9832361
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,25.5909,25.5909,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.028866,0.927709,0,0.02862359,-0.02862359,2.147722,35.79529,0.1286322,0.02991165,0,0,0.927709
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08160657,26.52903,25.19629,0.04734546,0.04734546,0,0,0,0.04734546,172.3641,0,0,0,0.08160657,0.04983733,0.04734546,0,0,4.06067,0.8990855,0.03176925,0,0.03176925,2.177861,36.2976,0.128629,0.05208001,0.06528526,0,0.980692
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.437572,32.20516,24.81346,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.97398,0,0,0,0.437572,0.4931352,0.4684784,0,0,4.028901,0.9276778,0,0.05556317,-0.05556317,2.119292,35.32146,0.128629,0.9828262,0.3500576,1.7,1.36525
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8388637,41.10603,26.13865,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8388637,0,0,1.452632,1.38,4.090638,0.8721146,2.218864,0,2.218864,4.224291,70.40471,0.1286497,0,0.671091,1.7,1.710978
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.197544,52.20393,29.25431,0.2466274,0.2466274,0,-1,0,0.2466274,485.5681,0,0,0,1.197544,0.2596078,0.2466274,0,0,1.871774,2.869092,0.9379364,0,0.9379364,5.114095,85.23476,0.128555,0.2712902,0.9580353,0,4.066636
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.340756,59.28282,32.33465,0.9473004,0.9473004,0,0,0,0.9473004,141.5344,0,0,0,1.340756,0.9971583,0.9473004,0,0,0.933838,3.713235,0.3435972,0,0.3435972,5.440061,90.6675,0.1285203,1.04203,1.072604,0,5.05399
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.349472,62.27431,34.58453,0.7576774,0.7576774,0,0,0,0.7576774,178.1064,0,0,0,1.349472,0.7975551,0.7576774,0,0,0.5902408,4.022472,0.551917,0,0.551917,5.963655,99.39405,0.1284647,0.8334451,1.079578,0,5.371944
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.350691,64.40669,36.27488,0.2124236,0.2124236,0,0,0,0.2124236,635.8481,1.088764,0,0,1.350691,0.2236038,0.2124236,0,0,0.03832381,4.519197,0.03832381,0,0.03832381,6.000012,100,0.1284608,0.233666,1.080553,0,5.869889
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.254093,63.89028,37.86511,1.592114,1.592114,0.425,0,0.172125,1.592114,78.76901,0.02555143,0,0,1.254093,1.228541,1.167114,0,0,0,4.553689,0,0,0,6.000012,100,0.1284608,1.751325,1.003274,1.7,5.807782
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.14932,62.20172,38.63077,0.6687267,0.6687267,0,-1,0,0.6687267,171.8669,0.4453968,0,0,1.14932,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1284608,0.7355995,0.9194558,0,5.703009
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.015233,59.11251,38.7309,0.5797752,0.5797752,0,0,0,0.5797752,175.108,0.404943,0,0,1.015233,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1284608,0.6377527,0.8121861,0,5.568922
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.7140535,52.50723,38.79568,1.055886,1.055886,0,0,0,1.055886,67.62601,0,0,0,0.7140535,1.111459,1.055886,0,0,0,4.553689,0,0.3974053,-0.3974053,5.58111,93.01832,0.1284608,1.161474,0.5712428,0,5.267743
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3403718,44.12577,37.93578,0,0,0,0,0,0,0,0,0,0,0.3403718,0,0,0,0,0.4415614,4.156284,0.3403718,0,0.3403718,5.904015,98.40005,0.1284266,0,0.2722974,0,4.496655
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,36.21009,36.21009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1011897,4.462618,0,0,0,5.904015,98.40005,0.1284266,0,0,0,4.462618
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,34.6552,34.6552,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1011897,4.462618,0,0.2444523,-0.2444523,5.64634,94.10548,0.1284266,0.2554527,0,0,4.462618
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,33.11209,33.11209,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.3728033,4.218166,0,0.2591516,-0.2591516,5.37317,89.55265,0.1284266,0.2708135,0,0,4.218166
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,31.73978,31.73978,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6607496,3.959014,0,0.4138732,-0.4138732,4.936909,82.28165,0.1284266,0.4324975,0,0,3.959014
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,30.34392,30.34392,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.120609,3.545141,0,0.06309278,-0.06309278,4.870404,81.17323,0.1284266,0.06593196,0,0,3.545141
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,29.41923,29.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.190712,3.482048,0,0,0,4.870404,81.17323,0.1284266,0,0,0,3.482048
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,28.67123,28.67123,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.190712,3.482048,0,0.004885345,-0.004885345,4.865254,81.0874,0.1284266,0.005105186,0,0,3.482048
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.92912,27.92912,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.19614,3.477163,0,0.110878,-0.110878,4.748378,79.13948,0.1284266,0.1158675,0,0,3.477163
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,27.2518,27.2518,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.319338,3.366285,0,0.07922945,-0.07922945,4.664863,77.74757,0.1284266,0.08279478,0,0,3.366285
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,26.68639,26.68639,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.40737,3.287055,0,0.211506,-0.211506,4.441916,74.03179,0.1284266,0.2210238,0,0,3.287055
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,26.10331,26.10331,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.642377,3.07555,0,0.007842022,-0.007842022,4.43365,73.89402,0.1284266,0.008194913,0,0,3.07555
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,25.47899,25.47899,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.65109,3.067708,0,0.003721837,-0.003721837,4.429727,73.82864,0.1284266,0.00388932,0,0,3.067708
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09340483,26.60459,25.07849,0.16901,0.16901,0,0,0,0.16901,55.26586,0,0,0,0.09340483,0.1779053,0.16901,0,0,1.655226,3.063986,0,0.08450043,-0.08450043,4.340656,72.34412,0.1284266,0.185911,0.07472386,0,3.157391
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4437274,32.1907,24.69566,0.6285862,0.6285862,0,0,0,0.6285862,70.59133,0,0,0,0.4437274,0.6616697,0.6285862,0,0,1.749115,2.979485,0,0.2179423,-0.2179423,4.110924,68.51527,0.1284266,0.6914449,0.3549819,0,3.423213
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7015816,38.34276,26.03852,0,0,0,0,0,0,0,0,0,0,0.7015816,0,0,0,0,1.991273,2.761543,0.7015816,0,0.7015816,4.776503,79.60822,0.128356,0,0.5612653,0,3.463125
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9441358,46.61778,29.17186,0.5285142,0.5285142,0,-1,0,0.5285142,178.6396,0,0,0,0.9441358,0.5563307,0.5285142,0,0,1.289692,3.392967,0.3878051,0,0.3878051,5.144407,85.73995,0.128317,0.5813656,0.7553087,0,4.337102
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.138908,54.4197,32.26986,0.6383246,0.6383246,0,0,0,0.6383246,178.4214,0,0,0,1.138908,0.6719206,0.6383246,0,0,0.9018866,3.741991,0.466987,0,0.466987,5.58743,93.12365,0.1282701,0.702157,0.911126,0,4.880898
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.280701,60.51529,34.55508,0.2900019,0.2900019,0,0,0,0.2900019,441.6181,0.5405359,0,0,1.280701,0.3052652,0.2900019,0,0,0.4348996,4.162279,0.4348996,0,0.4348996,6.000012,100,0.1282264,0.3190021,1.024561,0,5.44298
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9933227,55.73512,36.24543,0.4665435,0.4665435,0,0,0,0.4665435,212.9111,0.5022243,0,0,0.9933227,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1282264,0.5131978,0.7946581,0,5.547012
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8848082,55.1252,37.83566,0.001508081,0.001508081,0,0,0,0.001508081,58671.13,0.8832207,0,0,0.8848082,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1282264,0.001658889,0.7078465,0,5.438497
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9533734,57.52965,38.59544,1.00914,1.00914,0,-1,0,1.00914,94.4738,0,0,0,0.9533734,1.062253,1.00914,0,0,0,4.553689,0,0.1088798,-0.1088798,5.885242,98.08718,0.1282264,1.110055,0.7626987,0,5.507062
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7973437,54.17748,38.69556,0.2421165,0.2421165,0,0,0,0.2421165,329.3223,0.4215066,0,0,0.7973437,0.2548595,0.2421165,0,0,0.1209775,4.444809,0.1209775,0,0.1209775,6.000012,100,0.1282143,0.2663282,0.637875,0,5.242153
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4610048,47.31738,38.76035,0.6568324,0.6568324,0,0,0,0.6568324,70.18607,0,0,0,0.4610048,0.6914026,0.6568324,0,0,0,4.553689,0,0.2303977,-0.2303977,5.757152,95.95233,0.1282143,0.7225156,0.3688039,0,5.014694
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1781015,41.07765,37.90045,0.4932317,0.4932317,0,0,0,0.4932317,36.1091,0,0,0,0.1781015,0.5191913,0.4932317,0,0,0.2559975,4.323291,0,0.3410897,-0.3410897,5.397611,89.96001,0.1282143,0.5425549,0.1424812,0,4.501393
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,36.18064,36.18064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6349861,3.982202,0,0,0,5.397611,89.96001,0.1282143,0,0,0,3.982202
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,34.61987,34.61987,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6349861,3.982202,0,0.3093736,-0.3093736,5.071503,84.52488,0.1282143,0.3232954,0,0,3.982202
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,33.06497,33.06497,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.9787345,3.672828,0,0.8315284,-0.8315284,4.194995,69.91644,0.1282143,0.8689471,0,0,3.672828
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,31.66911,31.66911,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.902655,2.8413,0,0.3917301,-0.3917301,3.782075,63.03446,0.1282143,0.4093579,0,0,2.8413
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,30.2968,30.2968,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.33791,2.449569,0,0.1909417,-0.1909417,3.580805,59.67997,0.1282143,0.199534,0,0,2.449569
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,29.33677,29.33677,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.550068,2.258628,0,0.2181634,-0.2181634,3.350841,55.84723,0.1282143,0.2279808,0,0,2.258628
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,28.60645,28.60645,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.792472,2.040464,0,0.0454456,-0.0454456,3.302937,55.04884,0.1282143,0.04749065,0,0,2.040464
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.84667,27.84667,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.842967,1.995019,0,0.1573701,-0.1573701,3.137054,52.28413,0.1282143,0.1644517,0,0,1.995019
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,27.15168,27.15168,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.017823,1.837649,0,0.2952342,-0.2952342,2.82585,47.0974,0.1282143,0.3085198,0,0,1.837649
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,26.58627,26.58627,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.34586,1.542414,0,0.1613211,-0.1613211,2.655802,44.26329,0.1282143,0.1685806,0,0,1.542414
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,26.00907,26.00907,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.525106,1.381093,0,0.2404648,-0.2404648,2.40233,40.03876,0.1282143,0.2512857,0,0,1.381093
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,25.37887,25.37887,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.792289,1.140629,0,0.1349292,-0.1349292,2.260103,37.6683,0.1282143,0.141001,0,0,1.140629
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.114981,26.84195,24.9607,0.04052624,0.04052624,0,0,0,0.04052624,283.72,0,0,0,0.114981,0.0426592,0.04052624,0,0,3.942211,1.005699,0.07232185,0,0.07232185,2.328713,38.81181,0.128207,0.04457887,0.09198484,0,1.12068
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3315586,30.11483,24.58376,0,0,0,0,0,0,0,0,0,0,0.3315586,0,0,0,0,3.869889,1.070789,0.3315586,0,0.3315586,2.643257,44.0542,0.1281737,0,0.2652468,0,1.402348
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5813892,35.97533,25.92661,1.213517,1.213517,0,0,0,1.213517,47.90943,0,0,0,0.5813892,1.277387,1.213517,0,0,3.53833,1.369192,0,0.6959975,-0.6959975,1.909611,31.82679,0.1281737,1.334869,0.4651114,0,1.950581
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9803491,47.2622,29.07173,1.087159,1.087159,0,-1,0,1.087159,90.17532,0,0,0.370074,0.9803491,1.144378,1.087159,0,0,4.311661,0.6731943,0,0.1640288,-0.1640288,1.73671,28.94511,0.1281737,1.195875,0.7842793,0,1.653543
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.28358,57.71103,32.1874,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,137.8501,0,0,0,1.28358,0,0,0.7688584,0.7304155,4.493915,0.5091655,2.013995,0,2.013995,3.647353,60.7891,0.1282742,1.024256,1.026864,1.7,1.792745
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.32051,61.4267,34.49029,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,208.9418,2.220446E-16,0,0,1.32051,0,0,1.068001,1.014601,2.47992,2.321761,2.335111,0,2.335111,5.862634,97.71038,0.1283422,0.695199,1.056408,1.7,3.642271
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9650141,55.05845,36.21009,0.09184735,0.09184735,0,0,0,0.09184735,1050.672,0.7235239,0,0,0.9650141,0.09668142,0.09184735,0,0,0.1448088,4.423361,0.1448088,0,0.1448088,6.000012,100,0.1283277,0.1010321,0.7720113,0,5.388375
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.312218,65.30466,37.80032,0.1071092,0.1071092,0,0,0,0.1071092,1225.122,1.199472,0,0,1.312218,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1283277,0.1178201,1.049775,0,5.865907
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.160426,62.39005,38.5601,0,0,0,-1,0,0,0,1.160426,0,0,1.160426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283277,0,0.9283406,0,5.714115
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.034215,59.47451,38.66022,0.9683219,0.9683219,0,0,0,0.9683219,106.8049,0.01492922,0,0,1.034215,1.019286,0.9683219,0,0,0,4.553689,0,0,0,6.000012,100,0.1283277,1.065154,0.8273723,0,5.587904
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6706176,51.52508,38.7309,1.340241,1.340241,0.425,0,0.172125,1.340241,50.03711,0,2.220446E-16,0,0.6706176,0.9634112,0.9152406,0,0,0,4.553689,0,0.2927935,-0.2927935,5.691381,94.85616,0.1283277,1.474265,0.5364941,1.7,5.224307
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.256195,42.47581,37.86511,0,0,0,0,0,0,0,0,0,0,0.256195,0,0,0,0,0.3253262,4.260895,0.256195,0,0.256195,5.934428,98.90694,0.1283021,0,0.204956,0,4.51709
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,36.10997,36.10997,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.06913117,4.491471,0,0.8919854,-0.8919854,4.994193,83.23639,0.1283021,0.9321247,0,0,4.491471
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,34.51974,34.51974,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.060226,3.599486,0,0.07532043,-0.07532043,4.914799,81.91315,0.1283021,0.07870985,0,0,3.599486
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.98252,32.98252,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.143915,3.524165,0,0.5017411,-0.5017411,4.385917,73.09847,0.1283021,0.5243194,0,0,3.524165
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,31.60432,31.60432,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.701405,3.022424,0,0.5550467,-0.5550467,3.800847,63.34732,0.1283021,0.5800238,0,0,3.022424
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,30.21434,30.21434,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.318124,2.467377,0,0.02265283,-0.02265283,3.776968,62.94935,0.1283021,0.0236722,0,0,2.467377
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,29.25431,29.25431,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.343294,2.444725,0,0.102768,-0.102768,3.668641,61.1439,0.1283021,0.1073926,0,0,2.444725
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,28.50632,28.50632,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.45748,2.341957,0,0.07822267,-0.07822267,3.586187,59.76967,0.1283021,0.08174269,0,0,2.341957
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,27.74654,27.74654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544394,2.263734,0,0,0,3.586187,59.76967,0.1283021,0,0,0,2.263734
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,27.05155,27.05155,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.544394,2.263734,0,0.1177763,-0.1177763,3.46204,57.70056,0.1283021,0.1230762,0,0,2.263734
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,26.48614,26.48614,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.675257,2.145957,0,0.005019821,-0.005019821,3.456749,57.61237,0.1283021,0.005245713,0,0,2.145957
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.89128,25.89128,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.680835,2.140938,0,0.1475995,-0.1475995,3.301165,55.01931,0.1283021,0.1542415,0,0,2.140938
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,25.26107,25.26107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844834,1.993338,0,0,0,3.301165,55.01931,0.1283021,0,0,0,1.993338
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08337568,26.20786,24.84879,0.1391842,0.1391842,0,0,0,0.1391842,59.90313,0,2.775558E-17,0,0.08337568,0.1465097,0.1391842,0,0,2.844834,1.993338,0,0.06313398,-0.06313398,3.234616,53.91016,0.1283021,0.1531026,0.06670054,0,2.076714
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3772229,30.76568,24.44829,0.4728982,0.4728982,0,0,0,0.4728982,79.7683,0,5.551115E-17,0,0.3772229,0.4977876,0.4728982,0,0,2.914983,1.930204,0,0.1205647,-0.1205647,3.10753,51.79206,0.1283021,0.5201881,0.3017783,0,2.307427
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7861617,39.71438,25.80882,0.722057,0.722057,0,0,0,0.722057,108.8781,0,0,0,0.7861617,0.7600601,0.722057,0,0,3.048944,1.809639,0.02610166,0,0.02610166,3.132292,52.20477,0.1282995,0.7942628,0.6289294,0,2.595801
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.209448,52.13948,28.97161,0,0,0,-1,0,0,0,0,0,0,1.209448,0,0,0,0,3.022842,1.833131,1.209448,0,1.209448,4.279676,71.32779,0.1281786,0,0.9675588,0,3.042579
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.283031,57.61234,32.11673,0,0,0,0,0,0,0,0,0,0,1.283031,0,0,0,0,1.813394,2.921635,1.283031,0,1.283031,5.496866,91.61425,0.1280507,0,1.026425,0,4.204666
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.481951,65.53156,34.41961,0,0,0,0,0,0,0,0.9515892,0,0,1.481951,0,0,0,0,0.5303624,4.076363,0.5303624,0,0.5303624,6.000012,100,0.1279979,0,1.185561,0,5.558314
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.361289,64.5206,36.14531,0.8756453,0.8756453,0,0,0,0.8756453,155.4612,0.4395567,0,0,1.361289,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1279979,0.9632099,1.089031,0,5.914978
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.340079,65.95334,37.73553,0.9415647,0.9415647,0,0,0,0.9415647,142.3247,0.3489583,0,0,1.340079,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1279979,1.035721,1.072063,0,5.893768
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9784074,58.02802,38.53065,0.6335895,0.6335895,0,-1,0,0.6335895,154.4229,0.311471,0,0,0.9784074,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1279979,0.6969485,0.7827259,0,5.532096
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7616068,53.33611,38.63077,0.6179001,0.6179001,0,0,0,0.6179001,123.2573,0.1111856,0,0,0.7616068,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1279979,0.6796901,0.6092854,0,5.315296
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4264918,46.57415,38.69556,0,0,0,0,0,0,0,0.4264918,0,0,0.4264918,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279979,0,0.3411934,0,4.980181
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2316975,41.99281,37.83566,0.3381032,0.3381032,0,0,0,0.3381032,68.52863,0,0,0,0.2316975,0.3558981,0.3381032,0,0,0,4.553689,0,0.1242006,-0.1242006,5.869093,97.81802,0.1279979,0.3719135,0.185358,0,4.785387
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,36.04518,36.04518,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1380007,4.429488,0,0.7156267,-0.7156267,5.114756,85.24577,0.1279979,0.7478299,0,0,4.429488
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,34.45495,34.45495,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9331414,3.713862,0,0.08171953,-0.08171953,5.028616,83.8101,0.1279979,0.0853969,0,0,3.713862
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,32.90006,32.90006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.023941,3.632142,0,0,0,5.028616,83.8101,0.1279979,0,0,0,3.632142
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,31.52186,31.52186,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.023941,3.632142,0,0.3858309,-0.3858309,4.621915,77.03176,0.1279979,0.4031933,0,0,3.632142
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,30.13189,30.13189,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.452642,3.246311,0,0.1997951,-0.1997951,4.411313,73.52173,0.1279979,0.2087859,0,0,3.246311
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674636,3.046516,0,0,0,4.411313,73.52173,0.1279979,0,0,0,3.046516
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,28.40619,28.40619,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.674636,3.046516,0,0.2731644,-0.2731644,4.123372,68.72272,0.1279979,0.2854568,0,0,3.046516
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,27.64642,27.64642,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.978152,2.773352,0,0.09406736,-0.09406736,4.024216,67.07014,0.1279979,0.09830039,0,0,2.773352
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,26.95143,26.95143,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.082672,2.679284,0,0.1468516,-0.1468516,3.869421,64.49022,0.1279979,0.1534599,0,0,2.679284
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,26.36835,26.36835,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.24584,2.532433,0,0.1090904,-0.1090904,3.75443,62.5737,0.1279979,0.1139995,0,0,2.532433
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,25.77348,25.77348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367052,2.423342,0,0,0,3.75443,62.5737,0.1279979,0,0,0,2.423342
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,25.11383,25.11383,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.367052,2.423342,0,0.1885139,-0.1885139,3.555718,59.26186,0.1279979,0.196997,0,0,2.423342
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1229578,26.70581,24.69566,0.1614519,0.1614519,0,0,0,0.1614519,76.15752,0,0,0,0.1229578,0.1699494,0.1614519,0,0,2.576512,2.234828,0,0.04699162,-0.04699162,3.506185,58.4363,0.1279979,0.1775971,0.0983662,0,2.357786
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4247454,31.44327,24.30105,0.3016053,0.3016053,0,0,0,0.3016053,140.8282,0,0,0,0.4247454,0.3174792,0.3016053,0,0,2.628725,2.187837,0.1072662,0,0.1072662,3.607947,60.13232,0.1279872,0.3317658,0.3397963,0,2.612582
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9229607,42.26129,25.67336,0.4827957,0.4827957,0,0,0,0.4827957,191.17,0,0,0,0.9229607,0.508206,0.4827957,0,0,2.521458,2.284376,0.4147547,0,0.4147547,4.001418,66.69016,0.127946,0.5310752,0.7383686,0,3.207337
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.229543,52.47691,28.87148,0.5757295,0.5757295,0,-1,0,0.5757295,213.5626,0,0,0,1.229543,0.6060311,0.5757295,0,0,2.106704,2.657656,0.6235116,0,0.6235116,4.592933,76.54872,0.127884,0.6333025,0.9836341,0,3.887198
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.175642,54.97137,32.02249,0.2410668,0.2410668,0,0,0,0.2410668,487.6832,0,0,0,1.175642,0.2537546,0.2410668,0,0,1.483192,3.218816,0.9218879,0,0.9218879,5.467512,91.12502,0.1277924,0.2651735,0.940514,0,4.394459
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.033969,54.47063,34.35483,0.2862688,0.2862688,0,0,0,0.2862688,361.188,0.1713289,0,0,1.033969,0.3013356,0.2862688,0,0,0.5613041,4.048515,0.5613041,0,0.5613041,6.000012,100,0.1277368,0.3148957,0.8271748,0,5.082484
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.002365,55.74952,36.08052,0.9882362,0.9882362,0,0,0,0.9882362,101.4297,0,0,0,1.002365,1.040249,0.9882362,0,0,0,4.553689,0,0.03788399,-0.03788399,5.960079,99.33445,0.1277368,1.08706,0.8018917,0,5.556054
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.124236,60.48388,37.7002,0.4398274,0.4398274,0,0,0,0.4398274,255.6085,0.6191667,0,0,1.124236,0.4629762,0.4398274,0,0,0.04209332,4.515805,0.04209332,0,0.04209332,6.000012,100,0.1277326,0.4838101,0.8993889,0,5.640041
