Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.111807,61.09262,38.46586,0.9077765,0.9077765,0,-1,0,0.9077765,122.4759,0.1562528,0,0,1.111807,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1277326,0.9985541,0.8894456,0,5.665496
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9248849,56.84322,38.5601,0.9110507,0.9110507,0,0,0,0.9110507,101.5185,0,0,0,0.9248849,0.9590007,0.9110507,0,0,0,4.553689,0,0.0341158,-0.0341158,5.964051,99.40065,0.1277326,1.002156,0.7399079,0,5.478574
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5412022,48.7715,38.63077,0.4160213,0.4160213,0,0,0,0.4160213,130.09,0.06537862,0,0,0.5412022,0.4379172,0.4160213,0,0,0.03790645,4.519573,0.03790645,0,0.03790645,6.000012,100,0.1277288,0.4576235,0.4329618,0,5.060775
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1975443,41.29984,37.77087,0,0,0,0,0,0,0,0.1975443,0,0,0.1975443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277288,0,0.1580354,0,4.751233
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,35.98039,35.98039,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1277288,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,34.39016,34.39016,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1277288,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,32.8176,32.8176,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1277288,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,31.42174,31.42174,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1277288,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,30.03176,30.03176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1277288,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,29.07173,29.07173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1277288,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1277288,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,27.54629,27.54629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1277288,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,26.83363,26.83363,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1277288,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,26.27411,26.27411,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1277288,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,25.66158,25.66158,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1277288,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,24.99604,24.99604,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1277288,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06282648,25.58646,24.56609,0,0,0,0,0,0,0,0,0,0,0.06282648,0,0,0,0,2.253685,2.525373,0.06282648,0,0.06282648,3.921581,65.35956,0.1277226,0,0.05026119,0,2.588199
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.342275,29.86699,24.16558,0,0,0,0,0,0,0,0,0,0,0.342275,0,0,0,0,2.190858,2.581916,0.342275,0,0.342275,4.246292,70.77139,0.1276887,0,0.27382,0,2.924191
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.64981,36.83448,25.54378,0.452731,0.452731,0,0,0,0.452731,143.5312,0,0,0,0.64981,0.4765589,0.452731,0,0,1.848583,2.889964,0.1732511,0,0.1732511,4.410652,73.51073,0.1276716,0.498004,0.519848,0,3.539774
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.182549,51.26407,28.74191,0.479654,0.479654,0,-1,0,0.479654,246.5421,0,0,0,1.182549,0.5048989,0.479654,0,0,1.675332,3.04589,0.6776498,0,0.6776498,5.053527,84.22529,0.1276045,0.5276194,0.946039,0,4.228438
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.38692,59.92077,31.92237,0,0,0,0,0,0,0,0.3892372,0,0,1.38692,0,0,0,0,0.9976825,3.655775,0.9976825,0,0.9976825,6.000012,100,0.1275059,0,1.109536,0,5.042695
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.055134,54.87297,34.29004,0.7286042,0.7286042,0,0,0,0.7286042,144.8158,0.2881818,0,0,1.055134,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1275059,0.8014646,0.8441069,0,5.608823
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.049612,56.74475,36.00984,0.6606457,0.6606457,0,0,0,0.6606457,158.8767,0.3541957,0,0,1.049612,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1275059,0.7267103,0.8396899,0,5.603301
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.157751,61.17535,37.60007,0.26857,0.26857,0,0,0,0.26857,431.0797,0.8750454,0,0,1.157751,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1275059,0.295427,0.9262005,0,5.71144
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.9057928,56.22641,38.39518,0.2944621,0.2944621,0,-1,0,0.2944621,307.6093,0.5958328,0,0,0.9057928,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1275059,0.3239083,0.7246343,0,5.459482
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8985757,56.17878,38.49531,0.1318816,0.1318816,0,0,0,0.1318816,681.3503,0.7597529,0,0,0.8985757,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1275059,0.1450698,0.7188606,0,5.452265
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6154463,50.19995,38.5601,0,0,0,0,0,0,0,0.6154463,0,0,0.6154463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275059,0,0.4923571,0,5.169135
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2383054,41.97544,37.7002,0.6982806,0.6982806,0,0,0,0.6982806,34.12746,0,0,0,0.2383054,0.7350322,0.6982806,0,0,0,4.553689,0,0.4967268,-0.4967268,5.476416,91.27341,0.1275059,0.7681087,0.1906444,0,4.791995
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,35.88027,35.88027,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5519186,4.056962,0,0.3224405,-0.3224405,5.136534,85.60873,0.1275059,0.3369504,0,0,4.056962
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,34.29004,34.29004,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9101859,3.734522,0,0.7689588,-0.7689588,4.32598,72.09953,0.1275059,0.803562,0,0,3.734522
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,32.71748,32.71748,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.764585,2.965563,0,0.5582723,-0.5582723,3.737509,62.2917,0.1275059,0.5833946,0,0,2.965563
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,31.32161,31.32161,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.384887,2.40729,0,0.1636886,-0.1636886,3.564966,59.41599,0.1275059,0.1710546,0,0,2.40729
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,29.93163,29.93163,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.566763,2.243602,0,0.01693263,-0.01693263,3.547118,59.11851,0.1275059,0.01769459,0,0,2.243602
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,28.95394,28.95394,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.585577,2.226669,0,0.05655798,-0.05655798,3.4875,58.12489,0.1275059,0.05910309,0,0,2.226669
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.19416,28.19416,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.64842,2.170111,0,0.1326007,-0.1326007,3.347727,55.79534,0.1275059,0.1385677,0,0,2.170111
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,27.41672,27.41672,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.795754,2.037511,0,0.0792794,-0.0792794,3.264159,54.40255,0.1275059,0.08284698,0,0,2.037511
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,26.72173,26.72173,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.883842,1.958231,0,0.01887008,-0.01887008,3.244268,54.07103,0.1275059,0.01971923,0,0,1.958231
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.13865,26.13865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904809,1.939361,0,0,0,3.244268,54.07103,0.1275059,0,0,0,1.939361
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,25.54378,25.54378,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.904809,1.939361,0,0.1756832,-0.1756832,3.059082,50.9846,0.1275059,0.1835889,0,0,1.939361
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,24.86646,24.86646,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.100012,1.763678,0,0.1460402,-0.1460402,2.905142,48.41894,0.1275059,0.152612,0,0,1.763678
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1453676,26.80857,24.43062,0,0,0,0,0,0,0,0,0,0,0.1453676,0,0,0,0,3.262279,1.617638,0.1453676,0,0.1453676,3.04305,50.7174,0.1274915,0,0.1162941,0,1.763005
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5366035,33.13392,24.01834,0.5920835,0.5920835,0,0,0,0.5920835,90.62971,1.110223E-16,0,0,0.5366035,0.6232457,0.5920835,0,0,3.116912,1.748469,0,0.08664221,-0.08664221,2.951721,49.19526,0.1274915,0.6512918,0.4292828,0,2.285072
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9202797,41.91169,25.40832,0.7397327,0.7397327,0,0,0,0.7397327,124.4071,0,0,0,0.9202797,0.778666,0.7397327,0,0,3.213181,1.661826,0.1416137,0,0.1416137,3.086068,51.43436,0.1274775,0.813706,0.7362238,0,2.582106
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.113789,49.60763,28.62411,0.5492185,0.5492185,0,-1,0,0.5492185,202.7952,0,0,0,1.113789,0.5781248,0.5492185,0,0,3.071567,1.789279,0.5356638,0,0.5356638,3.594243,59.90393,0.1274247,0.6041403,0.8910308,0,2.903067
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.346782,58.78104,31.80457,0.107894,0.107894,0,0,0,0.107894,1248.245,0,0,0,1.346782,0.1135727,0.107894,0,0,2.535903,2.271376,1.233209,0,1.233209,4.764168,79.40264,0.1273031,0.1186834,1.077426,0,3.618158
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.492132,65.46563,34.15458,1.182361,1.182361,0,0,0,1.182361,126.1994,0,0,0,1.492132,1.24459,1.182361,0,0,1.302694,3.381264,0.2475421,0,0.2475421,4.999007,83.31662,0.1272788,1.300597,1.193706,0,4.873397
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.461111,66.87973,35.90972,0.3881058,0.3881058,0,0,0,0.3881058,376.4724,0,0,0,1.461111,0.4085325,0.3881058,0,0,1.055152,3.604052,1.052579,0,1.052579,5.997571,99.95932,0.1271753,0.4269164,1.168889,0,5.065164
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.354153,66.07388,37.53528,0.3775638,0.3775638,0,0,0,0.3775638,358.6554,0.9541445,0,0,1.354153,0.3974356,0.3775638,0,0,0.002572737,4.551373,0.002572737,0,0.002572737,6.000012,100,0.127175,0.4153202,1.083322,0,5.905526
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.099351,60.63264,38.3304,0.6233032,0.6233032,0,-1,0,0.6233032,176.375,0.4432422,0,0,1.099351,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.127175,0.6856335,0.8794806,0,5.653039
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9618543,57.53369,38.43052,0.4797816,0.4797816,0,0,0,0.4797816,200.4775,0.456821,0,0,0.9618543,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.127175,0.5277597,0.7694834,0,5.515543
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6535141,50.91308,38.49531,0.8004059,0.8004059,0,0,0,0.8004059,81.64783,0,0,0,0.6535141,0.8425325,0.8004059,0,0,0,4.553689,0,0.1890184,-0.1890184,5.800769,96.67929,0.127175,0.8804465,0.5228113,0,5.207203
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2964513,42.95131,37.60007,0.075897,0.075897,0,0,0,0.075897,390.5968,0.006539209,0,0,0.2964513,0.07989158,0.075897,0,0,0.2100205,4.36467,0.2100205,0,0.2100205,6.000012,100,0.1271544,0.0834867,0.237161,0,4.661122
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,35.78014,35.78014,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0,4.553689,0,1.171092,-1.171092,4.765572,79.42605,0.1271544,1.223791,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,34.15458,34.15458,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.301214,3.382596,0,0.6041667,-0.6041667,4.128725,68.81194,0.1271544,0.6313543,0,0,3.382596
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,32.59969,32.59969,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.97251,2.77843,0,0.5261559,-0.5261559,3.574108,59.56834,0.1271544,0.5498329,0,0,2.77843
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,31.20971,31.20971,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.557128,2.252274,0,0.5539101,-0.5539101,2.990235,49.83715,0.1271544,0.5788361,0,0,2.252274
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,29.81973,29.81973,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.172584,1.698364,0,0.1223621,-0.1223621,2.861254,47.68747,0.1271544,0.1278684,0,0,1.698364
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.82436,28.82436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.308541,1.576002,0,0,0,2.861254,47.68747,0.1271544,0,0,0,1.576002
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,28.0587,28.0587,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.308541,1.576002,0,0.1461117,-0.1461117,2.707239,45.12056,0.1271544,0.1526867,0,0,1.576002
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,27.28125,27.28125,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.470888,1.42989,0,0.04633622,-0.04633622,2.658396,44.30651,0.1271544,0.04842135,0,0,1.42989
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,26.58627,26.58627,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.522372,1.383554,0,0.2185174,-0.2185174,2.428059,40.46756,0.1271544,0.2283507,0,0,1.383554
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,26.00907,26.00907,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.765169,1.165036,0,0.1136681,-0.1136681,2.308242,38.47062,0.1271544,0.1187832,0,0,1.165036
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,25.39654,25.39654,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.891467,1.051368,0,0.1402372,-0.1402372,2.160419,36.00691,0.1271544,0.1465479,0,0,1.051368
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.731,24.731,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.047287,0.9111311,0,0.1648513,-0.1648513,1.98665,33.11077,0.1271544,0.1722696,0,0,0.9111311
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.0190298,24.59065,24.28338,0.183504,0.183504,0,0,0,0.183504,10.37024,0,2.775558E-17,0,0.0190298,0.1931621,0.183504,0,0,4.230454,0.7462798,0,0.1741323,-0.1741323,1.803099,30.05159,0.1271544,0.2018544,0.01522384,0,0.7653096
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2232657,27.53909,23.8711,0,0,0,0,0,0,0,0,0,0,0.2232657,0,0,0,0,4.423935,0.5721475,0.2232657,0,0.2232657,2.014907,33.58172,0.1271324,0,0.1786126,0,0.7954133
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5353016,34.42611,25.26107,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,53.98667,0,0,0,0.5353016,0.5963622,0.5665441,0,0,4.200669,0.7730867,0,0.06106059,-0.06106059,1.950544,32.509,0.1271324,1.090698,0.4282413,1.7,1.308388
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.9094467,45.14109,28.49454,0.8323114,0.8323114,0,-1,0,0.8323114,109.2676,0,0,0.06632286,0.9094467,0.8761172,0.8323114,0,0,4.268514,0.7120261,0.03332944,0,0.03332944,1.982163,33.03598,0.1271292,0.9155425,0.7275574,0,1.621473
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.281818,57.04227,31.66911,0,0,0,0,0,0,0,0,0,0,1.281818,0,0,0,0,4.235185,0.7420226,1.281818,0,1.281818,3.198202,53.30326,0.1270034,0,1.025455,0,2.023841
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.383599,62.48648,34.05445,0.0284722,0.0284722,0,0,0,0.0284722,4859.473,0,0,0,1.383599,0.02997074,0.0284722,0,0,2.953367,1.895659,1.353628,0,1.353628,4.482367,74.70596,0.1268709,0.03131942,1.106879,0,3.279258
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.089603,57.44242,35.81548,0.9680715,0.9680715,0,0,0,0.9680715,112.554,0,0,0,1.089603,1.019023,0.9680715,0,0,1.599739,3.113924,0.07058015,0,0.07058015,4.549325,75.82193,0.126864,1.064879,0.8716822,0,4.203527
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.441034,68.28989,37.43516,0.13187,0.13187,0,0,0,0.13187,1092.769,0,0,0,1.441034,0.1388105,0.13187,0,0,1.529158,3.177446,1.302223,0,1.302223,5.784722,96.41185,0.1267368,0.145057,1.152827,0,4.61848
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.069949,59.81398,38.23027,0.133348,0.133348,0,-1,0,0.133348,802.3732,0.7026471,0,0,1.069949,0.1403663,0.133348,0,0,0.2269351,4.349447,0.2269351,0,0.2269351,6.000012,100,0.1267147,0.1466828,0.8559588,0,5.419396
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5381669,48.38924,38.3304,0.7342557,0.7342557,0,0,0,0.7342557,73.29422,0,0,0,0.5381669,0.7729007,0.7342557,0,0,0,4.553689,0,0.2347337,-0.2347337,5.752581,95.87616,0.1267147,0.8076812,0.4305336,0,5.091856
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1872616,41.74993,38.39518,0.8041627,0.8041627,0,0,0,0.8041627,23.28653,0,1.110223E-16,0,0.1872616,0.8464871,0.8041627,0,0,0.2608152,4.318955,0,0.6592255,-0.6592255,5.057696,84.29477,0.1267147,0.884579,0.1498093,0,4.506217
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1244429,39.73672,37.53528,0,0,0,0,0,0,0,0,0,0,0.1244429,0,0,0,0,0.993288,3.65973,0.1244429,0,0.1244429,5.175753,86.26238,0.1267025,0,0.09955429,0,3.784173
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,35.68002,35.68002,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.8688452,3.771728,0,0.4730013,-0.4730013,4.677166,77.95261,0.1267025,0.4942864,0,0,3.771728
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,34.05445,34.05445,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.394402,3.298727,0,0.02491672,-0.02491672,4.650901,77.51487,0.1267025,0.02603797,0,0,3.298727
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,32.48189,32.48189,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.422087,3.27381,0,0.3992281,-0.3992281,4.230078,70.50116,0.1267025,0.4171933,0,0,3.27381
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,31.09191,31.09191,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.865674,2.874582,0,0.4504811,-0.4504811,3.755229,62.58703,0.1267025,0.4707527,0,0,2.874582
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,29.70193,29.70193,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.366209,2.424101,0,0.1839046,-0.1839046,3.561377,59.35616,0.1267025,0.1921803,0,0,2.424101
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,28.6889,28.6889,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.570547,2.240196,0,0.1891156,-0.1891156,3.362031,56.03374,0.1267025,0.1976258,0,0,2.240196
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,27.92912,27.92912,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.780676,2.051081,0,0.1198705,-0.1198705,3.235677,53.92784,0.1267025,0.1252647,0,0,2.051081
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,27.15168,27.15168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.913865,1.93121,0,0,0,3.235677,53.92784,0.1267025,0,0,0,1.93121
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,26.43902,26.43902,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.913865,1.93121,0,0.002715627,-0.002715627,3.232814,53.88013,0.1267025,0.00283783,0,0,1.93121
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,25.85594,25.85594,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.916882,1.928495,0,0.09281085,-0.09281085,3.134983,52.24961,0.1267025,0.09698734,0,0,1.928495
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,25.24341,25.24341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020005,1.835684,0,0,0,3.134983,52.24961,0.1267025,0,0,0,1.835684
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,24.58376,24.58376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020005,1.835684,0,0,0,3.134983,52.24961,0.1267025,0,0,0,1.835684
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1737175,26.98072,24.13614,0.0303566,0.0303566,0,0,0,0.0303566,572.256,0,0,0,0.1737175,0.03195432,0.0303566,0,0,3.020005,1.835684,0.1417632,0,0.1417632,3.269472,54.49109,0.1266887,0.03339227,0.138974,0,2.009402
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3837172,30.10708,23.70618,0,0,0,0,0,0,0,0,0,0,0.3837172,0,0,0,0,2.878242,1.963271,0.3837172,0,0.3837172,3.633498,60.55817,0.1266513,0,0.3069738,0,2.346988
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6443781,36.27149,25.11383,0.4007253,0.4007253,0,0,0,0.4007253,160.8029,0,0,0,0.6443781,0.4218161,0.4007253,0,0,2.494525,2.308616,0.222562,0,0.222562,3.844638,64.07718,0.1266296,0.4407979,0.5155025,0,2.952994
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9232865,45.25342,28.34141,0.1316445,0.1316445,0,-1,0,0.1316445,701.3484,0,0,0,0.9232865,0.1385731,0.1316445,0,0,2.271963,2.508922,0.7847134,0,0.7847134,4.589083,76.48457,0.1265532,0.1448089,0.7386292,0,3.432209
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.088069,52.44167,31.5572,0.1343613,0.1343613,0,0,0,0.1343613,809.8087,0,0,0,1.088069,0.1414329,0.1343613,0,0,1.48725,3.215164,0.9466363,0,0.9466363,5.487141,91.45216,0.1264612,0.1477974,0.8704553,0,4.303233
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.226159,58.46812,33.96021,0.1410109,0.1410109,0,0,0,0.1410109,869.549,0.5371127,0,0,1.226159,0.1484325,0.1410109,0,0,0.5406136,4.067137,0.5406136,0,0.5406136,6.000012,100,0.1264087,0.155112,0.980927,0,5.293295
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.1151,57.92042,35.71535,0.4625797,0.4625797,0,0,0,0.4625797,241.0613,0.6281744,0,0,1.1151,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1264087,0.5088376,0.8920803,0,5.668789
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9463024,55.92603,37.33503,0,0,0,0,0,0,0,0.9463024,0,0,0.9463024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264087,0,0.7570419,0,5.499991
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8310564,54.27744,38.13015,0.8058951,0.8058951,0,-1,0,0.8058951,103.1221,0,0,0,0.8310564,0.8483107,0.8058951,0,0,0,4.553689,0,0.01725428,-0.01725428,5.981824,99.69688,0.1264087,0.8864847,0.6648452,0,5.384746
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.7071652,51.74093,38.23027,0,0,0,0,0,0,0,0.6879938,0,0,0.7071652,0,0,0,0,0.01917142,4.536435,0.01917142,0,0.01917142,6.000012,100,0.1264068,0,0.5657322,0,5.2436
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3835385,45.32973,38.30095,0.5013177,0.5013177,0,0,0,0.5013177,76.5061,0,0,0,0.3835385,0.5277028,0.5013177,0,0,0,4.553689,0,0.1441642,-0.1441642,5.84805,97.4673,0.1264068,0.5514494,0.3068309,0,4.937228
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2160083,41.29382,37.43516,0.4532859,0.4532859,0,0,0,0.4532859,47.65387,0,0,0,0.2160083,0.477143,0.4532859,0,0,0.1601825,4.409525,0,0.2611348,-0.2611348,5.572789,92.87964,0.1264068,0.4986145,0.1728066,0,4.625533
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,35.57989,35.57989,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4503323,4.14839,0,0.2973658,-0.2973658,5.259338,87.65546,0.1264068,0.3107472,0,0,4.14839
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,33.93076,33.93076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7807387,3.851024,0,0,0,5.259338,87.65546,0.1264068,0,0,0,3.851024
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,32.35231,32.35231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7807387,3.851024,0,0,0,5.259338,87.65546,0.1264068,0,0,0,3.851024
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7807387,3.851024,0,0,0,5.259338,87.65546,0.1264068,0,0,0,3.851024
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,29.56647,29.56647,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.7807387,3.851024,0,0.0431774,-0.0431774,5.213825,86.89691,0.1264068,0.04512038,0,0,3.851024
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,28.55933,28.55933,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8287135,3.807847,0,0.1426181,-0.1426181,5.063493,84.39137,0.1264068,0.1490359,0,0,3.807847
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,27.79366,27.79366,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,0.9871781,3.665229,0,0.2388515,-0.2388515,4.811721,80.19519,0.1264068,0.2495998,0,0,3.665229
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,26.99855,26.99855,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.252569,3.426377,0,0.03800293,-0.03800293,4.771662,79.52755,0.1264068,0.03971306,0,0,3.426377
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,26.28589,26.28589,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.294794,3.388374,0,0.3496496,-0.3496496,4.4031,73.38484,0.1264068,0.3653839,0,0,3.388374
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,25.70869,25.70869,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.683294,3.038725,0,0.1375275,-0.1375275,4.258133,70.96873,0.1264068,0.1437162,0,0,3.038725
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,25.07849,25.07849,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.836102,2.901197,0,0.162116,-0.162116,4.087247,68.12065,0.1264068,0.1694112,0,0,2.901197
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,24.41884,24.41884,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.016231,2.739081,0,0.1709395,-0.1709395,3.907061,65.11756,0.1264068,0.1786318,0,0,2.739081
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001967274,23.97439,23.97122,0.2312445,0.2312445,0,0,0,0.2312445,0.08507336,0,2.775558E-17,0,0.0001967274,0.2434152,0.2312445,0,0,2.206164,2.568142,0,0.2432185,-0.2432185,3.650687,60.84465,0.1264068,0.2543689,0.000157382,0,2.568338
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.0628552,24.55598,23.54127,0.5577899,0.5577899,0,0,0,0.5577899,11.26862,0,0,0,0.0628552,0.5871473,0.5577899,0,0,2.476407,2.324923,0,0.5242921,-0.5242921,3.098034,51.6338,0.1264068,0.6135689,0.05028416,0,2.387778
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1253148,27.00117,24.94892,0.2302114,0.2302114,0,0,0,0.2302114,54.43465,0,0,0,0.1253148,0.2423278,0.2302114,0,0,3.058953,1.800631,0,0.117013,-0.117013,2.974692,49.57809,0.1264068,0.2532325,0.1002518,0,1.925946
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4724312,36.37994,28.19416,0.3067582,0.3067582,0,-1,0,0.3067582,154.0077,0,0,0,0.4724312,0.3229033,0.3067582,0,0,3.188968,1.683618,0.1495279,0,0.1495279,3.116546,51.94233,0.1263923,0.337434,0.3779449,0,2.156049
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8221608,46.63293,31.43941,0.5239122,0.5239122,0,0,0,0.5239122,156.9272,0,0,0,0.8221608,0.5514865,0.5239122,0,0,3.03944,1.818193,0.2706743,0,0.2706743,3.37333,56.22206,0.126366,0.5763034,0.6577287,0,2.640354
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6619134,46.04621,33.86009,0,0,0,0,0,0,0,0,0,0,0.6619134,0,0,0,0,2.768765,2.0618,0.6619134,0,0.6619134,4.001276,66.68781,0.1263019,0,0.5295307,0,2.723713
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6237112,47.21411,35.64468,0.217459,0.217459,0,0,0,0.217459,286.8179,0,0,0,0.6237112,0.2289042,0.217459,0,0,2.106852,2.657522,0.394807,0,0.394807,4.375823,72.93024,0.1262636,0.2392049,0.4989689,0,3.281233
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4194184,44.90016,37.23491,0.6033713,0.6033713,0,0,0,0.6033713,69.5125,0,1.110223E-16,0,0.4194184,0.6351277,0.6033713,0,0,1.712045,3.012848,0,0.2157092,-0.2157092,4.148446,69.14062,0.1262636,0.6637084,0.3355348,0,3.432267
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.625599,49.87186,38.06536,0.2845388,0.2845388,0,-1,0,0.2845388,219.8642,0,0,0,0.625599,0.2995146,0.2845388,0,0,1.951722,2.797139,0.3260844,0,0.3260844,4.457797,74.29646,0.126232,0.3129927,0.5004792,0,3.422738
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3420525,44.39677,38.16549,0.732802,0.732802,0,0,0,0.732802,46.67735,0,1.110223E-16,0,0.3420525,0.7713705,0.732802,0,0,1.625638,3.090615,0,0.429318,-0.429318,4.005256,66.75413,0.126232,0.8060822,0.273642,0,3.432667
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06122858,39.31056,38.23027,0.04646,0.04646,0,0,0,0.04646,131.7877,0,0,0,0.06122858,0.04890526,0.04646,0,0,2.102658,2.661297,0.01232332,0,0.01232332,4.016947,66.94898,0.1262309,0.051106,0.04898287,0,2.722526
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06049563,38.39635,37.33503,0.4127086,0.4127086,0,0,0,0.4127086,14.6582,0,1.110223E-16,0,0.06049563,0.4344301,0.4127086,0,0,2.090334,2.672388,0,0.3739344,-0.3739344,3.622785,60.37963,0.1262309,0.4539795,0.04839651,0,2.732884
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,35.47977,35.47977,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.505817,2.298454,0,0.4676052,-0.4676052,3.129886,52.16466,0.1262309,0.4886475,0,0,2.298454
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,33.80708,33.80708,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.025378,1.830848,0,0.2735367,-0.2735367,2.841553,47.35912,0.1262309,0.2858458,0,0,1.830848
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,32.21685,32.21685,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.329308,1.557312,0,0.7398108,-0.7398108,2.061724,34.362,0.1262309,0.7731023,0,0,1.557312
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,30.84454,30.84454,1.238127,0.7766258,0,-1,0,0.7766258,0,0,0.4615015,0.5853142,0,0.8175009,0.7766258,0,0,4.15132,0.8175009,0,0.8175009,-0.8175009,1.200002,20,0.1262309,1.36194,0,0,0.8175009
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,29.45457,29.45457,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262309,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,28.44153,28.44153,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262309,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,27.66409,27.66409,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262309,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,26.86897,26.86897,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262309,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,26.15631,26.15631,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262309,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,25.57912,25.57912,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262309,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.94892,24.94892,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262309,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,24.30105,24.30105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262309,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02061062,24.16774,23.83576,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.830323,2.220446E-16,0,0,0.02061062,0,0,1.452632,1.38,5.059654,0,1.400611,0,1.400611,2.528738,42.14555,0.1263829,0.2306301,0.0164885,1.7,0.02061062
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1863586,26.44783,23.40581,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.5104,0,0,0,0.1863586,0,0,0.7448246,0.7075834,3.659044,1.26055,0.8939419,0,0.8939419,3.376806,56.27999,0.1265105,1.050693,0.1490869,1.7,1.446908
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5264487,33.79227,24.81346,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,131.82,0,0,0,0.5264487,0,0,1.300631,1.235599,2.765102,2.065097,1.762048,0,1.762048,5.048431,84.14036,0.1266358,0.4393062,0.4211589,1.7,2.591546
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9641753,45.77923,28.0587,0.04728004,0.04728004,0,-1,0,0.04728004,2039.286,0,0,0,0.9641753,0.04976846,0.04728004,0,0,1.003054,3.65094,0.9144068,0,0.9144068,5.915914,98.59837,0.1265473,0.05200804,0.7713403,0,4.615116
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.9094597,48.29848,31.30983,0.8085497,0.8085497,0,0,0,0.8085497,112.4804,0,0,0,0.9094597,0.851105,0.8085497,0,0,0.08864713,4.473907,0.05835472,0,0.05835472,5.971274,99.52103,0.1265416,0.8894047,0.7275677,0,5.383366
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.056904,54.27781,33.74229,0.3730626,0.3730626,0,0,0,0.3730626,283.3047,0.6339139,0,0,1.056904,0.3926974,0.3730626,0,0,0.0302924,4.526426,0.0302924,0,0.0302924,6.000012,100,0.1265387,0.4103688,0.845523,0,5.58333
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.055886,56.35432,35.55044,0.3700166,0.3700166,0,0,0,0.3700166,285.3618,0.6663947,0,0,1.055886,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1265387,0.4070182,0.8447087,0,5.609575
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.740384,51.23931,37.14067,0.8100536,0.8100536,0,0,0,0.8100536,91.39938,1.110223E-16,0,0,0.740384,0.8526881,0.8100536,0,0,0,4.553689,0,0.112304,-0.112304,5.881633,98.02702,0.1265387,0.891059,0.5923072,0,5.294073
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4897471,47.03949,37.96523,0.6097588,0.6097588,0,-1,0,0.6097588,80.31817,0,0,0,0.4897471,0.6418514,0.6097588,0,0,0.1247822,4.441385,0,0.1521042,-0.1521042,5.721301,95.35483,0.1265387,0.6707346,0.3917977,0,4.931132
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6076533,49.5058,38.06536,0.5545233,0.5545233,0,0,0,0.5545233,109.5812,0,0,0,0.6076533,0.5837088,0.5545233,0,0,0.293787,4.289281,0.02394457,0,0.02394457,5.744017,95.73343,0.1265364,0.6099756,0.4861227,0,4.896934
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2160903,42.00763,38.13015,0.2342388,0.2342388,0,0,0,0.2342388,92.25215,0,0,0,0.2160903,0.2465672,0.2342388,0,0,0.2698424,4.310831,0,0.03047683,-0.03047683,5.711892,95.19801,0.1265364,0.2576627,0.1728723,0,4.526921
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0604011,38.29389,37.23491,0.1170277,0.1170277,0,0,0,0.1170277,51.61264,0,0,0,0.0604011,0.1231871,0.1170277,0,0,0.3037055,4.280354,0,0.06278598,-0.06278598,5.64571,94.09497,0.1265364,0.1287305,0.04832088,0,4.340755
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,35.37964,35.37964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3734677,4.217568,0,0,0,5.64571,94.09497,0.1265364,0,0,0,4.217568
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,33.69518,33.69518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3734677,4.217568,0,0,0,5.64571,94.09497,0.1265364,0,0,0,4.217568
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,32.10495,32.10495,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.3734677,4.217568,0,0.2820472,-0.2820472,5.348405,89.13992,0.1265364,0.2947393,0,0,4.217568
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,30.72675,30.72675,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.6868535,3.935521,0,0.881113,-0.881113,4.419631,73.66037,0.1265364,0.9207631,0,0,3.935521
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,29.33677,29.33677,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.665868,3.054408,0,0.2050551,-0.2050551,4.203484,70.05792,0.1265364,0.2142826,0,0,3.054408
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.893707,2.849353,0,0,0,4.203484,70.05792,0.1265364,0,0,0,2.849353
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,27.54629,27.54629,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.893707,2.849353,0,0.1897409,-0.1897409,4.003479,66.72453,0.1265364,0.1982793,0,0,2.849353
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,26.75118,26.75118,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.10453,2.659612,0,0.1351302,-0.1351302,3.86104,64.35053,0.1265364,0.1412111,0,0,2.659612
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,26.03852,26.03852,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.254675,2.524482,0,0.08197358,-0.08197358,3.774632,62.9104,0.1265364,0.08566239,0,0,2.524482
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,25.44366,25.44366,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.345757,2.442508,0,0.0274005,-0.0274005,3.745749,62.42903,0.1265364,0.02863352,0,0,2.442508
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.83112,24.83112,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.376202,2.415107,0,0.08623544,-0.08623544,3.654849,60.91403,0.1265364,0.09011604,0,0,2.415107
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,24.16558,24.16558,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.472019,2.328872,0,0.0764159,-0.0764159,3.5743,59.57154,0.1265364,0.07985462,0,0,2.328872
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01640198,23.97007,23.70618,0.0988938,0.0988938,0,0,0,0.0988938,16.58545,0,0,0,0.01640198,0.1040987,0.0988938,0,0,2.556925,2.252456,0,0.08769676,-0.08769676,3.481859,58.03087,0.1265364,0.1087832,0.01312158,0,2.268858
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06306747,24.29281,23.27623,0.6978088,0.6978088,0,0,0,0.6978088,9.03793,0,0,0,0.06306747,0.7345356,0.6978088,0,0,2.654366,2.164759,0,0.6714681,-0.6714681,2.77407,46.2344,0.1265364,0.7675897,0.05045398,0,2.227827
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4926068,33.02909,24.66621,0,0,0,0,0,0,0,0,0,0,0.4926068,0,0,0,0,3.400442,1.493291,0.4926068,0,0.4926068,3.241397,54.02318,0.1264888,0,0.3940855,0,1.985898
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4190779,35.13535,27.92912,0.3986616,0.3986616,0,-1,0,0.3986616,105.1212,0,5.551115E-17,0,0.4190779,0.4196438,0.3986616,0,0,2.907835,1.936637,0,0.0005658779,-0.0005658779,3.240801,54.01324,0.1264888,0.4385278,0.3352623,0,2.355715
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4579972,39.25211,31.17437,0.6849216,0.6849216,0,0,0,0.6849216,66.86855,0,0,0,0.4579972,0.7209702,0.6849216,0,0,2.908464,1.936072,0,0.262973,-0.262973,2.963603,49.39329,0.1264888,0.7534138,0.3663977,0,2.394069
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1944209,37.00621,33.6245,0,0,0,0,0,0,0,0,0,0,0.1944209,0,0,0,0,3.200656,1.673099,0.1944209,0,0.1944209,3.148047,52.46735,0.12647,0,0.1555367,0,1.867519
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4981857,44.49636,35.41498,0.4200161,0.4200161,0,0,0,0.4200161,118.6111,0,0,0,0.4981857,0.4421222,0.4200161,0,0,3.006235,1.848077,0.05606349,0,0.05606349,3.201233,53.35378,0.1264646,0.4620177,0.3985485,0,2.346263
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5614594,47.47264,37.04055,1.445662,1.445662,0.425,0,0.172125,1.445662,38.83754,0,0,0,0.5614594,1.074381,1.020662,0,0,2.950172,1.898535,0,0.5129215,-0.5129215,2.660567,44.34269,0.1264646,1.590228,0.4491675,1.7,2.459994
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2673551,42.68296,37.86511,0.8104516,0.8104516,0,-1,0,0.8104516,32.98841,0,0,0,0.2673551,0.853107,0.8104516,0,0,3.520084,1.385613,0,0.5857519,-0.5857519,2.04313,34.0521,0.1264646,0.8914968,0.2138841,0,1.652968
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1733572,41.05741,37.96523,0.787378,0.787378,0.425,0,0.172125,0.787378,22.01702,0,0,0,0.1733572,0.3814505,0.362378,0,0,4.17092,0.7998612,0,0.2080933,-0.2080933,1.82378,30.39628,0.1264646,0.8661157,0.1386857,1.7,0.9732183
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2343766,42.24184,38.03002,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,25.67148,0,0,0,0.2343766,0,0,0.7870156,0.7476647,4.402134,0.5917678,0.9820414,0,0.9820414,2.755427,45.92369,0.1266035,1.004283,0.1875013,1.7,0.8261445
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06557427,38.29033,37.14067,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,10.40301,2.220446E-16,0,0,0.06557427,0,0,1.069661,1.016178,3.420093,1.475605,1.081752,0,1.081752,3.781667,63.02765,0.1267609,0.6933733,0.05245941,1.7,1.541179
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,35.25006,35.25006,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.338341,2.449182,1.38,0,1.38,5.090849,84.84732,0.1268768,0.05603901,0,1.7,2.449182
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,33.55971,33.55971,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,0.9583413,3.691182,0,0.5564726,-0.5564726,4.504276,75.07111,0.1268768,0.5815139,0,0,3.691182
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,31.96948,31.96948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.576644,3.134709,0,0,0,4.504276,75.07111,0.1268768,0,0,0,3.134709
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,30.59717,30.59717,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.576644,3.134709,0,0.4576163,-0.4576163,4.021906,67.03163,0.1268768,0.478209,0,0,3.134709
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,29.21898,29.21898,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.085107,2.677093,0,0.09894991,-0.09894991,3.917604,65.29327,0.1268768,0.1034027,0,0,2.677093
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,28.19416,28.19416,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.195051,2.578143,0,0.1150851,-0.1150851,3.796293,63.27143,0.1268768,0.1202639,0,0,2.578143
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,27.41672,27.41672,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.322923,2.463058,0,0.1366861,-0.1366861,3.652214,60.87011,0.1268768,0.142837,0,0,2.463058
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,26.6216,26.6216,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.474797,2.326372,0,0.1750081,-0.1750081,3.467739,57.79553,0.1268768,0.1828835,0,0,2.326372
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,25.90895,25.90895,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.66925,2.151364,0,0.05401595,-0.05401595,3.410801,56.84657,0.1268768,0.05644667,0,0,2.151364
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,25.30819,25.30819,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.729268,2.097348,0,0.1810939,-0.1810939,3.219911,53.66508,0.1268768,0.1892432,0,0,2.097348
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,24.68388,24.68388,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,2.930484,1.916254,0,0.2525775,-0.2525775,2.953671,49.22776,0.1268768,0.2639435,0,0,1.916254
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,24.01834,24.01834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.211125,1.663676,0,0,0,2.953671,49.22776,0.1268768,0,0,0,1.663676
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2629313,27.88145,23.55305,0.03138423,0.03138423,0,0,0,0.03138423,837.7818,0,0,0,0.2629313,0.03303603,0.03138423,0,0,3.211125,1.663676,0.2298953,0,0.2298953,3.171769,52.86271,0.1268546,0.03452265,0.2103451,0,1.926608
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5351922,32.1428,23.10543,1.301081,1.301081,0.425,0,0.172125,1.301081,41.13441,0,0,0,0.5351922,0.922191,0.8760815,0,0,2.98123,1.870582,0,0.3869988,-0.3869988,2.763836,46.06385,0.1268546,1.43119,0.4281537,1.7,2.405774
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.891254,40.326,24.5013,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,130.1039,0,0,0,0.891254,0,0,1.014968,0.9642193,3.411228,1.483583,1.855473,0,1.855473,4.524093,75.4014,0.1269697,0.7535355,0.7130032,1.7,2.374837
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.331692,53.506,27.76421,0.7739592,0.7739592,0,-1,0,0.7739592,172.0623,0,0,0,1.331692,0.8146939,0.7739592,0,0,1.555755,3.153509,0.5169977,0,0.5169977,5.01456,83.57584,0.1269198,0.8513551,1.065353,0,4.485201
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.449191,60.3741,31.02712,1.071184,1.071184,0,0,0,1.071184,135.2887,0,0,0,1.449191,1.127562,1.071184,0,0,1.038757,3.618807,0.3216291,0,0.3216291,5.319685,88.66122,0.1268888,1.178302,1.159353,0,5.067998
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.194811,57.1656,33.49492,0,0,0,0,0,0,0,0.4776831,0,0,1.194811,0,0,0,0,0.7171284,3.908273,0.7171284,0,0.7171284,6.000012,100,0.1268197,0,0.9558492,0,5.103085
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.296369,61.79749,35.2854,0.5004525,0.5004525,0,0,0,0.5004525,259.0393,0.7695765,0,0,1.296369,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1268197,0.5504977,1.037095,0,5.850058
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.206494,61.53407,36.90508,0.03406894,0.03406894,0,0,0,0.03406894,3541.332,1.170632,0,0,1.206494,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1268197,0.03747583,0.9651954,0,5.760183
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.151599,61.18751,37.73553,0.3307936,0.3307936,0,-1,0,0.3307936,348.132,0.8033947,0,0,1.151599,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1268197,0.3638729,0.9212788,0,5.705287
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9305322,56.14368,37.83566,0,0,0,0,0,0,0,0.9305322,0,0,0.9305322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1268197,0,0.7444258,0,5.484221
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5914371,48.99885,37.90045,0.1174846,0.1174846,0,0,0,0.1174846,503.4166,0.4677691,0,0,0.5914371,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1268197,0.1292331,0.4731497,0,5.145126
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3003865,42.44553,37.04055,0.495341,0.495341,0,0,0,0.495341,60.64236,0,5.551115E-17,0,0.3003865,0.5214115,0.495341,0,0,0,4.553689,0,0.2210251,-0.2210251,5.767031,96.11699,0.1268197,0.544875,0.2403092,0,4.854075
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,35.12049,35.12049,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2455834,4.332664,0,1.238879,-1.238879,4.461138,74.35216,0.1268197,1.294628,0,0,4.332664
