Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,33.43014,33.43014,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.622115,3.093785,0,1.317002,-1.317002,3.072896,51.21484,0.1268197,1.376267,0,0,3.093785
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,31.85169,31.85169,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.085451,1.776783,0,0.6269317,-0.6269317,2.412053,40.20079,0.1268197,0.6551436,0,0,1.776783
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,30.47938,30.47938,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.782041,1.149852,0,0.9533769,-0.9533769,1.407105,23.4517,0.1268197,0.9962788,0,0,1.149852
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,29.10707,29.10707,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.841349,0.1964749,0,0.08470932,-0.08470932,1.317814,21.96352,0.1268197,0.08852125,0,0,0.1964749
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,28.0587,28.0587,0.2281108,0.1061773,0,-1,0,0.1061773,0,0,0.1219336,0.1447446,0,0.1117655,0.1061773,0,0,4.935471,0.1117655,0,0.1117655,-0.1117655,1.200002,20,0.1268197,0.2509219,0,0,0.1117655
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,27.28125,27.28125,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268197,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,26.48614,26.48614,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268197,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.79115,25.79115,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268197,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,25.17862,25.17862,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268197,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,24.54842,24.54842,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268197,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,23.90055,23.90055,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269553,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07522353,24.65624,23.44115,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,95.27926,2.220446E-16,0,0,0.07522353,0,0,1.452632,1.38,3.679654,1.242,1.455224,0,1.455224,3.889732,64.82873,0.1270697,0.08684564,0.06017882,1.7,1.317224
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4175575,29.9525,22.99353,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,82.25951,0,0,0,0.4175575,0,0,1.19239,1.13277,2.224431,2.551701,1.550328,0,1.550328,5.360502,89.34152,0.1272133,0.5583711,0.334046,1.7,2.969259
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8475943,39.34086,24.3835,0,0,0,0,0,0,0,0.1734914,0,0,0.8475943,0,0,0,0,0.6741029,3.946996,0.6741029,0,0.6741029,6.000012,100,0.1271484,0,0.6780754,0,4.79459
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.154212,49.33522,27.62875,0.1440679,0.1440679,0,-1,0,0.1440679,801.1583,1.002562,0,0,1.154212,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1271484,0.1584747,0.9233698,0,5.707901
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.442055,60.02375,30.89166,0.5182149,0.5182149,0,0,0,0.5182149,278.2737,0.8965661,0,0,1.442055,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1271484,0.5700364,1.153644,0,5.995744
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.272659,58.86604,33.35946,0.06525469,0.06525469,0,0,0,0.06525469,1950.295,1.20397,0,0,1.272659,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1271484,0.07178016,1.018127,0,5.826348
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.124245,57.46841,35.14994,0.0576078,0.0576078,0,0,0,0.0576078,1951.549,1.063605,0,0,1.124245,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1271484,0.06336858,0.8993957,0,5.677934
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.247838,62.40279,36.77551,0.5553495,0.5553495,0,0,0,0.5553495,224.6942,0.6632594,0,0,1.247838,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1271484,0.6108845,0.9982703,0,5.801527
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.383241,66.93008,37.60007,1.070602,1.070602,0,-1,0,1.070602,129.2022,0.2562918,0,0,1.383241,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1271484,1.177662,1.106593,0,5.93693
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.137305,60.79891,37.7002,0.8202401,0.8202401,0,0,0,0.8202401,138.6551,0.273894,0,0,1.137305,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1271484,0.9022641,0.9098437,0,5.690994
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6826923,50.75944,37.80032,0.6617945,0.6617945,0,0,0,0.6617945,103.1578,1.110223E-16,0,0,0.6826923,0.6966258,0.6617945,0,0,0,4.553689,0,0.01393348,-0.01393348,5.985325,99.75521,0.1271484,0.727974,0.5461538,0,5.236381
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.309507,42.51184,36.94042,0.6718979,0.6718979,0,0,0,0.6718979,46.06458,0,1.110223E-16,0,0.309507,0.707261,0.6718979,0,0,0.01548164,4.539755,0,0.397754,-0.397754,5.566055,92.7674,0.1271484,0.7390878,0.2476056,0,4.849262
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,35.02037,35.02037,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4574306,4.142002,0,0.2592562,-0.2592562,5.292775,88.21275,0.1271484,0.2709227,0,0,4.142002
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,33.29467,33.29467,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.745493,3.882745,0,0.7446099,-0.7446099,4.507887,75.13131,0.1271484,0.7781174,0,0,3.882745
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,31.73978,31.73978,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.572837,3.138135,0,0.7174303,-0.7174303,3.75165,62.52737,0.1271484,0.7497146,0,0,3.138135
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,30.36159,30.36159,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.369982,2.420705,0,1.296211,-1.296211,2.385323,39.7553,0.1271484,1.354541,0,0,2.420705
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.98928,28.98928,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.810217,1.124494,0,0.04925244,-0.04925244,2.333406,38.89003,0.1271484,0.0514688,0,0,1.124494
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.94679,27.94679,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.864942,1.075241,0,0.05845874,-0.05845874,2.271785,37.86301,0.1271484,0.06108938,0,0,1.075241
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,27.16935,27.16935,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.929896,1.016783,0,0.0537447,-0.0537447,2.215134,36.91882,0.1271484,0.05616321,0,0,1.016783
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,26.36835,26.36835,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,3.989612,0.963038,0,0.2993802,-0.2993802,1.899559,31.65926,0.1271484,0.3128523,0,0,0.963038
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,25.64391,25.64391,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.322257,0.6636578,0,0.06810224,-0.06810224,1.827773,30.46282,0.1271484,0.07116684,0,0,0.6636578
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,25.03137,25.03137,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.397926,0.5955556,0,0.02402286,-0.02402286,1.802451,30.04079,0.1271484,0.02510389,0,0,0.5955556
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,24.40117,24.40117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424618,0.5715327,0,0,0,1.802451,30.04079,0.1271484,0,0,0,0.5715327
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.7533,23.7533,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.424618,0.5715327,0,0.0462872,-0.0462872,1.75366,29.2276,0.1271484,0.04837012,0,0,0.5715327
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2726137,27.76082,23.27623,0.06832983,0.06832983,0,0,0,0.06832983,398.9673,0,0,0,0.2726137,0.07192614,0.06832983,0,0,4.476048,0.5252455,0.2006875,0,0.2006875,1.944049,32.40075,0.1271291,0.07516281,0.218091,0,0.7978592
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4951868,31.1402,22.82861,0,0,0,0,0,0,0,0,0,0,0.4951868,0,0,0,0,4.275361,0.7058643,0.4951868,0,0.4951868,2.413824,40.23032,0.1270815,0,0.3961494,0,1.201051
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9911025,42.00215,24.21859,0,0,0,0,0,0,0,0,0,0,0.9911025,0,0,0,0,3.780174,1.151532,0.9911025,0,0.9911025,3.354067,55.901,0.1269863,0,0.792882,0,2.142635
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.284533,52.07762,27.4815,0.1509048,0.1509048,0,-1,0,0.1509048,851.2209,0,0,0,1.284533,0.1588472,0.1509048,0,0,2.789071,2.043525,1.125686,0,1.125686,4.421986,73.69962,0.1268784,0.1659953,1.027627,0,3.328058
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.540223,62.39174,30.76209,0.2126056,0.2126056,0,0,0,0.2126056,724.4506,0,0,0,1.540223,0.2237954,0.2126056,0,0,1.663385,3.056642,1.316427,0,1.316427,5.670859,94.51412,0.1267525,0.2338662,1.232178,0,4.596865
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.552079,65.92218,33.24755,1.25203,1.25203,0,0,0,1.25203,123.9651,0,0,0,1.552079,1.317926,1.25203,0,0,0.3469581,4.241426,0.2341533,0,0.2341533,5.892996,98.2164,0.1267301,1.377232,1.241663,0,5.793506
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.580663,69.0901,35.04982,0,0,0,0,0,0,0,1.467858,0,0,1.580663,0,0,0,0,0.1128048,4.452165,0.1128048,0,0.1128048,6.000012,100,0.1267193,0,1.264531,0,6.032828
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.569623,70.93375,36.67538,0.05607587,0.05607587,0,0,0,0.05607587,2799.107,1.510596,0,0,1.569623,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1267193,0.06168346,1.255699,0,6.123312
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.317192,65.06831,37.50583,1.171609,1.171609,0,-1,0,1.171609,112.4259,0.08391979,0,0,1.317192,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1267193,1.28877,1.053754,0,5.870881
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.117352,60.19999,37.60007,0.06344184,0.06344184,0,0,0,0.06344184,1761.223,1.050572,0,0,1.117352,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1267193,0.06978603,0.893882,0,5.671041
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7826121,52.75269,37.7002,0.665012,0.665012,0,0,0,0.665012,117.6839,0.08259948,0,0,0.7826121,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1267193,0.7315132,0.6260897,0,5.336301
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.328876,42.77003,36.84029,0.1802348,0.1802348,0,0,0,0.1802348,182.4708,0.1391551,0,0,0.328876,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1267193,0.1982583,0.2631008,0,4.882565
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,34.92024,34.92024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267193,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267193,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,31.60432,31.60432,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1267193,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,30.24968,30.24968,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1267193,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.87148,28.87148,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1267193,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.829,27.829,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1267193,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,27.03388,27.03388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1267193,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,26.2211,26.2211,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1267193,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,25.49077,25.49077,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1267193,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.89591,24.89591,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1267193,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,24.25393,24.25393,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1267193,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,23.62373,23.62373,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1267193,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2374055,27.01126,23.1231,0.1504989,0.1504989,0,0,0,0.1504989,157.7457,0,0,0,0.2374055,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07898562,0,0.07898562,3.298988,54.98303,0.1267118,0.1655488,0.1899244,0,2.157591
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4219151,29.69634,22.67548,0.666287,0.666287,0,0,0,0.666287,63.32332,0,0,0,0.4219151,0.7013547,0.666287,0,0,2.847129,1.991273,0,0.2794397,-0.2794397,3.004433,50.07378,0.1267118,0.7329157,0.337532,0,2.413188
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.701039,36.20518,24.07135,0,0,0,0,0,0,0,0,0,0,0.701039,0,0,0,0,3.157617,1.711833,0.701039,0,0.701039,3.669497,61.15816,0.1266448,0,0.5608312,0,2.412872
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.136076,48.59731,27.33426,0.5317743,0.5317743,0,-1,0,0.5317743,213.6388,0,0,0,1.136076,0.5597624,0.5317743,0,0,2.456578,2.342768,0.5763139,0,0.5763139,4.216237,70.27047,0.1265899,0.5849517,0.908861,0,3.478845
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.36412,57.76099,30.62662,0.05451822,0.05451822,0,0,0,0.05451822,2502.136,0,0,0,1.36412,0.0573876,0.05451822,0,0,1.880265,2.861451,1.306732,0,1.306732,5.455912,90.93168,0.1264654,0.05997004,1.091296,0,4.225571
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.107705,54.69478,33.11209,0.02707043,0.02707043,0,0,0,0.02707043,4091.937,0.5056776,0,0,1.107705,0.02849519,0.02707043,0,0,0.5735321,4.03751,0.5735321,0,0.5735321,6.000012,100,0.1264109,0.02977747,0.8861639,0,5.145215
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.555672,68.21056,34.92024,0.02954424,0.02954424,0,0,0,0.02954424,5265.569,1.524573,0,0,1.555672,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1264109,0.03249867,1.244538,0,6.109361
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.302501,63.53835,36.57526,0,0,0,0,0,0,0,1.302501,0,0,1.302501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264109,0,1.042001,0,5.85619
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.323569,65.10974,37.40571,0.8809924,0.8809924,0,-1,0,0.8809924,150.2361,0.3962086,0,0,1.323569,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1264109,0.9690916,1.058855,0,5.877258
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.048044,58.45125,37.50583,0.9510739,0.9510739,0,0,0,0.9510739,110.1959,0.04691356,0,0,1.048044,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1264109,1.046181,0.8384352,0,5.601733
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6978469,50.85519,37.60007,0.2295993,0.2295993,0,0,0,0.2295993,303.9412,0.4561635,0,0,0.6978469,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1264109,0.2525593,0.5582775,0,5.251536
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1672413,39.69802,36.74017,0.9016052,0.9016052,0,0,0,0.9016052,18.54928,0,1.110223E-16,0,0.1672413,0.9490581,0.9016052,0,0,0,4.553689,0,0.7818168,-0.7818168,5.175905,86.26491,0.1264109,0.9917657,0.133793,0,4.72093
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,34.78478,34.78478,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8686853,3.771872,0,0.6509938,-0.6509938,4.489697,74.82813,0.1264109,0.6802885,0,0,3.771872
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,33.04731,33.04731,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.592012,3.120878,0,0.8427429,-0.8427429,3.601368,60.02268,0.1264109,0.8806664,0,0,3.120878
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,31.49241,31.49241,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.528393,2.278136,0,0.6011226,-0.6011226,2.967729,49.46205,0.1264109,0.6281731,0,0,2.278136
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,30.11422,30.11422,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.196307,1.677013,0,1.305721,-1.305721,1.591378,26.52291,0.1264109,1.364479,0,0,1.677013
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,28.74191,28.74191,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.647108,0.3712915,0,0.07822984,-0.07822984,1.508916,25.14856,0.1264109,0.08175018,0,0,0.3712915
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,27.69354,27.69354,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.73403,0.2930617,0,0.008100507,-0.008100507,1.500378,25.00625,0.1264109,0.00846503,0,0,0.2930617
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.90431,26.90431,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.743031,0.2849612,0,0.1887697,-0.1887697,1.301397,21.68991,0.1264109,0.1972643,0,0,0.2849612
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.09153,26.09153,0.1138007,0.09138189,0,-1,0,0.09138189,0,0,0.02241885,0.03379893,0,0.09619147,0.09138189,0,0,4.952775,0.09619147,0,0.09619147,-0.09619147,1.200002,20,0.1264109,0.1251808,0,0,0.09619147
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,25.37887,25.37887,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264109,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.76634,24.76634,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264109,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,24.11847,24.11847,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264109,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,23.4706,23.4706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264109,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2610543,27.25755,22.97586,0.02603843,0.02603843,0,0,0,0.02603843,1002.573,0,0,0,0.2610543,0.02740888,0.02603843,0,0,5.059654,0,0.2336455,0,0.2336455,1.421658,23.69425,0.1263887,0.02864228,0.2088435,0,0.2610543
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3971039,29.09494,22.51057,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,92.46735,0,0,0,0.3971039,0,0,1.270547,1.20702,4.826009,0.2102809,1.604123,0,1.604123,2.943463,49.05762,0.1265268,0.4723984,0.3176831,1.7,0.6073848
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3910672,30.45531,23.91821,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,49.51228,0,0,0,0.3910672,0,0,0.9101611,0.8646531,3.221885,1.653992,1.25572,0,1.25572,4.134744,68.91226,0.1266978,0.8688228,0.3128538,1.7,2.045059
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6554287,38.70153,27.18113,0.1431053,0.1431053,0,-1,0,0.1431053,458.0045,0,0,0,0.6554287,0.1506372,0.1431053,0,0,1.966165,2.78414,0.5047916,0,0.5047916,4.613631,76.8937,0.1266499,0.1574159,0.524343,0,3.439569
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.030698,49.95991,30.49705,0.03016169,0.03016169,0,0,0,0.03016169,3417.244,0,0,0,1.030698,0.03174914,0.03016169,0,0,1.461374,3.238453,0.9989492,0,0.9989492,5.561318,92.68845,0.126555,0.03317785,0.8245587,0,4.269151
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7020372,45.90763,32.9943,0.4403492,0.4403492,0,0,0,0.4403492,159.4274,0,0,0,0.7020372,0.4635255,0.4403492,0,0,0.4624244,4.137507,0.2385117,0,0.2385117,5.78759,96.45964,0.1265324,0.4843841,0.5616297,0,4.839544
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.08077,56.07404,34.82011,0.3217895,0.3217895,0,0,0,0.3217895,335.8623,0.5181313,0,0,1.08077,0.3387258,0.3217895,0,0,0.2239126,4.352168,0.2239126,0,0.2239126,6.000012,100,0.1265112,0.3539685,0.8646158,0,5.432937
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.053625,57.34464,36.44568,0.8284095,0.8284095,0,0,0,0.8284095,127.1865,0.1816149,0,0,1.053625,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1265112,0.9112505,0.8428999,0,5.607314
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.282288,63.87829,37.27024,0.05761217,0.05761217,0,-1,0,0.05761217,2225.724,1.221643,0,0,1.282288,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1265112,0.06337339,1.02583,0,5.835977
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7510556,51.75637,37.40571,0.5949938,0.5949938,0,0,0,0.5949938,126.2291,0.1247463,0,0,0.7510556,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1265112,0.6544932,0.6008445,0,5.304745
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4751022,46.26497,37.50583,0.1089457,0.1089457,0,0,0,0.1089457,436.0909,0.3604226,0,0,0.4751022,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1265112,0.1198403,0.3800818,0,5.028791
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3290323,42.53433,36.6106,0,0,0,0,0,0,0,0.3290323,0,0,0.3290323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265112,0,0.2632259,0,4.882721
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,34.68465,34.68465,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1265112,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,32.91184,32.91184,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1265112,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,31.35695,31.35695,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1265112,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.98464,29.98464,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1265112,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,28.60645,28.60645,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1265112,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,27.56396,27.56396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1265112,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.76885,26.76885,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1265112,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.95606,25.95606,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1265112,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.22574,25.22574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1265112,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,24.60142,24.60142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1265112,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.95355,23.95355,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1265112,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.30568,23.30568,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1265112,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2219526,26.43368,22.81094,0.16648,0.16648,0,0,0,0.16648,133.3209,0,0,0,0.2219526,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04671055,0,0.04671055,1.886922,31.44863,0.1265068,0.183128,0.1775621,0,0.8315821
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3413459,27.98607,22.36333,0.5006545,0.5006545,0,0,0,0.5006545,68.17992,0,1.110223E-16,0,0.3413459,0.5270048,0.5006545,0,0,4.335578,0.651669,0,0.1856589,-0.1856589,1.69122,28.18695,0.1265068,0.55072,0.2730767,0,0.9930149
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.593184,33.87543,23.7533,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,87.99146,0,0,0,0.593184,0,0,1.025862,0.9745688,4.541865,0.4660101,1.567753,0,1.567753,3.178521,52.97525,0.1266478,0.7415519,0.4745472,1.7,1.059194
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7506666,40.36569,27.03388,0.5716298,0.5716298,0,-1,0,0.5716298,131.3204,0,0,0,0.7506666,0.6017156,0.5716298,0,0,2.974113,1.876988,0.1489511,0,0.1489511,3.319829,55.33036,0.1266336,0.6287928,0.6005333,0,2.627654
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.330678,56.60671,30.34392,1.363248,1.363248,1.7,0,0.5202,1.363248,97.61089,0,0,0,1.330678,0,0,0.3367523,0.3199147,2.825161,2.011044,1.650593,0,1.650593,4.885718,81.42847,0.1267665,1.499573,1.064543,1.7,3.341722
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.478831,63.46153,32.86472,1.103563,1.103563,0,0,0,1.103563,134.0051,0,0,0,1.478831,1.161645,1.103563,0,0,1.174569,3.496577,0.3171859,0,0.3171859,5.186627,86.44361,0.1267364,1.213919,1.183065,0,4.975408
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.564701,68.15473,34.68465,1.066089,1.066089,0,0,0,1.066089,146.7702,0,0,0,1.564701,1.122199,1.066089,0,0,0.8573828,3.782044,0.4425016,0,0.4425016,5.606421,93.44016,0.1266945,1.172698,1.251761,0,5.346745
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.507733,68.68511,36.31022,0.4528453,0.4528453,0,0,0,0.4528453,332.9465,0.616172,0,0,1.507733,0.4766793,0.4528453,0,0,0.4148812,4.180296,0.4148812,0,0.4148812,6.000012,100,0.1266553,0.4981298,1.206186,0,5.688028
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9320951,55.41972,37.17012,0.09864416,0.09864416,0,-1,0,0.09864416,944.9064,0.8282591,0,0,0.9320951,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1266553,0.1085086,0.745676,0,5.485784
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8695527,54.15128,37.27024,0.895849,0.895849,0,0,0,0.895849,97.06465,0,0,0,0.8695527,0.942999,0.895849,0,0,0,4.553689,0,0.07344624,-0.07344624,5.922593,98.70969,0.1266553,0.9854339,0.6956422,0,5.423242
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6305161,49.21908,37.37037,0.3415879,0.3415879,0,0,0,0.3415879,184.5838,0.1893429,0,0,0.6305161,0.3595662,0.3415879,0,0,0.08160693,4.480243,0.08160693,0,0.08160693,6.000012,100,0.1266476,0.3757467,0.5044128,0,5.110759
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2294971,40.5921,36.51047,0.7258678,0.7258678,0,0,0,0.7258678,31.61693,0,1.110223E-16,0,0.2294971,0.7640714,0.7258678,0,0,0,4.553689,0,0.5345743,-0.5345743,5.436521,90.60851,0.1266476,0.7984546,0.1835977,0,4.783186
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,34.55508,34.55508,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.5939714,4.019114,0,1.173977,-1.173977,4.199041,69.98388,0.1266476,1.226806,0,0,4.019114
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,32.78226,32.78226,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.89839,2.845138,0,0.2579286,-0.2579286,3.927161,65.45255,0.1266476,0.2695354,0,0,2.845138
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,31.22738,31.22738,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.184977,2.587209,0,0.7948957,-0.7948957,3.089267,51.48768,0.1266476,0.830666,0,0,2.587209
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.84918,29.84918,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.068195,1.792314,0,0.3800014,-0.3800014,2.68871,44.81175,0.1266476,0.3971014,0,0,1.792314
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,28.49454,28.49454,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.490418,1.412312,0,0.1939247,-0.1939247,2.484296,41.40485,0.1266476,0.2026513,0,0,1.412312
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,27.4285,27.4285,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.70589,1.218388,0,0.06826219,-0.06826219,2.412341,40.2056,0.1266476,0.07133399,0,0,1.218388
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,26.63338,26.63338,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.781737,1.150126,0,0.1342227,-0.1342227,2.270858,37.84756,0.1266476,0.1402627,0,0,1.150126
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.80882,25.80882,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.930873,1.015903,0,0.0990956,-0.0990956,2.166402,36.10663,0.1266476,0.1035549,0,0,1.015903
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04098,0.9168072,0,0,0,2.166402,36.10663,0.1266476,0,0,0,0.9168072
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,24.44829,24.44829,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.04098,0.9168072,0,0.09429615,-0.09429615,2.067005,34.45002,0.1266476,0.09853947,0,0,0.9168072
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.145753,0.8225111,0,0,0,2.067005,34.45002,0.1266476,0,0,0,0.8225111
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.14077,23.14077,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.145753,0.8225111,0,0.07398194,-0.07398194,1.989021,33.15029,0.1266476,0.07731113,0,0,0.8225111
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03668259,23.23368,22.64603,0.08453096,0.08453096,0,0,0,0.08453096,43.39545,0,1.387779E-17,0,0.03668259,0.08897997,0.08453096,0,0,4.227955,0.7485291,0,0.05229738,-0.05229738,1.933895,32.23152,0.1266476,0.09298407,0.02934607,0,0.7852117
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2385428,26.06586,22.18074,0.227529,0.227529,0,0,0,0.227529,104.8406,2.775558E-17,0,0,0.2385428,0.2395043,0.227529,0,0,4.286064,0.6962318,0,0.000961502,-0.000961502,1.932882,32.21463,0.1266476,0.250282,0.1908342,0,0.9347745
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4451206,31.07434,23.60606,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,60.64696,-1.110223E-16,0,0,0.4451206,0,0,0.9660463,0.917744,4.287132,0.6952703,1.362865,0,1.362865,3.225809,53.76337,0.1268073,0.807349,0.3560965,1.7,1.140391
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8182738,41.52511,26.88664,0.4409741,0.4409741,0,-1,0,0.4409741,185.5605,0,0,0,0.8182738,0.4641833,0.4409741,0,0,2.924267,1.921848,0.3540905,0,0.3540905,3.561728,59.36202,0.1267738,0.4850715,0.654619,0,2.740122
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.334543,56.54188,30.21434,0.4409958,0.4409958,0,0,0,0.4409958,302.6204,0,0,0,1.334543,0.4642061,0.4409958,0,0,2.570177,2.24053,0.8703372,0,0.8703372,4.387403,73.12323,0.1266916,0.4850954,1.067635,0,3.575073
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.556377,65.3652,32.72926,0.1981658,0.1981658,0,0,0,0.1981658,785.3911,0,0,0,1.556377,0.2085956,0.1981658,0,0,1.69984,3.023833,1.347781,0,1.347781,5.66602,94.43348,0.1265645,0.2179824,1.245101,0,4.58021
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.115112,56.55579,34.55508,0.1427971,0.1427971,0,0,0,0.1427971,780.9067,0.6127409,0,0,1.115112,0.1503127,0.1427971,0,0,0.3520583,4.236836,0.3520583,0,0.3520583,6.000012,100,0.1265313,0.1570768,0.8920895,0,5.351948
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8535812,52.61231,36.21009,0.3954725,0.3954725,0,0,0,0.3954725,215.8383,0.4372944,0,0,0.8535812,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1265313,0.4350197,0.682865,0,5.40727
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9940712,56.70203,37.07,0,0,0,-1,0,0,0,0.9940712,0,0,0.9940712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265313,0,0.795257,0,5.54776
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8357175,53.30284,37.17012,0.776927,0.776927,0,0,0,0.776927,107.5671,0.01789962,0,0,0.8357175,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1265313,0.8546197,0.668574,0,5.389406
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4973999,46.48903,37.30558,0.9295157,0.9295157,0,0,0,0.9295157,53.51173,0,0,0,0.4973999,0.9784376,0.9295157,0,0,0,4.553689,0,0.4810377,-0.4810377,5.492954,91.54905,0.1265313,1.022467,0.39792,0,5.051089
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1335106,38.75787,36.41034,0.2213286,0.2213286,0,0,0,0.2213286,60.32233,0,2.775558E-17,0,0.1335106,0.2329775,0.2213286,0,0,0.5344863,4.072651,0,0.09946691,-0.09946691,5.388106,89.8016,0.1265313,0.2434615,0.1068085,0,4.206162
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,34.45495,34.45495,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6450051,3.973184,0,0.5449845,-0.5449845,4.813643,80.22721,0.1265313,0.5695088,0,0,3.973184
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,32.66447,32.66447,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.250543,3.4282,0,0.6571141,-0.6571141,4.120983,68.68291,0.1265313,0.6866843,0,0,3.4282
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.10958,31.10958,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,1.98067,2.771086,0,1.349094,-1.349094,2.698913,44.9818,0.1265313,1.409803,0,0,2.771086
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,29.73138,29.73138,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.479663,1.421992,0,0.7521687,-0.7521687,1.906058,31.76757,0.1265313,0.7860162,0,0,1.421992
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,28.37675,28.37675,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.315406,0.6698232,0,0.2075702,-0.2075702,1.68726,28.12094,0.1265313,0.2169109,0,0,0.6698232
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,27.29892,27.29892,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.54604,0.4622529,0,0.05274338,-0.05274338,1.631663,27.19434,0.1265313,0.05511684,0,0,0.4622529
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604644,0.4095096,0,0,0,1.631663,27.19434,0.1265313,0,0,0,0.4095096
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,25.67336,25.67336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604644,0.4095096,0,0,0,1.631663,27.19434,0.1265313,0,0,0,0.4095096
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.93125,24.93125,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.604644,0.4095096,0,0.08786663,-0.08786663,1.539044,25.65068,0.1265313,0.09182062,0,0,0.4095096
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,24.31872,24.31872,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.702273,0.321643,0,0.08462186,-0.08462186,1.449845,24.16403,0.1265313,0.08842985,0,0,0.321643
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,23.65318,23.65318,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.796298,0.2370211,0,0.08710452,-0.08710452,1.358028,22.63376,0.1265313,0.09102422,0,0,0.2370211
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.99353,22.99353,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.89308,0.1499166,1.38,0,1.38,2.667211,44.45343,0.1266626,0.143367,0,1.7,0.1499166
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.05022363,23.29778,22.4929,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05022363,0,0,1.452632,1.38,3.51308,1.391917,1.430224,0,1.430224,4.024041,67.06721,0.1267596,0,0.0401789,1.7,1.44214
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2185463,25.58287,22.0335,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,95.15369,2.220446E-16,0,0,0.2185463,0,0,1.452632,1.38,2.082857,2.679118,1.598546,0,1.598546,5.540555,92.34239,0.1268922,0.2526449,0.174837,1.7,2.897664
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5486122,32.73847,23.44115,0.2012849,0.2012849,0,0,0,0.2012849,272.5551,0,0,0,0.5486122,0.2118788,0.2012849,0,0,0.4843105,4.117809,0.3367334,0,0.3367334,5.860008,97.6666,0.1268605,0.2214134,0.4388897,0,4.666422
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.325649,32.23556,26.73351,0.503997,0.503997,0,-1,0,0.503997,64.61327,0,0,0,0.325649,0.5305231,0.503997,0,0,0.1475771,4.420869,0,0.2048742,-0.2048742,5.644052,94.06734,0.1268605,0.5543967,0.2605192,0,4.746519
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2425188,34.22606,30.07888,0.1697191,0.1697191,0,0,0,0.1697191,142.8942,0,0,0,0.2425188,0.1786517,0.1697191,0,0,0.3752151,4.215995,0.06386707,0,0.06386707,5.704641,95.07716,0.1268545,0.1866911,0.194015,0,4.458514
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2140294,36.32457,32.61736,1.278717,1.278717,0.425,0,0.172125,1.278717,16.73783,1.110223E-16,0,0,0.2140294,0.8986493,0.8537168,0,0,0.311348,4.273476,0,0.6846198,-0.6846198,4.982989,83.04964,0.1268545,1.406588,0.1712235,1.7,4.487505
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3847618,41.29276,34.41961,0.2367316,0.2367316,0,0,0,0.2367316,162.5309,0,0,0,0.3847618,0.2491911,0.2367316,0,0,1.072037,3.588856,0.1355707,0,0.1355707,5.111602,85.1932,0.1268418,0.2604047,0.3078095,0,3.973618
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7145301,49.53579,36.08052,0.5753846,0.5753846,0,0,0,0.5753846,124.183,0,0,0,0.7145301,0.6056679,0.5753846,0,0,0.936466,3.71087,0.1088621,0,0.1088621,5.214878,86.91446,0.1268315,0.6329231,0.571624,0,4.4254
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2866125,42.08588,36.94042,0.1244146,0.1244146,0,-1,0,0.1244146,230.3688,0,0,0,0.2866125,0.1309628,0.1244146,0,0,0.827604,3.808845,0.1556497,0,0.1556497,5.36254,89.37549,0.1268169,0.1368561,0.22929,0,4.095458
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04715329,37.89467,37.07,0.09616156,0.09616156,0,0,0,0.09616156,49.03549,0,1.387779E-17,0,0.04715329,0.1012227,0.09616156,0,0,0.6719542,3.94893,0,0.0540694,-0.0540694,5.305546,88.42559,0.1268169,0.1057777,0.03772264,0,3.996083
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01913187,37.50392,37.17012,0.7655631,0.7655631,0,0,0,0.7655631,2.499059,0,0,0,0.01913187,0.8058559,0.7655631,0,0,0.7320313,3.894861,0,0.786724,-0.786724,4.476266,74.60429,0.1268169,0.8421195,0.0153055,0,3.913993
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06313073,37.41104,36.31022,0,0,0,0,0,0,0,0,0,0,0.06313073,0,0,0,0,1.606169,3.108137,0.06313073,0,0.06313073,4.536157,75.60247,0.126811,0,0.05050458,0,3.171268
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,34.31949,34.31949,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.543038,3.164954,0,1.452632,-1.452632,3.004949,50.08238,0.126811,2.273173,0,1.7,3.164954
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,32.5349,32.5349,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.157073,1.712323,0,0.08240356,-0.08240356,2.918088,48.6347,0.126811,0.08611172,0,0,1.712323
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.97412,30.97412,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.248633,1.629919,0,0.01620418,-0.01620418,2.901007,48.35003,0.126811,0.01693337,0,0,1.629919
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,29.61948,29.61948,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.266638,1.613715,0,0.3872736,-0.3872736,2.492785,41.54634,0.126811,0.4047009,0,0,1.613715
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,28.25895,28.25895,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.696942,1.226441,0,0.2658983,-0.2658983,2.212504,36.87499,0.126811,0.2778637,0,0,1.226441
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.1988,27.1988,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.992384,0.9605432,0,0.3515207,-0.3515207,1.841968,30.69941,0.126811,0.3673392,0,0,0.9605432
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,26.38601,26.38601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.382963,0.6090224,0,0,0,1.841968,30.69941,0.126811,0,0,0,0.6090224
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,25.56145,25.56145,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.382963,0.6090224,0,0.1482407,-0.1482407,1.685709,28.09509,0.126811,0.1549116,0,0,0.6090224
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.81346,24.81346,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.547675,0.4607817,0,0.06250583,-0.06250583,1.619822,26.99698,0.126811,0.06531859,0,0,0.4607817
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.18325,24.18325,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.617126,0.3982759,0,0.00154599,-0.00154599,1.618192,26.96982,0.126811,0.00161556,0,0,0.3982759
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,23.5236,23.5236,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.618844,0.3967299,0,0.1115832,-0.1115832,1.500573,25.00951,0.126811,0.1166044,0,0,0.3967299
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.85806,22.85806,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.742825,0.2851467,0,0.06772159,-0.06772159,1.429189,23.81976,0.126811,0.07076906,0,0,0.2851467
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08982199,23.80707,22.36333,0.2005356,0.2005356,0,0,0,0.2005356,44.79105,0,2.775558E-17,0,0.08982199,0.2110901,0.2005356,0,0,4.818071,0.2174251,0,0.1212681,-0.1212681,1.301361,21.6893,0.126811,0.2205891,0.07185759,0,0.3072471
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2910986,26.65559,21.89804,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,50.34686,2.220446E-16,0,0,0.2910986,0,0,1.121814,1.065723,4.952813,0.09615706,1.356822,0,1.356822,2.588555,43.14249,0.1269699,0.6360049,0.2328789,1.7,0.3872557
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6860369,35.09982,23.30568,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6860369,0,0,1.452632,1.38,3.595992,1.317297,2.066037,0,2.066037,4.54857,75.80934,0.1270065,0,0.5488296,1.7,2.003334
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7061092,39.0222,26.58627,0.8615725,0.8615725,0,-1,0,0.8615725,81.95586,0,0,0,0.7061092,0.9069184,0.8615725,0,0,1.529955,3.17673,0,0.2008093,-0.2008093,4.336898,72.28149,0.1270065,0.9477298,0.5648873,0,3.882839
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9546805,47.69549,29.93163,0.1843183,0.1843183,0,0,0,0.1843183,517.952,0,0,0,0.9546805,0.1940193,0.1843183,0,0,1.753076,2.975921,0.7606612,0,0.7606612,5.058525,84.30858,0.1269351,0.2027502,0.7637444,0,3.930601
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.085428,53.44278,32.47011,1.147462,1.147462,0,0,0,1.147462,94.59381,0,0,0,1.085428,1.207855,1.147462,0,0,0.9924148,3.660516,0,0.1224267,-0.1224267,4.929476,82.15776,0.1269351,1.262209,0.8683428,0,4.745944
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8839857,51.10874,34.29004,0.8765135,0.8765135,0,0,0,0.8765135,100.8525,0,1.110223E-16,0,0.8839857,0.9226457,0.8765135,0,0,1.128444,3.538089,0,0.03866006,-0.03866006,4.888724,81.47858,0.1269351,0.9641649,0.7071885,0,4.422075
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6966711,49.01999,35.94505,0.2571534,0.2571534,0,0,0,0.2571534,270.9165,0,0,0,0.6966711,0.2706878,0.2571534,0,0,1.1714,3.499429,0.4259833,0,0.4259833,5.292848,88.21395,0.1268951,0.2828688,0.5573369,0,4.1961
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3383519,42.91099,36.80495,0.4331483,0.4331483,0,-1,0,0.4331483,78.11456,0,0,0,0.3383519,0.4559456,0.4331483,0,0,0.7454168,3.882814,0,0.1175937,-0.1175937,5.168893,86.14804,0.1268951,0.4764632,0.2706815,0,4.221166
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3022869,42.37725,36.94042,1.082977,1.082977,0,0,0,1.082977,27.91257,0,0,0,0.3022869,1.139976,1.082977,0,0,0.8760764,3.76522,0,0.8376893,-0.8376893,4.285891,71.43137,0.1268951,1.191275,0.2418295,0,4.067507
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3456203,43.32351,37.07,0.3093186,0.3093186,0,0,0,0.3093186,111.736,0,0,0,0.3456203,0.3255986,0.3093186,0,0,1.806842,2.927531,0.02002174,0,0.02002174,4.304885,71.74794,0.1268932,0.3402505,0.2764962,0,3.273151
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1534403,38.9106,36.21009,0.8346673,0.8346673,0,0,0,0.8346673,18.38341,0,1.110223E-16,0,0.1534403,0.8785971,0.8346673,0,0,1.786821,2.94555,0,0.7251568,-0.7251568,3.540503,59.00826,0.1268932,0.918134,0.1227522,0,3.098991
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,34.22525,34.22525,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,2.592551,2.220394,0,0.3889063,-0.3889063,3.130559,52.17589,0.1268932,0.4064071,0,0,2.220394
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,32.38176,32.38176,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,3.024668,1.831487,0,0.864243,-0.864243,2.219567,36.99271,0.1268932,0.903134,0,0,1.831487
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,30.84454,30.84454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984939,0.9672442,0,0,0,2.219567,36.99271,0.1268932,0,0,0,0.9672442
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984939,0.9672442,0,0,0,2.219567,36.99271,0.1268932,0,0,0,0.9672442
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.12938,28.12938,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.984939,0.9672442,0,0.01112012,-0.01112012,2.207846,36.79736,0.1268932,0.01162053,0,0,0.9672442
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.06922,27.06922,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.997294,0.9561241,0,0.1329011,-0.1329011,2.067756,34.46252,0.1268932,0.1388816,0,0,0.9561241
