Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.25644,26.25644,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,4.144962,0.823223,0,0.0774406,-0.0774406,1.986126,33.10204,0.1268932,0.08092543,0,0,0.823223
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,25.40832,25.40832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.231007,0.7457824,0,0,0,1.986126,33.10204,0.1268932,0,0,0,0.7457824
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,24.68388,24.68388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.231007,0.7457824,0,0,0,1.986126,33.10204,0.1268932,0,0,0,0.7457824
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.05368,24.05368,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,4.231007,0.7457824,0,0.1753668,-0.1753668,1.801273,30.02116,0.1268932,0.1832583,0,0,0.7457824
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.425859,0.5704156,0,0,0,1.801273,30.02116,0.1268932,0,0,0,0.5704156
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.72849,22.72849,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,4.425859,0.5704156,0,0.03188894,-0.03188894,1.767659,29.46093,0.1268932,0.03332394,0,0,0.5704156
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1753598,25.06727,22.22786,0.1683971,0.1683971,0,0,0,0.1683971,104.1347,0,0,0,0.1753598,0.1772601,0.1683971,0,0,4.461291,0.5385267,0,0.001900345,-0.001900345,1.765656,29.42754,0.1268932,0.1852368,0.1402878,0,0.7138864
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.438621,29.02033,21.75079,0.4920759,0.4920759,0,0,0,0.4920759,89.13686,1.110223E-16,0,0,0.438621,0.5179747,0.4920759,0,0,4.463403,0.5366263,0,0.0793536,-0.0793536,1.68201,28.03345,0.1268932,0.5412835,0.3508968,0,0.9752474
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.866339,38.35315,23.15844,0.1434062,0.1434062,0,0,0,0.1434062,604.1156,0,0,0,0.866339,0.1509538,0.1434062,0,0,4.551574,0.4572727,0.7153851,0,0.7153851,2.360684,39.34465,0.1268262,0.1577468,0.6930712,0,1.323612
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.128947,47.40622,26.43902,0.7502996,0.7502996,0,-1,0,0.7502996,150.4661,0,0,0,1.128947,0.789789,0.7502996,0,0,3.836189,1.101119,0.3391575,0,0.3391575,2.682437,44.7072,0.1267945,0.8253295,0.9031572,0,2.230066
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.407043,57.7971,29.80206,0.181277,0.181277,0,0,0,0.181277,776.1838,0,0,0,1.407043,0.1908179,0.181277,0,0,3.497031,1.406361,1.216225,0,1.216225,3.83625,63.93737,0.1266807,0.1994047,1.125634,0,2.813404
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.657599,67.64457,32.31698,0.4402549,0.4402549,0,0,0,0.4402549,376.5089,0,0,0,1.657599,0.4634263,0.4402549,0,0,2.280806,2.500964,1.194173,0,1.194173,4.969141,82.81886,0.1265692,0.4842804,1.326079,0,4.158563
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.675698,70.65336,34.15458,0.7326405,0.7326405,0,0,0,0.7326405,228.7204,0,0,0,1.675698,0.7712005,0.7326405,0,0,1.086633,3.575719,0.9044976,0,0.9044976,5.827223,97.12019,0.1264849,0.8059046,1.340559,0,5.251417
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.502589,67.93589,35.84493,0.6875926,0.6875926,0,0,0,0.6875926,218.529,0.5966719,0,0,1.502589,0.7237816,0.6875926,0,0,0.1821356,4.389767,0.1821356,0,0.1821356,6.000012,100,0.126468,0.7563518,1.202071,0,5.892356
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.362334,65.24821,36.70483,0,0,0,-1,0,0,0,1.362334,0,0,1.362334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126468,0,1.089867,0,5.916023
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.100059,58.89148,36.84029,0.5232553,0.5232553,0,0,0,0.5232553,210.2337,0.5492642,0,0,1.100059,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.126468,0.5755809,0.8800474,0,5.653749
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.672017,49.63257,36.96987,0.9067061,0.9067061,0,0,0,0.9067061,74.1163,0,1.110223E-16,0,0.672017,0.9544275,0.9067061,0,0,0,4.553689,0,0.2824104,-0.2824104,5.702325,95.03857,0.126468,0.9973767,0.5376136,0,5.225706
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3400092,42.18854,36.08052,0.5918859,0.5918859,0,0,0,0.5918859,57.44506,0,0,0,0.3400092,0.6230378,0.5918859,0,0,0.3137894,4.271278,0,0.2830285,-0.2830285,5.403987,90.06627,0.126468,0.6510745,0.2720074,0,4.611288
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,34.08979,34.08979,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.6282656,3.98825,0,1.452632,-1.452632,3.872779,64.54619,0.126468,2.407657,0,1.7,3.98825
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,32.26986,32.26986,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.242301,2.535618,0,0.7321318,-0.7321318,3.101044,51.68397,0.126468,0.7650777,0,0,2.535618
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,30.72675,30.72675,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.05578,1.803487,0,1.452632,-1.452632,1.569836,26.16388,0.126468,1.786261,0,0,1.803487
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,29.35444,29.35444,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.669816,0.350855,0,0.2304216,-0.2304216,1.32695,22.1158,0.126468,0.2407906,0,0,0.350855
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.99391,27.99391,0.1490488,0.1144117,0,-1,0,0.1144117,0,0,0.03463708,0.04954196,0,0.1204334,0.1144117,0,0,4.925839,0.1204334,0,0.1204334,-0.1204334,1.200002,20,0.126468,0.1639537,0,0,0.1204334
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.93376,26.93376,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126468,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.10331,26.10331,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126468,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.27874,25.27874,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126468,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,24.53075,24.53075,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126468,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.90055,23.90055,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126468,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.22323,23.22323,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126468,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,22.57536,22.57536,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1265792,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.08062,22.08062,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.126717,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5215393,30.31427,21.60355,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5215393,0,0,1.452632,1.38,2.299654,2.484,1.901539,0,1.901539,5.622327,93.70526,0.126769,0,0.4172315,1.7,3.005539
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.012038,41.04372,22.99353,0.7862725,0.7862725,0,0,0,0.7862725,128.7134,0,0,0,1.012038,0.8276553,0.7862725,0,0,0.398115,4.195385,0.184383,0,0.184383,5.797248,96.62061,0.1267518,0.8648998,0.8096306,0,5.207424
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.190304,48.55822,26.28589,0.8608732,0.8608732,0,-1,0,0.8608732,138.2671,0.07039008,0,0,1.190304,0.9061822,0.8608732,0,0,0.213732,4.36133,0.213732,0,0.213732,6.000012,100,0.1267319,0.9469604,0.9522435,0,5.551634
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.363868,56.5579,29.64893,0.7452824,0.7452824,0,0,0,0.7452824,183.0002,0.5793606,0,0,1.363868,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1267319,0.8198106,1.091095,0,5.917557
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.583799,65.40856,32.1874,0.1393577,0.1393577,0,0,0,0.1393577,1136.499,1.437107,0,0,1.583799,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1267319,0.1532935,1.267039,0,6.137488
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.371481,62.14012,34.025,0.5292082,0.5292082,0,0,0,0.5292082,259.1573,0.8144202,0,0,1.371481,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1267319,0.5821291,1.097185,0,5.92517
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.228391,60.63598,35.71535,0,0,0,0,0,0,0,1.228391,0,0,1.228391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267319,0,0.9827127,0,5.78208
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.225677,61.60882,36.57526,0.2867626,0.2867626,0,-1,0,0.2867626,427.4189,0.923822,0,0,1.225677,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1267319,0.3154388,0.9805419,0,5.779366
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.073692,58.11346,36.70483,0.4277562,0.4277562,0,0,0,0.4277562,251.0056,0.6234224,0,0,1.073692,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1267319,0.4705319,0.8589537,0,5.627381
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6231828,48.49626,36.84029,0.6349689,0.6349689,0,0,0,0.6349689,98.14383,0,1.110223E-16,0,0.6231828,0.6683883,0.6349689,0,0,0,4.553689,0,0.0452055,-0.0452055,5.952361,99.20582,0.1267319,0.6984658,0.4985462,0,5.176872
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2576742,40.5623,35.98039,0.5739167,0.5739167,0,0,0,0.5739167,44.8975,0,1.110223E-16,0,0.2576742,0.6041229,0.5739167,0,0,0.05022834,4.508483,0,0.3464487,-0.3464487,5.587172,93.11935,0.1267319,0.6313084,0.2061394,0,4.766158
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,33.96021,33.96021,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4351713,4.162035,0,0.2571557,-0.2571557,5.316106,88.60159,0.1267319,0.2687277,0,0,4.162035
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,32.1344,32.1344,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7208999,3.904879,0,0.06799121,-0.06799121,5.244437,87.40711,0.1267319,0.07105082,0,0,3.904879
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,30.57951,30.57951,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.7964457,3.836888,0,0.7855051,-0.7855051,4.416442,73.60722,0.1267319,0.8208528,0,0,3.836888
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,29.20131,29.20131,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.669229,3.051383,0,0.8965982,-0.8965982,3.471345,57.85563,0.1267319,0.9369451,0,0,3.051383
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.84667,27.84667,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.665449,2.154784,0,0.1398242,-0.1398242,3.323957,55.39917,0.1267319,0.1461163,0,0,2.154784
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.76885,26.76885,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.82081,2.01496,0,0.0978857,-0.0978857,3.220777,53.6795,0.1267319,0.1022906,0,0,2.01496
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.95606,25.95606,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.929571,1.917075,0,0.108129,-0.108129,3.106798,51.77987,0.1267319,0.1129948,0,0,1.917075
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.11383,25.11383,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.049715,1.808946,0,0.1270852,-0.1270852,2.972839,49.54721,0.1267319,0.132804,0,0,1.808946
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,24.36584,24.36584,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.190921,1.68186,0,0.05601042,-0.05601042,2.913799,48.56321,0.1267319,0.05853089,0,0,1.68186
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,23.73563,23.73563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.253155,1.62585,0,0,0,2.913799,48.56321,0.1267319,0,0,0,1.62585
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.05831,23.05831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.253155,1.62585,0,0,0,2.913799,48.56321,0.1267319,0,0,0,1.62585
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,22.41044,22.41044,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.253155,1.62585,0,0.09494992,-0.09494992,2.813713,46.89512,0.1267319,0.09922267,0,0,1.62585
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,21.89804,21.89804,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.358654,1.5309,0,0.07035906,-0.07035906,2.739548,45.65904,0.1267319,0.07352521,0,0,1.5309
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2501372,25.48098,21.42097,0,0,0,0,0,0,0,0,0,0,0.2501372,0,0,0,0,3.436831,1.460541,0.2501372,0,0.2501372,2.976849,49.61405,0.1267087,0,0.2001098,0,1.710678
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.527959,31.72125,22.82861,0.2244317,0.2244317,0,0,0,0.2244317,235.2426,0,0,0,0.527959,0.2362439,0.2244317,0,0,3.186694,1.685664,0.2917152,0,0.2917152,3.253594,54.22646,0.1266816,0.2468749,0.4223673,0,2.213624
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4241588,33.33518,26.12098,1.073142,1.073142,0,-1,0,1.073142,39.52493,0,2.220446E-16,0,0.4241588,1.129624,1.073142,0,0,2.894979,1.948208,0,0.7054647,-0.7054647,2.509969,41.83273,0.1266816,1.180457,0.339327,0,2.372367
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4906189,38.07413,29.48401,1.206704,1.206704,0.425,0,0.172125,1.206704,40.65776,0,0,0,0.4906189,0.8228467,0.7817044,0,0,3.678828,1.242743,0,0.3322278,-0.3322278,2.15977,35.9961,0.1266816,1.327375,0.3924952,1.7,1.733362
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9398112,49.75742,32.03427,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,8113.377,2.220446E-16,0,0,0.9398112,0,0,1.452632,1.38,4.04797,0.9105157,2.319811,0,2.319811,4.360537,72.67546,0.1266972,0.01274183,0.751849,1.7,1.850327
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.364815,61.78775,33.87776,1.513069,1.513069,1.7,0,0.5202,1.513069,90.20175,0,0,0,1.364815,0,0,0.1869312,0.1775846,1.728159,2.998346,1.542399,0,1.542399,5.823785,97.06288,0.1268371,1.664376,1.091852,1.7,4.36316
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.347937,63.43362,35.55044,0.564974,0.564974,0,0,0,0.564974,238.5839,0.5674679,0,0,1.347937,0.5947095,0.564974,0,0,0.1857599,4.386505,0.1857599,0,0.1857599,6.000012,100,0.1268199,0.6214714,1.07835,0,5.734442
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.017611,56.51755,36.44568,0.390064,0.390064,0,-1,0,0.390064,260.883,0.607017,0,0,1.017611,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1268199,0.4290704,0.8140886,0,5.5713
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.8173774,52.24349,36.57526,0.3051327,0.3051327,0,0,0,0.3051327,267.876,0.4961851,0,0,0.8173774,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1268199,0.335646,0.653902,0,5.371067
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6837493,49.58457,36.70483,0.8737674,0.8737674,0,0,0,0.8737674,78.25301,0,0,0,0.6837493,0.9197551,0.8737674,0,0,0,4.553689,0,0.2360059,-0.2360059,5.75124,95.85381,0.1268199,0.9611441,0.5469994,0,5.237438
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1931601,39.25171,35.84493,0,0,0,0,0,0,0,0,0,0,0.1931601,0,0,0,0,0.2622288,4.317683,0.1931601,0,0.1931601,5.934488,98.90793,0.126802,0,0.1545281,0,4.510843
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,33.84242,33.84242,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.06906861,4.491527,0,0.1889246,-0.1889246,5.735344,95.58887,0.126802,0.1974262,0,0,4.491527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,31.98715,31.98715,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.2789848,4.302603,0,0.440248,-0.440248,5.271282,87.85452,0.126802,0.4600592,0,0,4.302603
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,30.44404,30.44404,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.7681493,3.862355,0,0.3790715,-0.3790715,4.871705,81.19492,0.126802,0.3961297,0,0,3.862355
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.05406,29.05406,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.18934,3.483283,0,0.8046594,-0.8046594,4.02352,67.05853,0.126802,0.8408691,0,0,3.483283
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,27.69354,27.69354,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.083406,2.678624,0,0.1072236,-0.1072236,3.910496,65.1748,0.126802,0.1120486,0,0,2.678624
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,26.63338,26.63338,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.202543,2.5714,0,0.0710885,-0.0710885,3.835562,63.92591,0.126802,0.07428748,0,0,2.5714
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,25.80882,25.80882,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.28153,2.500312,0,0.002229612,-0.002229612,3.833212,63.88674,0.126802,0.002329944,0,0,2.500312
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.9607,24.9607,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.284008,2.498082,0,0.1345941,-0.1345941,3.691337,61.52217,0.126802,0.1406509,0,0,2.498082
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.21859,24.21859,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.433557,2.363488,0,0.07547905,-0.07547905,3.611775,60.19614,0.126802,0.0788756,0,0,2.363488
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.517422,2.288009,0,0,0,3.611775,60.19614,0.126802,0,0,0,2.288009
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,22.8934,22.8934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.517422,2.288009,0,0,0,3.611775,60.19614,0.126802,0,0,0,2.288009
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.24553,22.24553,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.517422,2.288009,0,0.02948878,-0.02948878,3.580692,59.67807,0.126802,0.03081578,0,0,2.288009
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.73312,21.73312,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.550188,2.25852,0,0.1220839,-0.1220839,3.452004,57.53328,0.126802,0.1275777,0,0,2.25852
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5241748,29.98785,21.25017,0.2969987,0.2969987,0,0,0,0.2969987,176.4906,0,0,0,0.5241748,0.3126302,0.2969987,0,0,2.685837,2.136436,0.2115446,0,0.2115446,3.652693,60.87809,0.1267824,0.3266986,0.4193398,0,2.660611
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9455962,39.34502,22.65781,0.7740901,0.7740901,0,0,0,0.7740901,122.1558,0,0,0,0.9455962,0.8148317,0.7740901,0,0,2.474292,2.326826,0.1307645,0,0.1307645,3.776747,62.94565,0.1267703,0.8514991,0.7564769,0,3.272423
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.176865,47.88034,25.95606,0,0,0,-1,0,0,0,0,0,0,1.176865,0,0,0,0,2.343527,2.444514,1.176865,0,1.176865,4.893219,81.55349,0.1266613,0,0.9414921,0,3.621379
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.447889,58.20742,29.3191,0,0,0,0,0,0,0,0.2812265,0,0,1.447889,0,0,0,0,1.166662,3.503693,1.166662,0,1.166662,6.000012,100,0.1265535,0,1.158311,0,4.951581
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.631761,66.34177,31.88703,0.6646315,0.6646315,0,0,0,0.6646315,245.5136,0.9321489,0,0,1.631761,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1265535,0.7310947,1.305409,0,6.18545
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.547846,66.45046,33.74229,0,0,0,0,0,0,0,1.547846,0,0,1.547846,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265535,0,1.238277,0,6.101535
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.597966,70.07423,35.41498,0.5834234,0.5834234,0,0,0,0.5834234,273.8948,0.9838362,0,0,1.597966,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1265535,0.6417657,1.278373,0,6.151655
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.407303,65.94094,36.31022,0.885569,0.885569,0,-1,0,0.885569,158.9151,0.4751252,0,0,1.407303,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1265535,0.9741259,1.125842,0,5.960992
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.129644,59.1612,36.47513,0,0,0,0,0,0,0,1.129644,0,0,1.129644,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265535,0,0.9037151,0,5.683333
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7439814,50.73043,36.6106,0.8769962,0.8769962,0,0,0,0.8769962,84.83292,1.110223E-16,0,0,0.7439814,0.9231539,0.8769962,0,0,0,4.553689,0,0.1791724,-0.1791724,5.811148,96.85226,0.1265535,0.9646958,0.5951852,0,5.29767
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2721944,40.55525,35.71535,0.1102268,0.1102268,0,0,0,0.1102268,246.9404,0,0,0,0.2721944,0.1160282,0.1102268,0,0,0.1990805,4.374516,0.1561663,0,0.1561663,5.9593,99.32146,0.1265391,0.1212495,0.2177556,0,4.646711
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,33.70695,33.70695,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.04291422,4.515066,0,1.022122,-1.022122,4.881889,81.36465,0.1265391,1.068117,0,0,4.515066
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,31.85169,31.85169,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.178605,3.492944,0,1.245666,-1.245666,3.568842,59.48058,0.1265391,1.301721,0,0,3.492944
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,30.2968,30.2968,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.562679,2.247278,0,0.9581127,-0.9581127,2.558902,42.64828,0.1265391,1.001228,0,0,2.247278
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.627248,1.289166,0,0,0,2.558902,42.64828,0.1265391,0,0,0,1.289166
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,27.54629,27.54629,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.627248,1.289166,0,0.1928632,-0.1928632,2.355607,39.26003,0.1265391,0.201542,0,0,1.289166
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,26.48614,26.48614,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.841541,1.096303,0,0.0511856,-0.0511856,2.301652,38.36079,0.1265391,0.05348895,0,0,1.096303
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898413,1.045117,0,0,0,2.301652,38.36079,0.1265391,0,0,0,1.045117
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,24.81346,24.81346,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.898413,1.045117,0,0.122391,-0.122391,2.172641,36.21061,0.1265391,0.1278986,0,0,1.045117
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.07135,24.07135,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.034403,0.9227259,0,0.05795454,-0.05795454,2.111552,35.19245,0.1265391,0.0605625,0,0,0.9227259
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,23.42348,23.42348,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.098797,0.8647713,0,0.05968437,-0.05968437,2.048639,34.14391,0.1265391,0.06237016,0,0,0.8647713
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,22.72849,22.72849,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.165113,0.805087,0,0.05154568,-0.05154568,1.994305,33.23835,0.1265391,0.05386524,0,0,0.805087
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,22.08062,22.08062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.222386,0.7535413,0,0,0,1.994305,33.23835,0.1265391,0,0,0,0.7535413
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,21.56821,21.56821,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.222386,0.7535413,0,0.1976758,-0.1976758,1.785936,29.76554,0.1265391,0.2065712,0,0,0.7535413
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5123194,29.58727,21.06758,0,0,0,0,0,0,0,0,0,0,0.5123194,0,0,0,0,4.442026,0.5558655,0.5123194,0,0.5123194,2.271965,37.86601,0.1264918,0,0.4098556,0,1.068185
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9743485,39.71543,22.48112,0.8713461,0.8713461,0,0,0,0.8713461,111.8211,0,0,0,0.9743485,0.9172063,0.8713461,0,0,3.929707,1.016953,0.05714219,0,0.05714219,2.326175,38.7695,0.1264866,0.9584807,0.7794788,0,1.991302
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.301649,50.44932,25.79115,0.6504614,0.6504614,0,-1,0,0.6504614,200.1117,0,0,0,1.301649,0.6846962,0.6504614,0,0,3.872564,1.068381,0.6169533,0,0.6169533,2.911468,48.52437,0.1264297,0.7155076,1.04132,0,2.37003
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.32037,54.9619,29.18953,0.0925066,0.0925066,0,0,0,0.0925066,1427.325,0,0,0,1.32037,0.09737537,0.0925066,0,0,3.255611,1.623639,1.222995,0,1.222995,4.071703,67.86158,0.1263171,0.1017573,1.056296,0,2.944009
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.656143,66.85526,31.75745,0.6038306,0.6038306,0,0,0,0.6038306,274.2728,0,0,0,1.656143,0.6356112,0.6038306,0,0,2.032616,2.724334,1.020532,0,1.020532,5.039864,83.99757,0.1262233,0.6642137,1.324914,0,4.380477
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.676134,69.92907,33.61272,0.5344367,0.5344367,0,0,0,0.5344367,313.6262,0.101484,0,0,1.676134,0.562565,0.5344367,0,0,1.012085,3.642813,1.012085,0,1.012085,6.000012,100,0.1261304,0.5878804,1.340907,0,5.318946
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.59698,69.91188,35.31485,0.9081209,0.9081209,0,0,0,0.9081209,175.8554,0.641063,0,0,1.59698,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1261304,0.998933,1.277584,0,6.150669
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.423923,66.25852,36.21009,0.1836861,0.1836861,0,-1,0,0.1836861,775.1939,1.230569,0,0,1.423923,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1261304,0.2020547,1.139139,0,5.977612
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.08464,57.94815,36.34555,0.4952813,0.4952813,0,0,0,0.4952813,218.9948,0.5632915,0,0,1.08464,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1261304,0.5448095,0.8677123,0,5.638329
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7252775,50.23027,36.51047,0.6235393,0.6235393,0,0,0,0.6235393,116.3163,0.06892038,0,0,0.7252775,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1261304,0.6858932,0.5802221,0,5.278966
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2935894,40.84502,35.61523,0.1577096,0.1577096,0,0,0,0.1577096,186.1581,0.1275792,0,0,0.2935894,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1261304,0.1734806,0.2348715,0,4.847278
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,33.59505,33.59505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261304,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,31.70444,31.70444,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1261304,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,30.14956,30.14956,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1261304,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,28.77136,28.77136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1261304,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,27.39905,27.39905,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1261304,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,26.3389,26.3389,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1261304,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,25.49077,25.49077,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1261304,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,24.64854,24.64854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1261304,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,23.90055,23.90055,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1261304,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,23.25856,23.25856,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1261304,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,22.56358,22.56358,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1261304,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,21.9157,21.9157,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1261304,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,21.4033,21.4033,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1261304,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5446842,29.98191,20.90267,1.242603,1.242603,0,0,0,1.242603,43.83412,0,0,0,0.5446842,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7633193,-0.7633193,2.922806,48.71333,0.1261304,1.366864,0.4357474,0,2.942398
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9962463,39.9587,22.31032,0.8855956,0.8855956,0,0,0,0.8855956,112.4945,0,0,0,0.9962463,0.9322059,0.8855956,0,0,3.24366,1.634395,0.06404043,0,0.06404043,2.98356,49.7259,0.1261245,0.9741552,0.7969971,0,2.630641
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.190678,47.7957,25.62624,0.2649473,0.2649473,0,-1,0,0.2649473,449.4021,0,0,0,1.190678,0.2788919,0.2649473,0,0,3.17962,1.692031,0.9117867,0,0.9117867,3.848557,64.14249,0.126041,0.291442,0.9525428,0,2.88271
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.380405,56.20721,29.0364,0.4222698,0.4222698,0,0,0,0.4222698,326.9012,0,0,0,1.380405,0.4444945,0.4222698,0,0,2.267833,2.512639,0.9359105,0,0.9359105,4.736439,78.9405,0.1259553,0.4644968,1.104324,0,3.893044
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.44737,61.09632,31.63966,0.05541111,0.05541111,0,0,0,0.05541111,2612.056,0.0571195,0,0,1.44737,0.05832748,0.05541111,0,0,1.331923,3.354959,1.331923,0,1.331923,6.000012,100,0.1258336,0.06095222,1.157896,0,4.802328
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.479238,64.27565,33.49492,0.2998453,0.2998453,0,0,0,0.2998453,493.3336,1.163611,0,0,1.479238,0.3156267,0.2998453,0,0,0,4.553689,0,0,0,6.000012,100,0.1258336,0.3298299,1.18339,0,6.032927
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.309955,62.01594,35.18528,0,0,0,0,0,0,0,1.309955,0,0,1.309955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258336,0,1.047964,0,5.863645
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.242386,61.42258,36.08052,0.2257213,0.2257213,0,-1,0,0.2257213,550.4069,1.004784,0,0,1.242386,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1258336,0.2482934,0.9939086,0,5.796075
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.005356,56.00743,36.24543,0,0,0,0,0,0,0,1.005356,0,0,1.005356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258336,0,0.8042849,0,5.559045
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7336328,50.29399,36.41034,0.5143265,0.5143265,0,0,0,0.5143265,142.6395,0.1922365,0,0,0.7336328,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1258336,0.5657591,0.5869063,0,5.287322
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3403504,41.60692,35.5151,1.060924,1.060924,0,0,0,1.060924,32.08055,0,0,0,0.3403504,1.116763,1.060924,0,0,0,4.553689,0,0.7764121,-0.7764121,5.181602,86.35986,0.1258336,1.167017,0.2722804,0,4.89404
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,33.47726,33.47726,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8626801,3.777277,0,1.01993,-1.01993,4.106501,68.44155,0.1258336,1.065827,0,0,3.777277
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,31.58665,31.58665,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,1.995936,2.757347,0,0.677327,-0.677327,3.392536,56.54215,0.1258336,0.7078066,0,0,2.757347
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,30.03176,30.03176,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.748521,2.08002,0,0.2396224,-0.2396224,3.139952,52.33242,0.1258336,0.2504054,0,0,2.08002
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,28.65945,28.65945,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.014768,1.840397,0,0.5790548,-0.5790548,2.529574,42.15948,0.1258336,0.6051123,0,0,1.840397
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,27.28125,27.28125,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.658163,1.261343,0,0.09752231,-0.09752231,2.426777,40.4462,0.1258336,0.1019108,0,0,1.261343
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,26.20343,26.20343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.766521,1.16382,0,0,0,2.426777,40.4462,0.1258336,0,0,0,1.16382
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,25.3612,25.3612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.766521,1.16382,0,0,0,2.426777,40.4462,0.1258336,0,0,0,1.16382
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,24.5013,24.5013,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.766521,1.16382,0,0.08979339,-0.08979339,2.332126,38.86869,0.1258336,0.09383409,0,0,1.16382
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,23.7533,23.7533,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.866291,1.074027,0,0.2047395,-0.2047395,2.116312,35.27179,0.1258336,0.2139527,0,0,1.074027
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,23.09365,23.09365,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.09378,0.8692874,0,0.1471419,-0.1471419,1.961211,32.68678,0.1258336,0.1537633,0,0,0.8692874
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,22.39277,22.39277,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.25727,0.7221455,0,0.1485883,-0.1485883,1.804585,30.07635,0.1258336,0.1552747,0,0,0.7221455
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,21.76846,21.76846,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.422369,0.5735573,0,0.2074493,-0.2074493,1.585914,26.43185,0.1258336,0.2167845,0,0,0.5735573
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,21.25017,21.25017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.652868,0.3661079,0,0,0,1.585914,26.43185,0.1258336,0,0,0,0.3661079
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4489102,28.13903,20.73776,1.052135,1.052135,0.425,0,0.172125,1.052135,42.66662,0,0,0,0.4489102,0.6601416,0.6271346,0,0,4.652868,0.3661079,0,0.2112314,-0.2112314,1.363257,22.7209,0.1258336,1.157348,0.3591282,1.7,0.8150182
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7236567,34.54423,22.1454,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,118.0417,0,0,0,0.7236567,0,0,1.086948,1.032601,4.887569,0.1548765,1.756258,0,1.756258,3.029389,50.48971,0.1259537,0.6743567,0.5789253,1.7,0.8785331
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8606019,40.80534,25.47899,0.2681139,0.2681139,0,-1,0,0.2681139,320.9837,0,0,0,0.8606019,0.2822251,0.2681139,0,0,3.131312,1.735508,0.5783768,0,0.5783768,3.578085,59.63464,0.1259009,0.2949252,0.6884815,0,2.59611
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.035581,48.22445,28.88915,0,0,0,0,0,0,0,0,0,0,1.035581,0,0,0,0,2.552935,2.256047,1.035581,0,1.035581,4.560523,76.00857,0.1258066,0,0.8284644,0,3.291628
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.438483,60.68513,31.49241,0.9427888,0.9427888,0,0,0,0.9427888,152.5775,0,0,0,1.438483,0.9924092,0.9427888,0,0,1.517354,3.18807,0.4460742,0,0.4460742,4.983706,83.06161,0.125766,1.037068,1.150787,0,4.626554
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.442645,63.14058,33.35946,0.3944429,0.3944429,0,0,0,0.3944429,365.7423,0,0,0,1.442645,0.4152031,0.3944429,0,0,1.07128,3.589537,1.027442,0,1.027442,5.958423,99.30685,0.1256726,0.4338872,1.154116,0,5.032182
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.190615,58.9633,35.08515,0.4825918,0.4825918,0,0,0,0.4825918,246.7127,0.6387852,0,0,1.190615,0.5079914,0.4825918,0,0,0.04383848,4.514235,0.04383848,0,0.04383848,6.000012,100,0.1256686,0.5308509,0.9524921,0,5.704849
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.031961,56.30629,35.98039,0.06073371,0.06073371,0,-1,0,0.06073371,1699.156,0.9680306,0,0,1.031961,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1256686,0.06680708,0.8255686,0,5.58565
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.9190285,53.96463,36.14531,1.039042,1.039042,0,0,0,1.039042,88.4496,0,0,0,0.9190285,1.093728,1.039042,0,0,0,4.553689,0,0.1746999,-0.1746999,5.815862,96.93084,0.1256686,1.142946,0.7352228,0,5.472717
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6416385,48.29578,36.31022,0,0,0,0,0,0,0,0.4475275,0,0,0.6416385,0,0,0,0,0.194111,4.378989,0.194111,0,0.194111,6.000012,100,0.1256509,0,0.5133108,0,5.020627
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2697656,40.2375,35.45032,0.4581407,0.4581407,0,0,0,0.4581407,58.8827,0,0,0,0.2697656,0.4822534,0.4581407,0,0,0,4.553689,0,0.2124878,-0.2124878,5.77603,96.26698,0.1256509,0.5039548,0.2158125,0,4.823454
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,33.37713,33.37713,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2360975,4.341201,0,0.158568,-0.158568,5.608885,93.48122,0.1256509,0.1657036,0,0,4.341201
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,31.47474,31.47474,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4122842,4.182633,0,0.4289062,-0.4289062,5.156778,85.94613,0.1256509,0.448207,0,0,4.182633
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,29.91397,29.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8888467,3.753727,0,0,0,5.156778,85.94613,0.1256509,0,0,0,3.753727
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,28.52399,28.52399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8888467,3.753727,0,0,0,5.156778,85.94613,0.1256509,0,0,0,3.753727
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.15168,27.15168,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8888467,3.753727,0,0.133039,-0.133039,5.016542,83.60888,0.1256509,0.1390257,0,0,3.753727
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,26.07386,26.07386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.036668,3.620688,0,0,0,5.016542,83.60888,0.1256509,0,0,0,3.620688
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,25.22574,25.22574,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.036668,3.620688,0,0.03966274,-0.03966274,4.974734,82.91207,0.1256509,0.04144756,0,0,3.620688
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,24.36584,24.36584,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.080737,3.581025,0,0.2075901,-0.2075901,4.755915,79.2651,0.1256509,0.2169316,0,0,3.581025
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,23.60606,23.60606,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.311393,3.373435,0,0.1984053,-0.1984053,4.546778,75.77948,0.1256509,0.2073336,0,0,3.373435
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,22.95819,22.95819,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.531843,3.17503,0,0.1349145,-0.1349145,4.404565,73.40927,0.1256509,0.1409857,0,0,3.17503
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.24553,22.24553,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.681749,3.040115,0,0.1383368,-0.1383368,4.258746,70.97895,0.1256509,0.1445619,0,0,3.040115
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,21.61533,21.61533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835456,2.901778,0,0,0,4.258746,70.97895,0.1256509,0,0,0,2.901778
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.10292,21.10292,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.835456,2.901778,0,0.06488097,-0.06488097,4.190355,69.83911,0.1256509,0.06780062,0,0,2.901778
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4452296,27.94013,20.60818,1.168762,1.168762,0,0,0,1.168762,38.09412,0,0,0,0.4452296,1.230276,1.168762,0,0,1.907546,2.836898,0,0.7850463,-0.7850463,3.362844,56.04728,0.1256509,1.285638,0.3561837,0,3.282127
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7238942,34.40849,22.01583,0.3437701,0.3437701,0,0,0,0.3437701,210.5751,0,0,0,0.7238942,0.3618633,0.3437701,0,0,2.77982,2.051851,0.362031,0,0.362031,3.706296,61.77148,0.1256181,0.3781471,0.5791154,0,2.775745
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.186205,47.34824,25.32586,0.6975598,0.6975598,0,-1,0,0.6975598,170.0507,0,0,0,1.186205,0.7342735,0.6975598,0,0,2.417789,2.377679,0.4519316,0,0.4519316,4.135036,68.91713,0.1255771,0.7673158,0.9489641,0,3.563884
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.404221,56.4215,28.74191,0.2474971,0.2474971,0,0,0,0.2474971,567.3686,0,0,0,1.404221,0.2605233,0.2474971,0,0,1.965857,2.784418,1.143698,0,1.143698,5.220043,87.00054,0.1254734,0.2722468,1.123377,0,4.188638
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.43254,60.3649,31.35695,0.3388264,0.3388264,0,0,0,0.3388264,422.7947,0.2537213,0,0,1.43254,0.3566594,0.3388264,0,0,0.8221596,3.813745,0.8221596,0,0.8221596,6.000012,100,0.125399,0.3727091,1.146032,0,5.246285
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.371521,61.15404,33.22989,1.166111,1.166111,0,0,0,1.166111,117.615,0.1440359,0,0,1.371521,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.125399,1.282722,1.097216,0,5.92521
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.105065,56.78618,34.94969,0,0,0,0,0,0,0,1.105065,0,0,1.105065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125399,0,0.8840519,0,5.658754
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.055468,56.72858,35.88027,0.6698874,0.6698874,0,-1,0,0.6698874,157.559,0.3503233,0,0,1.055468,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.125399,0.7368761,0.8443743,0,5.609157
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.9096203,53.64449,36.04518,0.0878557,0.0878557,0,0,0,0.0878557,1035.357,0.8171406,0,0,0.9096203,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.125399,0.09664126,0.7276962,0,5.463309
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.572763,46.80659,36.21009,0.220998,0.220998,0,0,0,0.220998,259.1711,0.3401335,0,0,0.572763,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.125399,0.2430978,0.4582103,0,5.126452
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.206042,38.94184,35.31485,0.1184879,0.1184879,0,0,0,0.1184879,173.8929,0.08131797,0,0,0.206042,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.125399,0.1303366,0.1648336,0,4.759731
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,33.277,33.277,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.125399,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,31.35695,31.35695,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.125399,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,29.80206,29.80206,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.125399,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,28.40619,28.40619,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.125399,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,27.03388,27.03388,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.125399,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.125399,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,25.11383,25.11383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.125399,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.25393,24.25393,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.125399,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,23.50593,23.50593,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.125399,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,22.84039,22.84039,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.125399,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.12774,22.12774,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.125399,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,21.5152,21.5152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.125399,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,20.98513,20.98513,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.125399,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.342615,26.07068,20.49039,0,0,0,0,0,0,0,0,0,0,0.342615,0,0,0,0,2.460551,2.339193,0.342615,0,0.342615,3.990762,66.51256,0.125368,0,0.274092,0,2.681808
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2685257,26.27691,21.89804,0.129871,0.129871,0,0,0,0.129871,206.7633,0,0,0,0.2685257,0.1367064,0.129871,0,0,2.117936,2.647547,0.1318193,0,0.1318193,4.115816,68.5968,0.1253561,0.1428581,0.2148205,0,2.916072
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6480833,36.42896,25.19629,0.6097006,0.6097006,0,-1,0,0.6097006,106.2953,0,0,0,0.6480833,0.64179,0.6097006,0,0,1.986117,2.766184,0.006293246,0,0.006293246,4.121787,68.6963,0.1253555,0.6706706,0.5184667,0,3.414267
