Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.111913,56.86904,34.8849,0.6950696,0.6950696,0,0,0,0.6950696,159.9715,0.3802608,0,0,1.111913,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1253002,0.7645766,0.8895304,0,5.665602
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7841216,49.92369,35.12049,0.3906385,0.3906385,0,0,0,0.3906385,200.7282,0.3729231,0,0,0.7841216,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1253002,0.4297024,0.6272973,0,5.337811
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2550921,38.77583,34.29004,0.2432371,0.2432371,0,0,0,0.2432371,104.8738,0,0,0,0.2550921,0.256039,0.2432371,0,0,0,4.553689,0,0.0009469575,-0.0009469575,5.999014,99.98336,0.1253002,0.2675608,0.2040737,0,4.808781
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,32.21685,32.21685,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.001052175,4.552742,0,0.3724748,-0.3724748,5.606391,93.43966,0.1253002,0.3892362,0,0,4.552742
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,30.27913,30.27913,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4149131,4.180267,0,1.383234,-1.383234,4.148334,69.13876,0.1253002,1.44548,0,0,4.180267
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,28.75369,28.75369,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.95184,2.797033,0,1.065297,-1.065297,3.025413,50.42344,0.1253002,1.113235,0,0,2.797033
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,27.39905,27.39905,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.135503,1.731736,0,0.2649933,-0.2649933,2.746085,45.76799,0.1253002,0.276918,0,0,1.731736
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.03852,26.03852,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.42994,1.466743,0,0.1157309,-0.1157309,2.624094,43.73481,0.1253002,0.1209388,0,0,1.466743
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.94892,24.94892,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.55853,1.351012,0,0.1748397,-0.1748397,2.439797,40.6632,0.1253002,0.1827074,0,0,1.351012
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.1008,24.1008,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.752796,1.176172,0,0.253729,-0.253729,2.172343,36.20565,0.1253002,0.2651468,0,0,1.176172
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.22323,23.22323,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.034717,0.9224434,0,0.05226633,-0.05226633,2.117249,35.28742,0.1253002,0.05461832,0,0,0.9224434
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092791,0.8701771,0,0,0,2.117249,35.28742,0.1253002,0,0,0,0.8701771
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.78024,21.78024,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.092791,0.8701771,0,0.269772,-0.269772,1.832885,30.54802,0.1253002,0.2819117,0,0,0.8701771
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.0558,21.0558,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.392538,0.6004051,0,0.1809692,-0.1809692,1.642127,27.36872,0.1253002,0.1891128,0,0,0.6004051
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,20.45505,20.45505,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.593615,0.4194359,0,0.1288781,-0.1288781,1.506277,25.10457,0.1253002,0.1346776,0,0,0.4194359
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.92497,19.92497,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.736812,0.2905578,0,0.2592373,-0.2592373,1.233017,20.55024,0.1253002,0.270903,0,0,0.2905578
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07750874,20.61798,19.3949,0.8836856,0.8836856,0.7802978,0,0.2691213,0.8836856,8.771076,0,1.110223E-16,0,0.07750874,0.1088292,0.1033878,0,0,5.024854,0.0313205,0,0.0313205,-0.0313205,1.200002,20,0.1253002,0.9720541,0.06200699,1.7,0.1088292
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3396507,26.27646,20.73776,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,70.30395,0,0,0,0.3396507,0,0,1.216882,1.156038,5.059654,0,1.495689,0,1.495689,2.618938,43.64887,0.1254397,0.5314293,0.2717206,1.7,0.3396507
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5878383,33.97272,23.93588,0,0,0,-1,0,0,0,0,0,0,0.5878383,0,0,0,0,3.563965,1.34612,0.5878383,0,0.5878383,3.17661,52.94339,0.1253881,0,0.4702706,0,1.933958
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6811899,39.24804,27.23413,0.9108562,0.9108562,0,0,0,0.9108562,74.78567,0,0,0,0.6811899,0.958796,0.9108562,0,0,2.976127,1.875175,0,0.2776061,-0.2776061,2.883987,48.06636,0.1253881,1.001942,0.5449519,0,2.556365
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9725583,47.94555,29.81973,0.6260074,0.6260074,0,0,0,0.6260074,155.3589,0,0,0,0.9725583,0.6589552,0.6260074,0,0,3.284578,1.597569,0.3136031,0,0.3136031,3.181498,53.02485,0.1253606,0.6886082,0.7780467,0,2.570127
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.8137767,46.79397,31.73978,0,0,0,0,0,0,0,0,0,0,0.8137767,0,0,0,0,2.970975,1.879811,0.8137767,0,0.8137767,3.953514,65.89177,0.1252893,0,0.6510214,0,2.693588
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.854585,49.61338,33.51259,0.4218846,0.4218846,0,0,0,0.4218846,202.5637,0,0,0,0.854585,0.444089,0.4218846,0,0,2.157198,2.61221,0.4104959,0,0.4104959,4.342945,72.38226,0.1252533,0.464073,0.683668,0,3.466795
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9734112,53.3116,34.51974,0.7369617,0.7369617,0,-1,0,0.7369617,132.0844,0,0,0,0.9734112,0.7757492,0.7369617,0,0,1.746702,2.981657,0.197662,0,0.197662,4.530463,75.50757,0.125236,0.8106579,0.778729,0,3.955068
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6915007,47.61551,34.75533,0.663702,0.663702,0,0,0,0.663702,104.1884,1.110223E-16,0,0,0.6915007,0.6986336,0.663702,0,0,1.54904,3.159553,0,0.007132912,-0.007132912,4.522944,75.38226,0.125236,0.7300721,0.5532006,0,3.851053
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5033854,44.14043,34.98503,0.7950619,0.7950619,0,0,0,0.7950619,63.31398,0,0,0,0.5033854,0.8369073,0.7950619,0,0,1.556966,3.15242,0,0.3335219,-0.3335219,4.171381,69.52289,0.125236,0.8745681,0.4027083,0,3.655805
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1952133,37.56171,34.15458,1.322376,1.322376,0.425,0,0.172125,1.322376,14.76231,0,0,0,0.1952133,0.9446069,0.8973765,0,0,1.927546,2.818898,0,0.7493936,-0.7493936,3.381451,56.35741,0.125236,1.454614,0.1561706,1.7,3.014111
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,32.11673,32.11673,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,2.760205,2.069504,0.4117922,0,0.4117922,3.772112,62.8684,0.1252919,1.393188,0,1.7,2.069504
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,30.179,30.179,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,2.348413,2.440117,0,1.452632,-1.452632,2.240904,37.34832,0.1252919,1.90533,0,0,2.440117
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,28.65945,28.65945,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,3.962448,0.9874855,0,0.4682104,-0.4682104,1.747366,29.12271,0.1252919,0.4892799,0,0,0.9874855
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,27.29892,27.29892,0.5566758,0.4933113,0,-1,0,0.4933113,0,0,0.06336445,0.119032,0,0.5192751,0.4933113,0,0,4.482682,0.5192751,0,0.5192751,-0.5192751,1.200002,20,0.1252919,0.6123434,0,0,0.5192751
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.95606,25.95606,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252919,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.86646,24.86646,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252919,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.00067,24.00067,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252919,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.1231,23.1231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252919,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,22.38099,22.38099,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252919,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.686,21.686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252919,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.95568,20.95568,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252919,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.34315,20.34315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252919,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.81307,19.81307,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254239,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.283913,23.8475,19.28299,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.72574,0,0,0,0.283913,0,0,1.065213,1.011953,3.679654,1.242,1.295866,0,1.295866,3.738552,62.30907,0.1255803,0.6982652,0.2271304,1.7,1.525913
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8151573,34.60977,20.63763,0.529442,0.529442,1.7,0,0.5202,0.529442,153.9653,0,0,0,0.8151573,0,0,1.170558,1.11203,2.383789,2.408279,1.927187,0,1.927187,5.566842,92.78052,0.1256811,0.5823863,0.6521258,1.7,3.223437
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.228408,46.4858,23.80631,0.2840775,0.2840775,0,-1,0,0.2840775,432.42,0.4727775,0,0,1.228408,0.2990289,0.2840775,0,0,0.4566012,4.142748,0.4566012,0,0.4566012,6.000012,100,0.1256411,0.3124852,0.9827262,0,5.371155
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.330536,52.65561,27.081,0.3613852,0.3613852,0,0,0,0.3613852,368.1766,0.9501303,0,0,1.330536,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1256411,0.3975237,1.064429,0,5.884225
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.321931,55.55467,29.64893,0,0,0,0,0,0,0,1.321931,0,0,1.321931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256411,0,1.057545,0,5.87562
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.133458,53.48116,31.57487,0.8029624,0.8029624,0,0,0,0.8029624,141.1596,0.2882347,0,0,1.133458,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1256411,0.8832587,0.9067667,0,5.687147
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.293389,59.37138,33.35946,0,0,0,0,0,0,0,1.293389,0,0,1.293389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256411,0,1.034711,0,5.847078
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.261197,59.83565,34.39016,0.567247,0.567247,0,-1,0,0.567247,222.3365,0.6640948,0,0,1.261197,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1256411,0.6239717,1.008958,0,5.814886
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9973192,53.95609,34.61987,0.003170889,0.003170889,0,0,0,0.003170889,31452.35,0.9939814,0,0,0.9973192,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1256411,0.003487978,0.7978554,0,5.551008
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4766279,43.51953,34.8849,0.3411951,0.3411951,0,0,0,0.3411951,139.6937,0.1174752,0,0,0.4766279,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1256411,0.3753146,0.3813024,0,5.030317
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.226013,38.01008,34.05445,0,0,0,0,0,0,0,0.226013,0,0,0.226013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256411,0,0.1808104,0,4.779702
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.00482,32.00482,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1256411,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,30.0671,30.0671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1256411,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,28.55933,28.55933,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1256411,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,27.1988,27.1988,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1256411,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.85594,25.85594,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1256411,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.76634,24.76634,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1256411,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.90055,23.90055,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1256411,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,23.04065,23.04065,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1256411,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,22.28087,22.28087,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1256411,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,21.58588,21.58588,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1256411,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.83788,20.83788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1256411,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,20.24302,20.24302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1256411,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.71294,19.71294,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1256411,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.153823,21.62427,19.18287,1.738929,1.738929,0.425,0,0.172125,1.738929,8.845848,0,2.220446E-16,0,0.153823,1.383083,1.313929,0,0,2.361017,2.428773,0,1.22926,-1.22926,2.4644,41.07325,0.1256411,1.912822,0.1230584,1.7,2.582596
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4477732,27.89771,20.52573,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4477732,0,0,1.452632,1.38,3.726862,1.199513,1.827773,0,1.827773,4.198378,69.97282,0.1256982,0,0.3582186,1.7,1.647286
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4350725,30.96579,23.67085,0.009341177,0.009341177,0,-1,0,0.009341177,4657.577,0,0,0,0.4350725,0.009832818,0.009341177,0,0,1.899089,2.844509,0.4252397,0,0.4252397,4.601796,76.69644,0.125661,0.01027529,0.348058,0,3.279581
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5473477,36.41994,26.93376,0.8059554,0.8059554,0,0,0,0.8059554,67.9129,0,1.110223E-16,0,0.5473477,0.8483741,0.8059554,0,0,1.47385,3.227224,0,0.3010264,-0.3010264,4.284486,71.40795,0.125661,0.8865509,0.4378781,0,3.774572
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.038446,48.9665,29.48401,0.1483212,0.1483212,0,0,0,0.1483212,700.1329,0,0,0,1.038446,0.1561276,0.1483212,0,0,1.808323,2.926198,0.8823181,0,0.8823181,5.121526,85.3586,0.125584,0.1631534,0.8307566,0,3.964644
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9639139,49.57816,31.42174,0.3441616,0.3441616,0,0,0,0.3441616,280.076,0,0,0,0.9639139,0.3622754,0.3441616,0,0,0.9260052,3.720284,0.6016386,0,0.6016386,5.692291,94.87132,0.1255316,0.3785777,0.7711312,0,4.684198
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.349368,60.57576,33.21222,0.4449642,0.4449642,0,0,0,0.4449642,303.2533,0.5566184,0,0,1.349368,0.4683834,0.4449642,0,0,0.3243667,4.261759,0.3243667,0,0.3243667,6.000012,100,0.1255033,0.4894606,1.079495,0,5.611127
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.077734,55.31093,34.22525,0,0,0,-1,0,0,0,1.077734,0,0,1.077734,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255033,0,0.8621875,0,5.631423
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.057734,55.16431,34.49029,0.161733,0.161733,0,0,0,0.161733,654.0001,0.887489,0,0,1.057734,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1255033,0.1779063,0.8461875,0,5.611423
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.724631,48.29071,34.75533,0.3464542,0.3464542,0,0,0,0.3464542,209.1564,0.3599424,0,0,0.724631,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1255033,0.3810996,0.5797048,0,5.27832
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2533551,38.37496,33.93076,0,0,0,0,0,0,0,0.2533551,0,0,0.2533551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255033,0,0.2026841,0,4.807044
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,31.88703,31.88703,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1255033,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.9493,29.9493,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1255033,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1255033,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.09867,27.09867,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1255033,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.75581,25.75581,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1255033,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1255033,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.81809,23.81809,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1255033,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.94052,22.94052,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1255033,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.18074,22.18074,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1255033,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,21.48575,21.48575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1255033,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.73776,20.73776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1255033,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.14289,20.14289,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1255033,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.61282,19.61282,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1255033,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4968261,27.21157,19.06507,0,0,0,0,0,0,0,0,0,0,0.4968261,0,0,0,0,3.382442,1.509491,0.4968261,0,0.4968261,3.262476,54.37449,0.12546,0,0.3974608,0,2.006317
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7985455,34.04871,20.40793,0.06720803,0.06720803,0,0,0,0.06720803,1188.17,0,0,0,0.7985455,0.0707453,0.06720803,0,0,2.885616,1.956634,0.7278003,0,0.7278003,3.952928,65.882,0.1253967,0.07392883,0.6388364,0,2.75518
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.349915,48.84773,23.54127,0.1654918,0.1654918,0,-1,0,0.1654918,815.6994,0,0,0,1.349915,0.1742018,0.1654918,0,0,2.157816,2.611655,1.175713,0,1.175713,5.068308,84.47163,0.1252945,0.1820409,1.079932,0,3.96157
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.421501,54.41351,26.76885,0.9225399,0.9225399,0,0,0,0.9225399,154.0856,0,0,0,1.421501,0.9710947,0.9225399,0,0,0.9821025,3.669797,0.4504061,0,0.4504061,5.495601,91.59315,0.1252554,1.014794,1.137201,0,5.091298
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.190752,52.12694,29.3191,0,0,0,0,0,0,0,0.6590557,0,0,1.190752,0,0,0,0,0.5316964,4.075162,0.5316964,0,0.5316964,6.000012,100,0.1252093,0,0.9526017,0,5.265914
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8874704,47.77902,31.25682,0.2464728,0.2464728,0,0,0,0.2464728,360.0684,0.6280254,0,0,0.8874704,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1252093,0.27112,0.7099764,0,5.441159
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.954968,51.23115,33.04731,0.4674146,0.4674146,0,0,0,0.4674146,204.3086,0.4629527,0,0,0.954968,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1252093,0.514156,0.7639744,0,5.508657
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.009987,53.62898,34.08979,0.2085551,0.2085551,0,-1,0,0.2085551,484.2784,0.7904557,0,0,1.009987,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1252093,0.2294106,0.8079899,0,5.563676
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.735657,48.07715,34.35483,1.309026,1.309026,0.425,0,0.172125,1.309026,56.19883,0,2.220446E-16,0,0.735657,0.9305531,0.8840255,0,0,0,4.553689,0,0.1948962,-0.1948962,5.794573,96.57603,0.1252093,1.439928,0.5885256,1.7,5.289346
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.336338,40.60204,34.61987,0.1177408,0.1177408,0,0,0,0.1177408,285.6597,0,0,0,0.336338,0.1239377,0.1177408,0,0,0.2165513,4.358793,0.2124003,0,0.2124003,5.996074,99.93436,0.1251908,0.1295149,0.2690704,0,4.695131
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2682769,38.51717,33.80708,0.4617248,0.4617248,0,0,0,0.4617248,58.1032,0,5.551115E-17,0,0.2682769,0.4860262,0.4617248,0,0,0.004151034,4.549953,0,0.2177493,-0.2177493,5.766546,96.10891,0.1251908,0.5078973,0.2146215,0,4.81823
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,31.75745,31.75745,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.2460946,4.332204,0,0.8953183,-0.8953183,4.822798,80.3798,0.1251908,0.9356077,0,0,4.332204
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,29.81973,29.81973,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.240893,3.436885,0,0.5675756,-0.5675756,4.224521,70.40853,0.1251908,0.5931165,0,0,3.436885
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,28.34141,28.34141,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.871532,2.86931,0,0.1911135,-0.1911135,4.023069,67.05102,0.1251908,0.1997136,0,0,2.86931
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.98677,26.98677,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.083881,2.678196,0,0.5373171,-0.5373171,3.456687,57.61134,0.1251908,0.5614964,0,0,2.678196
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,25.66158,25.66158,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.6809,2.140879,0,0.1509364,-0.1509364,3.297586,54.95966,0.1251908,0.1577285,0,0,2.140879
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,24.56609,24.56609,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.848607,1.989943,0,0.1513685,-0.1513685,3.13803,52.30039,0.1251908,0.1581801,0,0,1.989943
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016794,1.838574,0,0,0,3.13803,52.30039,0.1251908,0,0,0,1.838574
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.82861,22.82861,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.016794,1.838574,0,0.2644391,-0.2644391,2.859287,47.65468,0.1251908,0.2763389,0,0,1.838574
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.06295,22.06295,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.310615,1.574135,0,0.02667284,-0.02667284,2.831171,47.18609,0.1251908,0.02787312,0,0,1.574135
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.35029,21.35029,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.340252,1.547462,0,0.01708657,-0.01708657,2.81316,46.88591,0.1251908,0.01785547,0,0,1.547462
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.60818,20.60818,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.359237,1.530376,0,0.2509795,-0.2509795,2.548604,42.47666,0.1251908,0.2622736,0,0,1.530376
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.00743,20.00743,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.638103,1.279396,0,0.025523,-0.025523,2.521701,42.02826,0.1251908,0.02667154,0,0,1.279396
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,19.47736,19.47736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.666462,1.253873,0,0,0,2.521701,42.02826,0.1251908,0,0,0,1.253873
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.252542,22.99323,18.95317,0.6881628,0.6881628,0,0,0,0.6881628,36.698,0,0,0,0.252542,0.7243819,0.6881628,0,0,3.666462,1.253873,0,0.4718399,-0.4718399,2.024338,33.7389,0.1251908,0.7569791,0.2020336,0,1.506415
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2557747,24.4159,20.29014,0.6256572,0.6256572,0,0,0,0.6256572,40.88097,0,0,0,0.2557747,0.6585866,0.6256572,0,0,4.190729,0.7820333,0,0.4028118,-0.4028118,1.599737,26.66223,0.1251908,0.6882229,0.2046198,0,1.037808
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3056772,28.4368,23.38814,0,0,0,-1,0,0,0,0,0,0,0.3056772,0,0,0,0,4.638297,0.3792216,0.3056772,0,0.3056772,1.889728,31.4954,0.1251643,0,0.2445417,0,0.6848987
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3840183,33.1272,26.60393,0.559836,0.559836,0,0,0,0.559836,68.59478,0,0,0,0.3840183,0.5893011,0.559836,0,0,4.33262,0.654331,0,0.2052828,-0.2052828,1.673341,27.88896,0.1251643,0.6158197,0.3072146,0,1.038349
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.9130262,45.9534,29.15419,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,116.1448,0,0,0,0.9130262,0,0,0.9138897,0.8681952,4.560712,0.4490482,1.781221,0,1.781221,3.363156,56.05248,0.1252776,0.8647213,0.7304209,1.7,1.362074
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9494399,48.89642,31.09191,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,663.0684,2.220446E-16,0,0,0.9494399,0,0,1.452632,1.38,2.77949,2.052147,2.32944,0,2.32944,5.573056,92.88409,0.1253213,0.1575077,0.7595519,1.7,3.001587
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7389552,46.56145,32.91184,1.238119,1.238119,0,0,0,1.238119,59.68368,0,2.220446E-16,0,0.7389552,1.303284,1.238119,0,0,0.4500507,4.148643,0,0.5643283,-0.5643283,4.978202,82.96987,0.1253213,1.361931,0.5911642,0,4.887599
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.26922,59.51042,33.96021,0.7661894,0.7661894,0,-1,0,0.7661894,165.6535,0,0,0,1.26922,0.8065152,0.7661894,0,0,1.077082,3.584315,0.4627044,0,0.4627044,5.417162,90.28586,0.1252813,0.8428083,1.015376,0,4.853535
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5656412,44.53908,34.22525,0.551089,0.551089,0,0,0,0.551089,102.6406,0,0,0,0.5656412,0.5800937,0.551089,0,0,0.6143777,4.000749,0,0.01445248,-0.01445248,5.401928,90.03195,0.1252813,0.6061979,0.4525129,0,4.56639
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5016115,43.58107,34.49029,0.37905,0.37905,0,0,0,0.37905,132.3338,0,0,0,0.5016115,0.399,0.37905,0,0,0.630436,3.986296,0.1026115,0,0.1026115,5.499274,91.65438,0.1252724,0.4169551,0.4012892,0,4.487908
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2008777,37.19321,33.69518,0.4291644,0.4291644,0,0,0,0.4291644,46.8067,0,0,0,0.2008777,0.4517519,0.4291644,0,0,0.5278246,4.078647,0,0.2508743,-0.2508743,5.234829,87.24697,0.1252724,0.4720808,0.1607022,0,4.279524
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,31.65733,31.65733,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.8065737,3.827773,0,1.148699,-1.148699,4.023994,67.06643,0.1252724,1.20039,0,0,3.827773
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,29.70193,29.70193,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.082906,2.679074,0,0.2986163,-0.2986163,3.709225,61.82029,0.1252724,0.3120541,0,0,2.679074
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,28.2295,28.2295,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.414702,2.380457,0,1.096611,-1.096611,2.553295,42.55483,0.1252724,1.145959,0,0,2.380457
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.88664,26.88664,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.633159,1.283846,0,0.049427,-0.049427,2.501194,41.68649,0.1252724,0.05165122,0,0,1.283846
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,25.54378,25.54378,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.688078,1.234419,0,0.06651677,-0.06651677,2.431079,40.51791,0.1252724,0.06951003,0,0,1.234419
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,24.44829,24.44829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.761985,1.167902,0,0,0,2.431079,40.51791,0.1252724,0,0,0,1.167902
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,23.60606,23.60606,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.761985,1.167902,0,0.01320363,-0.01320363,2.417162,40.28595,0.1252724,0.01379779,0,0,1.167902
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.72849,22.72849,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.776656,1.154699,0,0.1769252,-0.1769252,2.230666,37.1777,0.1252724,0.1848868,0,0,1.154699
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.95104,21.95104,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,3.973239,0.9777735,0,0.067252,-0.067252,2.159776,35.9962,0.1252724,0.07027835,0,0,0.9777735
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.25017,21.25017,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.047964,0.9105214,0,0.1074483,-0.1074483,2.046516,34.10853,0.1252724,0.1122834,0,0,0.9105214
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,20.50806,20.50806,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.167351,0.8030732,0,0.1537097,-0.1537097,1.884492,31.40813,0.1252724,0.1606266,0,0,0.8030732
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.89552,19.89552,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.338139,0.6493636,0,0.1097742,-0.1097742,1.76878,29.4796,0.1252724,0.114714,0,0,0.6493636
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.36545,19.36545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.460111,0.5395894,0,0,0,1.76878,29.4796,0.1252724,0,0,0,0.5395894
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4232486,25.71459,18.83537,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.81101,0,0,0,0.4232486,0,0,1.134243,1.077531,4.460111,0.5395894,1.500779,0,1.500779,3.192544,53.20896,0.1254095,0.6223328,0.3385989,1.7,0.962838
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7904721,33.62908,20.16056,1.853159,1.853159,1.7,0,0.5202,1.853159,42.65539,0,0,0,0.7904721,0.1612198,0.1531588,0,0,2.959331,1.890291,0.6292524,0,0.6292524,3.789505,63.15829,0.12548,2.038475,0.6323777,1.7,2.680763
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.280528,46.97488,23.25856,0.7658724,0.7658724,0,-1,0,0.7658724,167.1986,0,0,0,1.280528,0.8061814,0.7658724,0,0,2.330079,2.456618,0.4743463,0,0.4743463,4.23951,70.65835,0.125439,0.8424596,1.024422,0,3.737146
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.420703,54.0118,26.45669,0.1108916,0.1108916,0,0,0,0.1108916,1281.163,0,0,0,1.420703,0.116728,0.1108916,0,0,1.855733,2.88353,1.303975,0,1.303975,5.476568,91.27596,0.1253265,0.1219808,1.136562,0,4.304232
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.457413,58.03311,28.98928,0.3026158,0.3026158,0,0,0,0.3026158,481.605,0.5871119,0,0,1.457413,0.3185429,0.3026158,0,0,0.5517579,4.057107,0.5517579,0,0.5517579,6.000012,100,0.1252789,0.3328773,1.16593,0,5.51452
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.374098,58.37426,30.927,0.3448883,0.3448883,0,0,0,0.3448883,398.4183,1.011058,0,0,1.374098,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1252789,0.3793772,1.099279,0,5.927787
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.437054,62.24557,32.7646,0.3677159,0.3677159,0,0,0,0.3677159,390.8055,1.049984,0,0,1.437054,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1252789,0.4044875,1.149643,0,5.990743
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.116483,55.70948,33.80708,0,0,0,-1,0,0,0,1.116483,0,0,1.116483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252789,0,0.8931866,0,5.670172
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.017822,53.80344,34.08979,0.3944811,0.3944811,0,0,0,0.3944811,258.0153,0.6025784,0,0,1.017822,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1252789,0.4339292,0.8142574,0,5.571511
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6810045,47.00535,34.39016,0,0,0,0,0,0,0,0.6810045,0,0,0.6810045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252789,0,0.5448036,0,5.234694
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2150476,37.30713,33.55971,0.1841759,0.1841759,0,0,0,0.1841759,116.762,0.02117819,0,0,0.2150476,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1252789,0.2025935,0.172038,0,4.768736
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,31.52186,31.52186,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1252789,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,29.58414,29.58414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1252789,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1252789,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,26.75118,26.75118,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1252789,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,25.42599,25.42599,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1252789,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1252789,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,23.48826,23.48826,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1252789,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,22.61069,22.61069,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1252789,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.83325,21.83325,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1252789,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.13826,21.13826,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1252789,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.37259,20.37259,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1252789,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.76006,19.76006,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1252789,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.22999,19.22999,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1252789,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2621308,22.89089,18.69991,0.940554,0.940554,0,0,0,0.940554,27.86983,0,0,0,0.2621308,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7279261,-0.7279261,2.818841,46.9806,0.1252789,1.034609,0.2097047,0,2.525823
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3675672,26.00966,20.0251,0.7000275,0.7000275,0,0,0,0.7000275,52.50755,0,1.110223E-16,0,0.3675672,0.736871,0.7000275,0,0,3.353248,1.535766,0,0.3693038,-0.3693038,2.429561,40.49261,0.1252789,0.7700302,0.2940538,0,1.903333
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6117279,33.52161,23.10543,0.5295702,0.5295702,0,-1,0,0.5295702,115.514,0,0,0,0.6117279,0.5574424,0.5295702,0,0,3.763586,1.166462,0.05428552,0,0.05428552,2.481061,41.35093,0.1252742,0.5825273,0.4893823,0,1.77819
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.181014,48.35529,26.28589,0.9025474,0.9025474,0,0,0,0.9025474,130.8534,0,0,0,1.181014,0.9500498,0.9025474,0,0,3.7093,1.215319,0.2309642,0,0.2309642,2.700173,45.00279,0.1252543,0.9928021,0.9448112,0,2.396333
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.309278,54.26055,28.82436,0.2396801,0.2396801,0,0,0,0.2396801,546.2606,0,0,0,1.309278,0.2522948,0.2396801,0,0,3.478336,1.423187,1.056983,0,1.056983,3.702915,61.71513,0.1251633,0.2636481,1.047422,0,2.732464
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.231323,54.78564,30.77976,0.05399345,0.05399345,0,0,0,0.05399345,2280.504,0,0,0,1.231323,0.05683521,0.05399345,0,0,2.421353,2.374471,1.174488,0,1.174488,4.817132,80.28537,0.1250623,0.0593928,0.9850584,0,3.605794
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.400733,61.10989,32.59969,0.6537673,0.6537673,0,0,0,0.6537673,214.2556,0,0,0,1.400733,0.6881762,0.6537673,0,0,1.246865,3.43151,0.7125568,0,0.7125568,5.493123,91.55186,0.1250011,0.719144,1.120586,0,4.832243
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.210184,57.72654,33.65984,0.05860678,0.05860678,0,-1,0,0.05860678,2064.921,0.614184,0,0,1.210184,0.06169135,0.05860678,0,0,0.5343083,4.072812,0.5343083,0,0.5343083,6.000012,100,0.1249553,0.06446746,0.968147,0,5.282995
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7100084,47.12263,33.96021,0.2374514,0.2374514,0,0,0,0.2374514,299.0121,0.4600596,0,0,0.7100084,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1249553,0.2611966,0.5680068,0,5.263697
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5365174,44.00425,34.2547,0,0,0,0,0,0,0,0.5365174,0,0,0.5365174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249553,0,0.4292139,0,5.090206
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2365578,37.57089,33.44192,0.5193548,0.5193548,0,0,0,0.5193548,45.5484,0,0,0,0.2365578,0.5466892,0.5193548,0,0,0,4.553689,0,0.3101314,-0.3101314,5.673105,94.55156,0.1249553,0.5712903,0.1892462,0,4.790247
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,31.40407,31.40407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3445905,4.243557,0,0,0,5.673105,94.55156,0.1249553,0,0,0,4.243557
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,29.46635,29.46635,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3445905,4.243557,0,1.204528,-1.204528,4.403421,73.39021,0.1249553,1.258731,0,0,4.243557
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.97624,27.97624,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.682955,3.03903,0,1.013059,-1.013059,3.335563,55.59261,0.1249553,1.058647,0,0,3.03903
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,26.63338,26.63338,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.808576,2.025971,0,0.8605399,-0.8605399,2.428474,40.47449,0.1249553,0.8992642,0,0,2.025971
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,25.30819,25.30819,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.764731,1.165431,0,0.1289112,-0.1289112,2.29259,38.20976,0.1249553,0.1347122,0,0,1.165431
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.21859,24.21859,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.907966,1.03652,0,0.04880646,-0.04880646,2.241144,37.35232,0.1249553,0.05100276,0,0,1.03652
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,23.35869,23.35869,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.962195,0.9877133,0,0.2008885,-0.2008885,2.029389,33.82307,0.1249553,0.2099285,0,0,0.9877133
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185405,0.7868248,0,0,0,2.029389,33.82307,0.1249553,0,0,0,0.7868248
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.71545,21.71545,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.185405,0.7868248,0,0.1263059,-0.1263059,1.89625,31.60411,0.1249553,0.1319897,0,0,0.7868248
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.02047,21.02047,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.325745,0.6605189,0,0.2827756,-0.2827756,1.598179,26.63626,0.1249553,0.2955005,0,0,0.6605189
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.63994,0.3777433,0,0,0,1.598179,26.63626,0.1249553,0,0,0,0.3777433
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.64816,19.64816,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.63994,0.3777433,0,0.06507156,-0.06507156,1.529587,25.49307,0.1249553,0.06799978,0,0,0.3777433
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.11808,19.11808,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.712241,0.3126718,0,0.1811924,-0.1811924,1.338594,22.30985,0.1249553,0.189346,0,0,0.3126718
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.0798264,19.84207,18.588,0,0,0,0,0,0,0,0,0,0,0.0798264,0,0,0,0,4.913566,0.1314794,0.0798264,0,0.0798264,1.414324,23.57202,0.1249485,0,0.06386112,0,0.2113058
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4114508,26.61859,19.89552,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,90.92425,0,0,0,0.4114508,0,0,1.24748,1.185106,4.83374,0.2033231,1.596556,0,1.596556,2.92895,48.81574,0.1250768,0.4977725,0.3291607,1.7,0.6147739
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6631395,34.30351,22.95819,0.8282813,0.8282813,0,-1,0,0.8282813,80.06211,0,0,0,0.6631395,0.8718751,0.8282813,0,0,3.237183,1.640224,0,0.2087356,-0.2087356,2.708924,45.14864,0.1250768,0.9111095,0.5305116,0,2.303363
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5870472,36.28689,26.12098,0,0,0,0,0,0,0,0,0,0,0.5870472,0,0,0,0,3.469112,1.431488,0.5870472,0,0.5870472,3.265845,54.43065,0.1250265,0,0.4696377,0,2.018535
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7846835,42.81124,28.65945,0.1230121,0.1230121,0,0,0,0.1230121,637.8914,0,0,0,0.7846835,0.1294864,0.1230121,0,0,2.882065,1.959831,0.6551971,0,0.6551971,3.88742,64.7902,0.1249704,0.1353133,0.6277468,0,2.744514
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.672977,42.7407,30.60896,0,0,0,0,0,0,0,0,0,0,0.672977,0,0,0,0,2.226868,2.549508,0.672977,0,0.672977,4.525862,75.43089,0.1249129,0,0.5383816,0,3.222485
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6649712,44.58065,32.45244,0,0,0,0,0,0,0,0,0,0,0.6649712,0,0,0,0,1.553891,3.155187,0.6649712,0,0.6649712,5.156709,85.94498,0.124856,0,0.5319769,0,3.820158
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3664064,40.00533,33.51259,1.063329,1.063329,0,-1,0,1.063329,34.45844,0,0,0,0.3664064,1.119293,1.063329,0,0,0.8889194,3.753661,0,0.7528868,-0.7528868,4.363097,72.71813,0.124856,1.169661,0.2931252,0,4.120068
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6366441,45.48597,33.80708,0.4011118,0.4011118,0,0,0,0.4011118,158.7199,0,0,0,0.6366441,0.4222229,0.4011118,0,0,1.72546,3.000775,0.2144212,0,0.2144212,4.566514,76.10842,0.1248377,0.4412229,0.5093153,0,3.637419
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4331892,41.89257,34.12513,0.4183667,0.4183667,0,0,0,0.4183667,103.543,5.551115E-17,0,0,0.4331892,0.440386,0.4183667,0,0,1.511039,3.193754,0,0.00719677,-0.00719677,4.558928,75.98199,0.1248377,0.4602034,0.3465514,0,3.626943
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1260121,35.48379,33.31234,0.7349395,0.7349395,0,0,0,0.7349395,17.14591,0,1.110223E-16,0,0.1260121,0.7736205,0.7349395,0,0,1.519035,3.186557,0,0.6476085,-0.6476085,3.876289,64.60469,0.1248377,0.8084335,0.1008096,0,3.312569
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,31.27449,31.27449,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.2386,2.538949,0,0.2041753,-0.2041753,3.661069,61.0177,0.1248377,0.2133632,0,0,2.538949
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,29.33677,29.33677,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.465462,2.334773,0,0.1802009,-0.1802009,3.471121,57.8519,0.1248377,0.18831,0,0,2.334773
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.86434,27.86434,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.665685,2.154572,0,0.3499911,-0.3499911,3.102198,51.70319,0.1248377,0.3657407,0,0,2.154572
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,26.52148,26.52148,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.054564,1.804581,0,1.024276,-1.024276,2.022516,33.70854,0.1248377,1.070368,0,0,1.804581
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.17862,25.17862,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.192648,0.7803053,0,0.1582381,-0.1582381,1.855719,30.92859,0.1248377,0.1653588,0,0,0.7803053
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.08313,24.08313,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.368469,0.6220673,0,0.03231568,-0.03231568,1.821655,30.36086,0.1248377,0.03376988,0,0,0.6220673
