Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.2409,23.2409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404375,0.5897515,0,0,0,1.821655,30.36086,0.1248377,0,0,0,0.5897515
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.36333,22.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404375,0.5897515,0,0,0,1.821655,30.36086,0.1248377,0,0,0,0.5897515
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,21.58588,21.58588,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.404375,0.5897515,0,0.0002493623,-0.0002493623,1.821392,30.35648,0.1248377,0.0002605836,0,0,0.5897515
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.89089,20.89089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404652,0.5895022,0,0,0,1.821392,30.35648,0.1248377,0,0,0,0.5895022
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.12523,20.12523,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.404652,0.5895022,0,0.2313711,-0.2313711,1.577506,26.29171,0.1248377,0.2417828,0,0,0.5895022
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,19.51269,19.51269,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.661731,0.3581311,0,0.0785233,-0.0785233,1.494735,24.9122,0.1248377,0.08205685,0,0,0.3581311
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.00029,19.00029,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.748979,0.2796078,0,0.07428382,-0.07428382,1.416433,23.60717,0.1248377,0.07762659,0,0,0.2796078
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04574985,19.16851,18.45254,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.595476,0,0,0,0.04574985,0.1128999,0.1072549,0,0,4.831517,0.205324,0,0.06715009,-0.06715009,1.34565,22.42746,0.1248377,0.5854805,0.03659988,1.7,0.2510738
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2651081,24.02669,19.76006,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.34727,0,0,0,0.2651081,0,0,0.8264185,0.7850976,4.906128,0.1381739,1.050206,0,1.050206,2.341963,39.03264,0.1249717,0.9609396,0.2120865,1.7,0.403282
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1629853,25.456,22.81094,0.6514379,0.6514379,0,-1,0,0.6514379,25.01931,0,0,0,0.1629853,0.6857241,0.6514379,0,0,3.855922,1.083359,0,0.5227389,-0.5227389,1.790948,29.84907,0.1249717,0.7165817,0.1303882,0,1.246344
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7377865,38.96277,25.97373,0.5018157,0.5018157,0,0,0,0.5018157,147.0234,0,0,0,0.7377865,0.528227,0.5018157,0,0,4.436743,0.5606201,0.2095595,0,0.2095595,1.989754,33.16249,0.1249538,0.5519972,0.5902292,0,1.298407
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.056152,48.21239,28.49454,0,0,0,0,0,0,0,0,0,0,1.056152,0,0,0,0,4.227183,0.7492237,1.056152,0,1.056152,2.991708,49.86169,0.1248636,0,0.8449218,0,1.805376
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5961055,41.07817,30.44404,0.6352038,0.6352038,0,0,0,0.6352038,93.84475,0,0,0,0.5961055,0.6686356,0.6352038,0,0,3.171031,1.699761,0,0.07253016,-0.07253016,2.915254,48.58747,0.1248636,0.6987242,0.4768844,0,2.295866
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4871832,40.97281,32.28753,0.6812938,0.6812938,0,0,0,0.6812938,71.50853,0,0,0,0.4871832,0.7171513,0.6812938,0,0,3.25162,1.627231,0,0.2299682,-0.2299682,2.672846,44.54735,0.1248636,0.7494232,0.3897465,0,2.114414
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2364993,37.48523,33.35946,0.4530513,0.4530513,0,-1,0,0.4530513,52.20144,0,0,0,0.2364993,0.4768961,0.4530513,0,0,3.507141,1.397262,0,0.2403968,-0.2403968,2.419446,40.32402,0.1248636,0.4983565,0.1891995,0,1.633762
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3868029,40.53679,33.65984,0.7830784,0.7830784,0,0,0,0.7830784,49.39516,0,0,0,0.3868029,0.8242931,0.7830784,0,0,3.774248,1.156866,0,0.4374902,-0.4374902,1.958291,32.63811,0.1248636,0.8613863,0.3094423,0,1.543669
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.528648,43.56974,33.98966,0,0,0,0,0,0,0,0,0,0,0.528648,0,0,0,0,4.260348,0.7193754,0.528648,0,0.528648,2.45981,40.99675,0.1248186,0,0.4229184,0,1.248023
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2869432,38.20496,33.17688,0.2387668,0.2387668,0,0,0,0.2387668,120.1772,0,0,0,0.2869432,0.2513334,0.2387668,0,0,3.7317,1.195159,0.03560972,0,0.03560972,2.493593,41.55979,0.1248155,0.2626435,0.2295545,0,1.482102
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,31.14492,31.14492,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.696091,1.227207,0,0.5234113,-0.5234113,1.941869,32.36441,0.1248155,0.5469648,0,0,1.227207
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,29.20131,29.20131,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0.04565372,0,0.6835024,0.6493273,0,0,4.277659,0.7037961,0,0.6835024,-0.6835024,1.221394,20.35652,0.1248155,0.71426,0,0,0.7037961
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,27.72887,27.72887,0.8035326,0.01927901,0,-1,0,0.01927901,0,0,0.7842536,0.8646069,0,0.02029369,0.01927901,0,0,5.037106,0.02029369,0,0.02029369,-0.02029369,1.200002,20,0.1248155,0.8838859,0,0,0.02029369
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,26.38601,26.38601,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248155,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.06082,25.06082,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248155,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.97122,23.97122,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248155,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.1231,23.1231,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248155,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.22786,22.22786,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248155,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,21.46808,21.46808,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248155,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.75543,20.75543,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248155,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.00743,20.00743,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248155,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.41257,19.41257,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249131,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.88249,18.88249,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.125047,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3208901,23.48282,18.33475,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,57.27166,-2.220446E-16,0,0,0.3208901,0,0,1.139705,1.08272,2.299654,2.484,1.40361,0,1.40361,5.14995,85.83232,0.1251908,0.6163242,0.2567121,1.7,2.80489
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7435176,32.2083,19.64816,0.9226214,0.9226214,0,0,0,0.9226214,80.58751,0,0,0,0.7435176,0.9711804,0.9226214,0,0,0.8960443,3.747249,0,0.2276628,-0.2276628,4.909972,81.8327,0.1251908,1.014884,0.5948141,0,4.490767
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9380275,39.19614,22.65781,1.424378,1.38,0,-1,0,1.38,67.97301,2.220446E-16,0.04437784,0.1868156,0.9380275,1.452632,1.38,0,0,1.149003,3.519586,0,0.514604,-0.514604,4.367532,72.79205,0.1251908,1.566816,0.750422,0,4.457614
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.42891,53.41272,25.80882,0.2741463,0.2741463,0,0,0,0.2741463,521.2217,0,0,0,1.42891,0.288575,0.2741463,0,0,1.720785,3.004982,1.140335,0,1.140335,5.449348,90.8223,0.1250937,0.3015609,1.143128,0,4.433892
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.523543,58.85656,28.32374,0.1473701,0.1473701,0,0,0,0.1473701,1033.821,0.7879668,0,0,1.523543,0.1551265,0.1473701,0,0,0.5804502,4.031284,0.5804502,0,0.5804502,6.000012,100,0.1250443,0.1621071,1.218835,0,5.554827
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.51014,60.99089,30.27913,0,0,0,0,0,0,0,1.51014,0,0,1.51014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250443,0,1.208112,0,6.063829
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.471485,62.34201,32.1344,0.5103534,0.5103534,0,0,0,0.5103534,288.3268,0.9342713,0,0,1.471485,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1250443,0.5613887,1.177188,0,6.025174
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.402437,61.91743,33.21222,0.452182,0.452182,0,-1,0,0.452182,310.1488,0.9264562,0,0,1.402437,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1250443,0.4974002,1.12195,0,5.956126
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.004963,52.87506,33.53026,0.546883,0.546883,0,0,0,0.546883,183.7619,0.4292963,0,0,1.004963,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1250443,0.6015713,0.8039701,0,5.558651
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6753805,46.29647,33.84242,0.2880857,0.2880857,0,0,0,0.2880857,234.4374,0.3721324,0,0,0.6753805,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1250443,0.3168942,0.5403044,0,5.229069
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2968947,38.26951,33.06497,1.210272,1.210272,0,0,0,1.210272,24.53124,0,2.220446E-16,0,0.2968947,1.27397,1.210272,0,0,0,4.553689,0,0.9770756,-0.9770756,4.970084,82.83456,0.1250443,1.331299,0.2375157,0,4.850584
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.02712,31.02712,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.085639,3.576613,0,1.030259,-1.030259,3.884095,64.73479,0.1250443,1.076621,0,0,3.576613
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.0894,29.0894,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.230372,2.546354,0,0.3996909,-0.3996909,3.462784,57.71295,0.1250443,0.417677,0,0,2.546354
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,27.61108,27.61108,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.674473,2.146663,0,0.9642435,-0.9642435,2.446382,40.77296,0.1250443,1.007635,0,0,2.146663
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,26.28589,26.28589,1.265709,1.123299,0,-1,0,1.123299,0,0,0.14241,0.2689809,0,1.18242,1.123299,0,0,3.745855,1.18242,0,1.18242,-1.18242,1.200002,20,0.1250443,1.39228,0,0,1.18242
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.9607,24.9607,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250443,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.85343,23.85343,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250443,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.99353,22.99353,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250443,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.11596,22.11596,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250443,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.35029,21.35029,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250443,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.63763,20.63763,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250443,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.89552,19.89552,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250443,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.31244,19.31244,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251883,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.78237,18.78237,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1253175,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4837077,26.12117,18.24051,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.55315,0,0,0,0.4837077,0,0,0.8595461,0.8165687,2.299654,2.484,1.300276,0,1.300276,5.051919,84.19848,0.1254693,0.9244993,0.3869662,1.7,2.967708
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8499954,34.06951,19.54803,0.4180189,0.4180189,0,0,0,0.4180189,203.339,0,0,0,0.8499954,0.4400199,0.4180189,0,0,0.9993779,3.654249,0.4099755,0,0.4099755,5.440856,90.68075,0.1254345,0.4598208,0.6799963,0,4.504244
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.07342,41.77953,22.54591,1.618782,1.38,0,-1,0,1.38,77.78404,2.220446E-16,0.2387823,0.4006605,1.07342,1.452632,1.38,0,0,0.5894024,4.023227,0,0.3792118,-0.3792118,5.041131,84.01869,0.1254345,1.780661,0.8587358,0,5.096646
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.296487,50.1784,25.66158,1.029081,1.029081,0,0,0,1.029081,125.985,0,0,0,1.296487,1.083243,1.029081,0,0,1.010749,3.644015,0.2132444,0,0.2132444,5.243433,87.39037,0.1254163,1.131989,1.03719,0,4.940502
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.517422,58.49366,28.15882,0.8890455,0.8890455,0,0,0,0.8890455,170.6799,0,0,0,1.517422,0.9358374,0.8890455,0,0,0.7975045,3.835935,0.5815849,0,0.5815849,5.795173,96.58602,0.1253669,0.97795,1.213938,0,5.353357
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.291257,55.41232,30.13189,0.4893021,0.4893021,0,0,0,0.4893021,263.8978,0.560283,0,0,1.291257,0.5150548,0.4893021,0,0,0.2159196,4.359361,0.2159196,0,0.2159196,6.000012,100,0.1253486,0.5382323,1.033006,0,5.650619
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.488606,62.60156,31.98715,0,0,0,0,0,0,0,1.488606,0,0,1.488606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253486,0,1.190884,0,6.042295
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.28696,58.85649,33.06497,0.4738026,0.4738026,0,-1,0,0.4738026,271.6236,0.78822,0,0,1.28696,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1253486,0.5211829,1.029568,0,5.840649
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.001732,52.64847,33.3948,1.14717,1.14717,0,0,0,1.14717,87.32207,0,0,0,1.001732,1.207547,1.14717,0,0,0,4.553689,0,0.2058148,-0.2058148,5.783064,96.38421,0.1253486,1.261887,0.8013859,0,5.555421
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4065142,40.97173,33.72462,0,0,0,0,0,0,0,0.177831,0,0,0.4065142,0,0,0,0,0.2286831,4.347874,0.2286831,0,0.2286831,6.000012,100,0.1253291,0,0.3252113,0,4.754388
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1874351,36.19109,32.94718,0.4681834,0.4681834,0,0,0,0.4681834,40.03453,0,0,0,0.1874351,0.4928247,0.4681834,0,0,0,4.553689,0,0.3053896,-0.3053896,5.678103,94.63486,0.1253291,0.5150018,0.149948,0,4.741124
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.90933,30.90933,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3393218,4.248299,0,0.01608382,-0.01608382,5.661149,94.35229,0.1253291,0.0168076,0,0,4.248299
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.98928,28.98928,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3571927,4.232215,0,0.5688502,-0.5688502,5.061528,84.35863,0.1253291,0.5944485,0,0,4.232215
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,27.51684,27.51684,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9892485,3.663365,0,1.408865,-1.408865,3.576455,59.60746,0.1253291,1.472264,0,0,3.663365
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.19165,26.19165,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.554654,2.2545,0,0.2118948,-0.2118948,3.353098,55.88485,0.1253291,0.22143,0,0,2.2545
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.86646,24.86646,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.790092,2.042606,0,0.0458731,-0.0458731,3.304743,55.07895,0.1253291,0.04793739,0,0,2.042606
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.7533,23.7533,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.841063,1.996733,0,0.1565653,-0.1565653,3.139709,52.32838,0.1253291,0.1636107,0,0,1.996733
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.8934,22.8934,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.015024,1.840167,0,0.07509635,-0.07509635,3.06055,51.00908,0.1253291,0.07847569,0,0,1.840167
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.01583,22.01583,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.098464,1.765071,0,0.07989655,-0.07989655,2.976332,49.60544,0.1253291,0.08349188,0,0,1.765071
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.187238,1.685174,0,0,0,2.976332,49.60544,0.1253291,0,0,0,1.685174
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,20.52573,20.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.187238,1.685174,0,0,0,2.976332,49.60544,0.1253291,0,0,0,1.685174
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.77773,19.77773,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.187238,1.685174,0,0.07370991,-0.07370991,2.898635,48.31049,0.1253291,0.07702686,0,0,1.685174
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.21821,19.21821,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.269138,1.611465,0,0.02222851,-0.02222851,2.875204,47.91998,0.1253291,0.02322879,0,0,1.611465
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.68224,18.68224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.293837,1.589236,0,0,0,2.875204,47.91998,0.1253291,0,0,0,1.589236
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4626226,25.63854,18.12271,0,0,0,0,0,0,0,0,0,0,0.4626226,0,0,0,0,3.293837,1.589236,0.4626226,0,0.4626226,3.314086,55.23466,0.1252899,0,0.3700981,0,2.051859
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8645742,34.21373,19.43024,0.2629285,0.2629285,0,0,0,0.2629285,328.8248,0,0,0,0.8645742,0.2767669,0.2629285,0,0,2.831214,2.005596,0.5878073,0,0.5878073,3.871729,64.52869,0.12524,0.2892214,0.6916593,0,2.87017
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.21797,44.63189,22.41044,0.8015817,0.8015817,0,-1,0,0.8015817,151.9458,0,0,0,1.21797,0.8437701,0.8015817,0,0,2.243407,2.534623,0.3741998,0,0.3741998,4.226727,70.4453,0.1252083,0.8817398,0.974376,0,3.752593
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.319657,50.49807,25.49077,0.3059453,0.3059453,0,0,0,0.3059453,431.3376,0,0,0,1.319657,0.3220477,0.3059453,0,0,1.869207,2.871403,0.9976094,0,0.9976094,5.173142,86.21886,0.1251238,0.3365398,1.055726,0,4.19106
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.407603,55.5623,27.97624,0,0,0,0,0,0,0,0.5360053,0,0,1.407603,0,0,0,0,0.8715975,3.769251,0.8715975,0,0.8715975,6.000012,100,0.1250501,0,1.126082,0,5.176854
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.551585,61.67054,29.96697,0.0576097,0.0576097,0,0,0,0.0576097,2693.27,1.490943,0,0,1.551585,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1250501,0.06337067,1.241268,0,6.105274
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.376005,59.52485,31.82224,0.5176718,0.5176718,0,0,0,0.5176718,265.8065,0.8310874,0,0,1.376005,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1250501,0.569439,1.100804,0,5.929694
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.029,52.6958,32.91184,0,0,0,-1,0,0,0,1.029,0,0,1.029,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250501,0,0.8231996,0,5.582688
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.021036,52.90576,33.24755,0.6352937,0.6352937,0,0,0,0.6352937,160.7188,0.352306,0,0,1.021036,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1250501,0.6988231,0.816829,0,5.574725
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7425879,47.38475,33.59505,0.8228456,0.8228456,0,0,0,0.8228456,90.24632,0,0,0,0.7425879,0.8661533,0.8228456,0,0,0,4.553689,0,0.1235654,-0.1235654,5.869762,97.82919,0.1250501,0.9051301,0.5940703,0,5.296277
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.3036591,38.13633,32.8176,0.3023754,0.3023754,0,0,0,0.3023754,100.4245,0,0,0,0.3036591,0.3182899,0.3023754,0,0,0.1372949,4.430123,0,0.01463088,-0.01463088,5.854341,97.57214,0.1250501,0.332613,0.2429273,0,4.733783
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,30.79154,30.79154,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1535514,4.415493,0,0.7169887,-0.7169887,5.098568,84.97596,0.1250501,0.7492532,0,0,4.415493
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.87148,28.87148,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9502055,3.698504,0,0.7515134,-0.7515134,4.306403,71.77324,0.1250501,0.7853315,0,0,3.698504
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,27.41672,27.41672,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.785221,2.94699,0,0.09891198,-0.09891198,4.202141,70.03554,0.1250501,0.103363,0,0,2.94699
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.09153,26.09153,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.895123,2.848078,0,0.3280978,-0.3280978,3.856295,64.27146,0.1250501,0.3428622,0,0,2.848078
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.76634,24.76634,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.259676,2.519981,0,0.1124971,-0.1124971,3.737713,62.29509,0.1250501,0.1175594,0,0,2.519981
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,23.63551,23.63551,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.384672,2.407484,0,0.1566557,-0.1566557,3.572583,59.54294,0.1250501,0.1637052,0,0,2.407484
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.77561,22.77561,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.558734,2.250828,0,0.1084691,-0.1084691,3.458247,57.63733,0.1250501,0.1133502,0,0,2.250828
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.89804,21.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.679256,2.142359,0,0,0,3.458247,57.63733,0.1250501,0,0,0,2.142359
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.12059,21.12059,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.679256,2.142359,0,0.1148625,-0.1148625,3.337171,55.61941,0.1250501,0.1200313,0,0,2.142359
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,20.40793,20.40793,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.80688,2.027496,0,0.1391211,-0.1391211,3.190525,53.17531,0.1250501,0.1453815,0,0,2.027496
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.65994,19.65994,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.96146,1.888375,0,0.160079,-0.160079,3.021787,50.36301,0.1250501,0.1672826,0,0,1.888375
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.10041,19.10041,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.139325,1.728296,0,0.10994,-0.10994,2.9059,48.43156,0.1250501,0.1148873,0,0,1.728296
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.57034,18.57034,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.261481,1.618356,0,0.08165808,-0.08165808,2.819824,46.99698,0.1250501,0.08533269,0,0,1.618356
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4314296,25.00574,18.02259,1.778401,1.778401,0.425,0,0.172125,1.778401,24.25941,0,0,0,0.4314296,1.424633,1.353401,0,0,3.352212,1.536698,0,0.9932031,-0.9932031,1.772897,29.54822,0.1250501,1.956241,0.3451437,1.7,1.968128
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7394205,31.75776,19.30066,1.116863,1.116863,1.7,0,0.5202,1.116863,66.20511,0,0,0,0.7394205,0,0,0.5831369,0.55398,4.455771,0.5434951,1.293401,0,1.293401,2.999924,49.99863,0.1252021,1.228549,0.5915364,1.7,1.282916
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.057577,41.13658,22.2632,0.5302711,0.5302711,0,-1,0,0.5302711,199.4408,0,0,0,1.057577,0.55818,0.5302711,0,0,3.16237,1.707556,0.499397,0,0.499397,3.473694,57.89478,0.1251598,0.5832981,0.8460616,0,2.765132
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.29066,49.64799,25.32586,0,0,0,0,0,0,0,0,0,0,1.29066,0,0,0,0,2.662973,2.157013,1.29066,0,1.29066,4.698121,78.30186,0.1250509,0,1.032528,0,3.447672
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.38735,54.85381,27.79366,1.416087,1.416087,1.401802,0,0.438792,1.416087,97.97073,0,0,0,1.38735,0.01503635,0.01428453,0,0,1.372314,3.318606,1.372314,0,1.372314,6.000012,100,0.1251349,1.557695,1.10988,1.7,4.705956
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.516684,60.5315,29.78439,0.3587044,0.3587044,0,0,0,0.3587044,422.8228,1.139101,0,0,1.516684,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1251349,0.3945749,1.213347,0,6.070373
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.488393,62.17693,31.65733,0.7086643,0.7086643,0,0,0,0.7086643,210.028,0.7424307,0,0,1.488393,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1251349,0.7795307,1.190714,0,6.042082
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.255758,57.7186,32.74693,0.7789852,0.7789852,0,-1,0,0.7789852,161.2043,0.4357731,0,0,1.255758,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1251349,0.8568837,1.004606,0,5.809446
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.045372,53.26991,33.09442,1.266578,1.266578,0.425,0,0.172125,1.266578,82.53518,0.1595009,0,0,1.045372,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1251349,1.393235,0.8362977,1.7,5.599061
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6467999,45.29243,33.44192,0.4631756,0.4631756,0,0,0,0.4631756,139.6446,0.1592466,0,0,0.6467999,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1251349,0.5094932,0.5174399,0,5.200489
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2152076,36.39367,32.66447,0,0,0,0,0,0,0,0.2152076,0,0,0.2152076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251349,0,0.1721661,0,4.768897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,30.66196,30.66196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251349,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,28.74191,28.74191,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1251349,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1251349,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1251349,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,24.63087,24.63087,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1251349,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,23.50593,23.50593,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1251349,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.64603,22.64603,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1251349,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.76846,21.76846,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1251349,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.98513,20.98513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1251349,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.27836,20.27836,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1251349,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,19.54803,19.54803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1251349,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.98262,18.98262,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1251349,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.45254,18.45254,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1251349,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3792993,23.99635,17.89301,1.042976,1.042976,0,0,0,1.042976,36.36702,0,0,0,0.3792993,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7185703,-0.7185703,3.722212,62.03674,0.1251349,1.147274,0.3034394,0,3.490648
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.854816,33.75921,19.18287,0.4152989,0.4152989,0,0,0,0.4152989,205.8315,0,0,0,0.854816,0.4371568,0.4152989,0,0,2.401012,2.392778,0.4176592,0,0.4176592,4.118438,68.6405,0.1250997,0.4568288,0.6838528,0,3.247594
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9688137,39.19718,22.11596,0.3169613,0.3169613,0,-1,0,0.3169613,305.6568,0,0,0,0.9688137,0.3336435,0.3169613,0,0,1.983353,2.768671,0.6351702,0,0.6351702,4.721014,78.6834,0.1250462,0.3486574,0.7750509,0,3.737485
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.214684,47.77424,25.16095,0.3002721,0.3002721,0,0,0,0.3002721,404.5278,0,0,0,1.214684,0.3160759,0.3002721,0,0,1.348183,3.340324,0.8986083,0,0.8986083,5.573508,92.89162,0.1249706,0.3302993,0.9717474,0,4.555009
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.430898,55.6967,27.62875,0.1203795,0.1203795,0,0,0,0.1203795,1188.656,0.8546079,0,0,1.430898,0.1267153,0.1203795,0,0,0.4495744,4.149072,0.4495744,0,0.4495744,6.000012,100,0.1249328,0.1324174,1.144718,0,5.579969
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.485407,59.52457,29.61948,0,0,0,0,0,0,0,1.485407,0,0,1.485407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249328,0,1.188325,0,6.039096
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.512783,62.61979,31.50419,0.1958272,0.1958272,0,0,0,0.1958272,772.5089,1.306649,0,0,1.512783,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1249328,0.21541,1.210226,0,6.066472
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.300434,58.61894,32.59969,0.3772908,0.3772908,0,-1,0,0.3772908,344.6767,0.9032853,0,0,1.300434,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1249328,0.4150199,1.040347,0,5.854123
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.027162,52.69581,32.94718,1.610655,1.610655,0.425,0,0.172125,1.610655,63.77295,0,0,0,1.027162,1.248058,1.185655,0,0,0,4.553689,0,0.2208956,-0.2208956,5.767168,96.11927,0.1249328,1.77172,0.8217295,1.7,5.580851
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7247067,46.69238,33.29467,0.9407156,0.9407156,0,0,0,0.9407156,77.03782,0,0,0,0.7247067,0.9902269,0.9407156,0,0,0.2454396,4.332793,0,0.2655201,-0.2655201,5.487285,91.45456,0.1249328,1.034787,0.5797654,0,5.0575
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3227484,38.17155,32.51723,0,0,0,0,0,0,0,0,0,0,0.3227484,0,0,0,0,0.540462,4.067273,0.3227484,0,0.3227484,5.793471,96.55766,0.1249056,0,0.2581987,0,4.390021
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,30.5265,30.5265,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.2177136,4.357747,0,1.178874,-1.178874,4.550828,75.84699,0.1249056,1.699423,0,1.7,4.357747
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,28.62411,28.62411,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.527573,3.178873,0,0.5731569,-0.5731569,3.946668,65.77767,0.1249056,0.598949,0,0,3.178873
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.18113,27.18113,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.164414,2.605716,0,0.2701959,-0.2701959,3.661857,61.03082,0.1249056,0.2823547,0,0,2.605716
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.84416,25.84416,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.464632,2.33552,0,1.38355,-1.38355,2.203467,36.72437,0.1249056,1.44581,0,0,2.33552
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,24.51897,24.51897,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.00191,0.9519699,0,0.2405616,-0.2405616,1.949893,32.49815,0.1249056,0.2513869,0,0,0.9519699
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.38814,23.38814,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.269201,0.7114083,0,0.06089769,-0.06089769,1.885701,31.42828,0.1249056,0.06363808,0,0,0.7114083
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,22.52824,22.52824,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.336865,0.6505106,0,0.07185125,-0.07185125,1.809963,30.16599,0.1249056,0.07508455,0,0,0.6505106
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.65067,21.65067,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.416699,0.5786594,0,0.3263348,-0.3263348,1.465976,24.43288,0.1249056,0.3410199,0,0,0.5786594
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.87322,20.87322,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.779294,0.2523245,0,0.05615246,-0.05615246,1.406786,23.44638,0.1249056,0.05867932,0,0,0.2523245
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.16056,20.16056,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,4.841685,0.1961721,0,0.08327694,-0.08327694,1.319004,21.98336,0.1249056,0.08702441,0,0,0.1961721
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.41257,19.41257,0.1046933,0.1046933,0,-1,0,0.1046933,0,0,0,0.007912324,0,0.1102035,0.1046933,0,0,4.934216,0.1128951,0,0.1102035,-0.1102035,1.20284,20.04729,0.1249056,0.1151627,0,0,0.1128951
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.86482,18.86482,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.056664,0.00269159,1.38,0,1.38,2.512022,41.86696,0.1250379,0.2082095,0,1.7,0.00269159
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.33475,18.33475,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.676664,1.244692,1.38,0,1.38,3.821205,63.68663,0.1251395,0.04420427,0,1.7,1.244692
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.424538,24.65025,17.79289,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,45.1797,0,0,0,0.424538,0,0,0.7603345,0.7223178,2.296664,2.486691,1.146856,0,1.146856,4.909208,81.81998,0.12528,1.033632,0.3396305,1.7,2.91123
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8701774,33.89822,19.04741,0.4159599,0.4159599,0,0,0,0.4159599,209.1974,0,0,0,0.8701774,0.4378526,0.4159599,0,0,1.149808,3.518862,0.4323249,0,0.4323249,5.319348,88.65562,0.1252437,0.4575559,0.696142,0,4.38904
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.245409,44.69387,21.96282,0,0,0,-1,0,0,0,0.5279263,0,0,1.245409,0,0,0,0,0.717483,3.907954,0.717483,0,0.717483,6.000012,100,0.1251834,0,0.9963275,0,5.153364
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.3817,51.29962,24.97837,0.4671015,0.4671015,0,0,0,0.4671015,295.803,0.8900145,0,0,1.3817,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1251834,0.5138117,1.10536,0,5.93539
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.58727,59.36766,27.44617,0,0,0,0,0,0,0,1.58727,0,0,1.58727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251834,0,1.269816,0,6.140959
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.636077,63.23295,29.4369,0.4103543,0.4103543,0,0,0,0.4103543,398.6985,1.204125,0,0,1.636077,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1251834,0.4513898,1.308861,0,6.189766
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.424638,60.12114,31.32161,0.5572411,0.5572411,0,0,0,0.5572411,255.6592,0.8380685,0,0,1.424638,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1251834,0.6129653,1.139711,0,5.978327
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.208029,56.21371,32.43477,0.56101,0.56101,0,-1,0,0.56101,215.331,0.6174918,0,0,1.208029,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1251834,0.617111,0.9664229,0,5.761718
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.04285,52.85349,32.78226,0.7298738,0.7298738,0,0,0,0.7298738,142.8808,0.2745614,0,0,1.04285,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1251834,0.8028612,0.8342797,0,5.596539
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7645739,47.34143,33.14743,0.8342814,0.8342814,0,0,0,0.8342814,91.64461,0,0,0,0.7645739,0.8781909,0.8342814,0,0,0,4.553689,0,0.113617,-0.113617,5.880249,98.00396,0.1251834,0.9177095,0.6116591,0,5.318263
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3902809,39.26577,32.38176,0.8485078,0.8485078,0,0,0,0.8485078,45.99615,0,0,0,0.3902809,0.8931661,0.8485078,0,0,0.1262411,4.440072,0,0.5028852,-0.5028852,5.350162,89.16918,0.1251834,0.9333586,0.3122247,0,4.830353
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,30.37926,30.37926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6850024,3.937187,0,0,0,5.350162,89.16918,0.1251834,0,0,0,3.937187
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,28.49454,28.49454,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.6850024,3.937187,0,0.5771098,-0.5771098,4.741835,79.03042,0.1251834,0.6030797,0,0,3.937187
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,27.05155,27.05155,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.326236,3.360077,0,0.1083903,-0.1083903,4.627581,77.1262,0.1251834,0.1132679,0,0,3.360077
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,25.72636,25.72636,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.446669,3.251687,0,1.452632,-1.452632,3.096373,51.60611,0.1251834,1.940951,0,0,3.251687
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,24.40117,24.40117,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.060704,1.799055,0,0.009684065,-0.009684065,3.086165,51.43598,0.1251834,0.01011985,0,0,1.799055
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.28801,23.28801,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.071464,1.789371,0,0.07421814,-0.07421814,3.007932,50.1321,0.1251834,0.07755795,0,0,1.789371
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,22.42811,22.42811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.153929,1.715153,0,0,0,3.007932,50.1321,0.1251834,0,0,0,1.715153
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,21.55054,21.55054,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.153929,1.715153,0,0.233251,-0.233251,2.762064,46.03431,0.1251834,0.2437473,0,0,1.715153
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.7731,20.7731,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.413097,1.481902,0,0.2281362,-0.2281362,2.521587,42.02637,0.1251834,0.2384023,0,0,1.481902
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,20.06044,20.06044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666581,1.253766,0,0,0,2.521587,42.02637,0.1251834,0,0,0,1.253766
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.33011,19.33011,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.666581,1.253766,0,0.08671694,-0.08671694,2.43018,40.50291,0.1251834,0.09061921,0,0,1.253766
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.77059,18.77059,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.762933,1.167049,0,0.01200472,-0.01200472,2.417526,40.29202,0.1251834,0.01254493,0,0,1.167049
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,18.24051,18.24051,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.776272,1.155044,0,0.1835328,-0.1835328,2.224065,37.06768,0.1251834,0.1917918,0,0,1.155044
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4133996,24.34049,17.67509,0.3677245,0.3677245,0,0,0,0.3677245,112.421,0,0,0,0.4133996,0.3870784,0.3677245,0,0,3.980197,0.9715112,0.02632117,0,0.02632117,2.249036,37.48385,0.1251812,0.4044969,0.3307197,0,1.384911
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8034313,32.53448,18.9355,0,0,0,0,0,0,0,0,0,0,0.8034313,0,0,0,0,3.953876,0.9952002,0.8034313,0,0.8034313,3.011237,50.18719,0.1251139,0,0.6427451,0,1.798632
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.249067,44.5997,21.81558,0.3317478,0.3317478,0,-1,0,0.3317478,376.511,0,0,0,1.249067,0.3492082,0.3317478,0,0,3.150445,1.718288,0.8998588,0,0.8998588,3.864918,64.41518,0.1250385,0.3649226,0.9992536,0,2.967355
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.477165,53.33476,24.81346,1.124405,1.124405,0,0,0,1.124405,131.3731,0,0,0,1.477165,1.183584,1.124405,0,0,2.250586,2.528161,0.293581,0,0.293581,4.143434,69.05709,0.1250139,1.236845,1.181732,0,4.005326
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.590163,59.20836,27.26359,0.4462821,0.4462821,0,0,0,0.4462821,356.3135,0,0,0,1.590163,0.4697706,0.4462821,0,0,1.957005,2.792384,1.120393,0,1.120393,5.206332,86.77202,0.1249202,0.4909103,1.272131,0,4.382548
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.609869,62.29103,29.25431,0.6823419,0.6823419,0,0,0,0.6823419,235.9329,0.05500209,0,0,1.609869,0.7182547,0.6823419,0,0,0.8366125,3.800738,0.8366125,0,0.8366125,6.000012,100,0.1248503,0.7505761,1.287895,0,5.410607
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.534102,62.72138,31.14492,0.3071255,0.3071255,0,0,0,0.3071255,499.5031,1.210812,0,0,1.534102,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1248503,0.3378381,1.227281,0,6.08779
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.415504,61.05137,32.25219,0,0,0,-1,0,0,0,1.415504,0,0,1.415504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248503,0,1.132403,0,5.969193
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.15417,55.17839,32.61736,0.7058861,0.7058861,0,0,0,0.7058861,163.5065,0.4111317,0,0,1.15417,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1248503,0.7764747,0.9233357,0,5.707859
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7873641,47.62656,32.98252,0.4620462,0.4620462,0,0,0,0.4620462,170.4081,0.3009996,0,0,0.7873641,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1248503,0.5082508,0.6298913,0,5.341053
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3364938,38.12807,32.23452,0.7741178,0.7741178,0,0,0,0.7741178,43.46804,0,0,0,0.3364938,0.8148609,0.7741178,0,0,0,4.553689,0,0.4783671,-0.4783671,5.495769,91.59596,0.1248503,0.8515297,0.2691951,0,4.890183
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,30.26146,30.26146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5315189,4.075322,0,0,0,5.495769,91.59596,0.1248503,0,0,0,4.075322
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,28.37675,28.37675,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5315189,4.075322,0,0.5165765,-0.5165765,4.95125,82.52066,0.1248503,0.5398224,0,0,4.075322
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.95143,26.95143,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.105493,3.558745,0,0.2745543,-0.2745543,4.661844,77.69724,0.1248503,0.2869093,0,0,3.558745
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,25.64391,25.64391,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.410553,3.284191,0,0.4605396,-0.4605396,4.176393,69.6064,0.1248503,0.4812639,0,0,3.284191
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,24.31872,24.31872,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.922264,2.823652,0,0.20476,-0.20476,3.960556,66.00914,0.1248503,0.2139742,0,0,2.823652
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.19378,23.19378,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.149775,2.618891,0,0.1292202,-0.1292202,3.824346,63.73898,0.1248503,0.1350351,0,0,2.618891
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.32799,22.32799,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.293353,2.489671,0,0.08176284,-0.08176284,3.738161,62.30256,0.1248503,0.08544217,0,0,2.489671
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,21.45042,21.45042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.384201,2.407908,0,0,0,3.738161,62.30256,0.1248503,0,0,0,2.407908
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.67297,20.67297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.384201,2.407908,0,0,0,3.738161,62.30256,0.1248503,0,0,0,2.407908
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.96031,19.96031,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.384201,2.407908,0,0.125494,-0.125494,3.605878,60.09785,0.1248503,0.1311413,0,0,2.407908
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,19.21821,19.21821,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.523638,2.282414,0,0.06316132,-0.06316132,3.5393,58.98822,0.1248503,0.06600358,0,0,2.282414
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.67046,18.67046,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.593818,2.219253,0,0.1575925,-0.1575925,3.373183,56.21961,0.1248503,0.1646841,0,0,2.219253
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,18.14038,18.14038,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.76892,2.061661,0,0.1656722,-0.1656722,3.19855,53.30906,0.1248503,0.1731274,0,0,2.061661
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3217908,22.71455,17.57497,0.5864256,0.5864256,0,0,0,0.5864256,54.87325,0,0,0,0.3217908,0.6172901,0.5864256,0,0,2.953001,1.895988,0,0.2954993,-0.2954993,2.887066,48.11767,0.1248503,0.6450682,0.2574326,0,2.217779
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7219747,30.91986,18.81771,0.30591,0.30591,0,0,0,0.30591,236.0089,0,0,0,0.7219747,0.3220105,0.30591,0,0,3.281333,1.600489,0.3999642,0,0.3999642,3.266505,54.44165,0.1248169,0.336501,0.5775797,0,2.322464
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9976002,39.26446,21.66833,0.8066062,0.8066062,0,-1,0,0.8066062,123.6787,0,0,0,0.9976002,0.8490592,0.8066062,0,0,2.881369,1.960457,0.148541,0,0.148541,3.407424,56.79028,0.1248045,0.8872668,0.7980801,0,2.958057
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.04763,43.64228,24.64854,0.3397837,0.3397837,0,0,0,0.3397837,308.3228,0,0,0,1.04763,0.357667,0.3397837,0,0,2.732828,2.094144,0.6899634,0,0.6899634,4.06198,67.69954,0.124747,0.373762,0.8381043,0,3.141774
