Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.023072,45.89835,27.081,0.2793045,0.2793045,0,0,0,0.2793045,366.2926,0,0,0,1.023072,0.2940047,0.2793045,0,0,2.042865,2.715111,0.7290669,0,0.7290669,4.753634,79.22707,0.1246863,0.3072349,0.8184573,0,3.738182
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.186279,51.75596,29.0894,0,0,0,0,0,0,0,0,0,0,1.186279,0,0,0,0,1.313798,3.371271,1.186279,0,1.186279,5.879037,97.98375,0.1245876,0,0.949023,0,4.55755
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.211616,54.58114,30.99179,0.6286117,0.6286117,0,0,0,0.6286117,192.7447,0.4224004,0,0,1.211616,0.6616966,0.6286117,0,0,0.1275189,4.438922,0.1275189,0,0.1275189,6.000012,100,0.124577,0.6914729,0.9692927,0,5.650538
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.9083762,49.16974,32.10495,0.4250311,0.4250311,0,-1,0,0.4250311,213.7199,0.4609751,0,0,0.9083762,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.124577,0.4675342,0.726701,0,5.462065
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6665815,44.64441,32.48189,1.28242,1.28242,0.425,0,0.172125,1.28242,51.97839,1.110223E-16,0,0,0.6665815,0.9025478,0.8574204,0,0,0,4.553689,0,0.2359663,-0.2359663,5.751282,95.8545,0.124577,1.410662,0.5332652,1.7,5.220271
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4217487,40.3359,32.84705,0.9738479,0.9738479,0,0,0,0.9738479,43.30745,0,2.220446E-16,0,0.4217487,1.025103,0.9738479,0,0,0.2621848,4.317723,0,0.6033543,-0.6033543,5.11529,85.25467,0.124577,1.071233,0.3373989,0,4.739471
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.3022659,37.3866,32.11673,0,0,0,0,0,0,0,0,0,0,0.3022659,0,0,0,0,0.9325784,3.714368,0.3022659,0,0.3022659,5.402045,90.03391,0.1245519,0,0.2418127,0,4.016634
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.13189,30.13189,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.6303126,3.986408,0,0.3072986,-0.3072986,5.078124,84.63522,0.1245519,0.321127,0,0,3.986408
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,28.25895,28.25895,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,0.9717555,3.679109,0,0.25699,-0.25699,4.807232,80.12038,0.1245519,0.2685545,0,0,3.679109
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.8513,26.8513,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.2573,3.422119,0,0.8654467,-0.8654467,3.894972,64.91606,0.1245519,0.9043918,0,0,3.422119
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,25.54378,25.54378,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.218907,2.556672,0,0.2731873,-0.2731873,3.607007,60.11666,0.1245519,0.2854808,0,0,2.556672
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,24.21859,24.21859,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.522449,2.283485,0,0.03323983,-0.03323983,3.571969,59.5327,0.1245519,0.03473562,0,0,2.283485
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.09365,23.09365,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.559382,2.250245,0,0.08117683,-0.08117683,3.486401,58.10657,0.1245519,0.08482979,0,0,2.250245
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,22.22786,22.22786,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.649578,2.169068,0,0.2582952,-0.2582952,3.214134,53.56879,0.1245519,0.2699185,0,0,2.169068
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,21.33262,21.33262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.936573,1.910773,0,0,0,3.214134,53.56879,0.1245519,0,0,0,1.910773
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,20.55518,20.55518,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.936573,1.910773,0,0.2389656,-0.2389656,2.962242,49.37061,0.1245519,0.249719,0,0,1.910773
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.84252,19.84252,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.202091,1.671808,0,0.1097129,-0.1097129,2.846595,47.44315,0.1245519,0.11465,0,0,1.671808
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,19.11808,19.11808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.323994,1.562095,0,0,0,2.846595,47.44315,0.1245519,0,0,0,1.562095
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.57034,18.57034,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.323994,1.562095,0,0.3373863,-0.3373863,2.490958,41.51589,0.1245519,0.3525686,0,0,1.562095
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,18.04026,18.04026,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.698867,1.224708,0,0.3366453,-0.3366453,2.136103,35.60165,0.1245519,0.3517943,0,0,1.224708
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.390524,23.74979,17.47484,0,0,0,0,0,0,0,0,0,0,0.390524,0,0,0,0,4.072917,0.8880631,0.390524,0,0.390524,2.506587,41.77636,0.1245195,0,0.3124192,0,1.278587
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8276953,32.72578,18.69991,1.120297,1.120297,0,0,0,1.120297,73.88174,0,0,0,0.8276953,1.17926,1.120297,0,0,3.682394,1.239535,0,0.3515652,-0.3515652,2.136004,35.6,0.1245195,1.232327,0.6621562,0,2.06723
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.129054,41.76099,21.53287,0.2945975,0.2945975,0,-1,0,0.2945975,383.253,0,0,0,1.129054,0.3101026,0.2945975,0,0,4.073021,0.8879695,0.818951,0,0.818951,2.91293,48.54873,0.1244515,0.3240572,0.9032429,0,2.017023
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.260426,48.00055,24.5013,0.2203014,0.2203014,0,0,0,0.2203014,572.1372,0,0,0,1.260426,0.2318962,0.2203014,0,0,3.254071,1.625025,1.02853,0,1.02853,3.888679,64.81118,0.1243663,0.2423315,1.008341,0,2.885452
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.564077,58.0997,26.91609,0.4616926,0.4616926,0,0,0,0.4616926,338.7701,0,0,0,1.564077,0.4859922,0.4616926,0,0,2.225541,2.550702,1.078084,0,1.078084,4.911439,81.85715,0.124277,0.5078619,1.251261,0,4.114779
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.54225,60.09624,28.92449,0.9774226,0.9774226,0,0,0,0.9774226,157.7875,0,0,0,1.54225,1.028866,0.9774226,0,0,1.147456,3.520978,0.5133844,0,0.5133844,5.398479,89.97446,0.1242346,1.075165,1.2338,0,5.063229
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.248596,55.26567,30.84454,0,0,0,0,0,0,0,0.6145239,0,0,1.248596,0,0,0,0,0.6340719,3.983024,0.6340719,0,0.6340719,6.000012,100,0.1241822,0,0.9988767,0,5.23162
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.141513,54.12655,31.96948,1.026548,1.026548,0,-1,0,1.026548,111.1992,0.06093624,0,0,1.141513,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1241822,1.129202,0.9132102,0,5.695202
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.142502,54.57792,32.33465,0.4174533,0.4174533,0,0,0,0.4174533,273.6838,0.7030773,0,0,1.142502,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1241822,0.4591986,0.9140015,0,5.696191
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6196656,43.98866,32.72926,0.5803789,0.5803789,0,0,0,0.5803789,106.7691,0.008740389,0,0,0.6196656,0.6109252,0.5803789,0,0,0,4.553689,0,0,0,6.000012,100,0.1241822,0.6384169,0.4957325,0,5.173355
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2168318,35.74731,32.00482,0.7659498,0.7659498,0,0,0,0.7659498,28.30887,0,0,0,0.2168318,0.806263,0.7659498,0,0,0,4.553689,0,0.5894312,-0.5894312,5.378697,89.64477,0.1241822,0.8425448,0.1734654,0,4.770521
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.03176,30.03176,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6549236,3.964258,0,0.7596759,-0.7596759,4.577928,76.29865,0.1241822,0.7938613,0,0,3.964258
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,28.15882,28.15882,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.499008,3.204582,0,0.02549732,-0.02549732,4.551052,75.85071,0.1241822,0.0266447,0,0,3.204582
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.76885,26.76885,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.527338,3.179085,0,1.056691,-1.056691,3.437201,57.28658,0.1241822,1.104242,0,0,3.179085
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,25.44366,25.44366,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.70144,2.122393,0,0.7473288,-0.7473288,2.649448,44.15738,0.1241822,0.7809585,0,0,2.122393
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.13614,24.13614,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.531805,1.375065,0,0.08677807,-0.08677807,2.557976,42.63284,0.1241822,0.09068308,0,0,1.375065
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.99353,22.99353,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.628225,1.288287,0,0.2291543,-0.2291543,2.316426,38.60702,0.1241822,0.2394662,0,0,1.288287
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,22.1454,22.1454,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.882841,1.059132,0,0.1995909,-0.1995909,2.106039,35.10057,0.1241822,0.2085724,0,0,1.059132
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.25017,21.25017,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.104609,0.8595414,0,0.1810957,-0.1810957,1.915147,31.91905,0.1241822,0.189245,0,0,0.8595414
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,20.47272,20.47272,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.305826,0.6784456,0,0.09019969,-0.09019969,1.820068,30.33441,0.1241822,0.09425868,0,0,0.6784456
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.76006,19.76006,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.406048,0.588246,0,0.1538238,-0.1538238,1.657924,27.63201,0.1241822,0.1607458,0,0,0.588246
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.03562,19.03562,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.576963,0.4344222,0,0.153139,-0.153139,1.496501,24.94163,0.1241822,0.1600303,0,0,0.4344222
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,18.48788,18.48788,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.747118,0.2812832,0,0.07589794,-0.07589794,1.416497,23.60824,0.1241822,0.07931335,0,0,0.2812832
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.9578,17.9578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.831449,0.2053852,0,0,0,1.416497,23.60824,0.1241822,0,0,0,0.2053852
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.423918,24.22268,17.39239,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,70.68751,0,0,0,0.423918,0,0,1.100293,1.045278,4.831449,0.2053852,1.469196,0,1.469196,2.810299,46.83823,0.1243179,0.6596779,0.3391344,1.7,0.6293033
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8997446,33.96106,18.59978,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,119.9586,0,0,0,0.8997446,0,0,0.9499542,0.9024565,3.362252,1.527662,1.802201,0,1.802201,4.520018,75.33347,0.1244259,0.8250504,0.7197957,1.7,2.427407
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.171645,42.51166,21.42097,0.4061845,0.4061845,0,-1,0,0.4061845,288.4513,0,0,0,1.171645,0.4275627,0.4061845,0,0,1.560051,3.149643,0.7440819,0,0.7440819,5.225915,87.09842,0.1243645,0.446803,0.9373157,0,4.321288
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.492444,53.12417,24.34817,0.02472036,0.02472036,0,0,0,0.02472036,6037.307,0.6504532,0,0,1.492444,0.02602143,0.02472036,0,0,0.8159693,3.819317,0.8159693,0,0.8159693,6.000012,100,0.1242972,0.0271924,1.193955,0,5.31176
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.490811,56.06749,26.75118,0.6799322,0.6799322,0,0,0,0.6799322,219.2587,0.7750924,0,0,1.490811,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1242972,0.7479254,1.192648,0,6.044499
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.493055,58.65119,28.77136,0,0,0,0,0,0,0,1.493055,0,0,1.493055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242972,0,1.194444,0,6.046744
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.50756,61.45536,30.6973,0.387749,0.387749,0,0,0,0.387749,388.7979,1.099403,0,0,1.50756,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1242972,0.426524,1.206048,0,6.061249
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.306744,57.82698,31.82224,0.2054659,0.2054659,0,-1,0,0.2054659,635.9908,1.090464,0,0,1.306744,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1242972,0.2260125,1.045395,0,5.860433
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.07023,52.80898,32.21685,0,0,0,0,0,0,0,1.07023,0,0,1.07023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242972,0,0.8561842,0,5.623919
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7269194,45.97662,32.59969,1.263122,1.263122,0.425,0,0.172125,1.263122,57.54942,1.110223E-16,0,0,0.7269194,0.8822336,0.8381219,0,0,0,4.553689,0,0.1553142,-0.1553142,5.836297,97.27142,0.1242972,1.389434,0.5815355,1.7,5.280608
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3481686,37.97945,31.88703,0.565923,0.565923,0,0,0,0.565923,61.52225,0,0,0,0.3481686,0.5957085,0.565923,0,0,0.1725713,4.398375,0,0.2475399,-0.2475399,5.575366,92.92259,0.1242972,0.6225153,0.2785349,0,4.746543
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.93163,29.93163,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.4476156,4.150835,0,0.2225651,-0.2225651,5.340762,89.01253,0.1242972,0.2325806,0,0,4.150835
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.07637,28.07637,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.6949102,3.92827,0,0.6893873,-0.6893873,4.614084,76.90125,0.1242972,0.7204097,0,0,3.92827
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,26.68639,26.68639,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.460896,3.238883,0,0.7078243,-0.7078243,3.867972,64.46607,0.1242972,0.7396764,0,0,3.238883
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,25.37887,25.37887,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.247368,2.531058,0,0.6040682,-0.6040682,3.231228,53.85369,0.1242972,0.6312512,0,0,2.531058
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.05368,24.05368,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.918554,1.92699,0,0.1212471,-0.1212471,3.103423,51.72361,0.1242972,0.1267032,0,0,1.92699
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.92874,22.92874,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.053273,1.805743,0,0.3016533,-0.3016533,2.785452,46.42411,0.1242972,0.3152277,0,0,1.805743
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.06295,22.06295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388444,1.50409,0,0,0,2.785452,46.42411,0.1242972,0,0,0,1.50409
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388444,1.50409,0,0,0,2.785452,46.42411,0.1242972,0,0,0,1.50409
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.40793,20.40793,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.388444,1.50409,0,0.2995183,-0.2995183,2.469732,41.16212,0.1242972,0.3129966,0,0,1.50409
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.69527,19.69527,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.721242,1.204571,0,0.1744653,-0.1744653,2.28583,38.09708,0.1242972,0.1823163,0,0,1.204571
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.96495,18.96495,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.915092,1.030106,0,0.1432193,-0.1432193,2.134863,35.58098,0.1242972,0.1496641,0,0,1.030106
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.40542,18.40542,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.074224,0.8868867,0,0.1762998,-0.1762998,1.949027,32.48372,0.1242972,0.1842333,0,0,0.8868867
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.89301,17.89301,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.270113,0.7105869,0,0.04669819,-0.04669819,1.899803,31.66331,0.1242972,0.04879961,0,0,0.7105869
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4145084,23.99753,17.3276,0.2931872,0.2931872,0,0,0,0.2931872,141.3801,0,0,0,0.4145084,0.3086181,0.2931872,0,0,4.322,0.6638888,0.1058904,0,0.1058904,2.000259,33.33758,0.1242885,0.3225059,0.3316067,0,1.078397
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8456999,32.87926,18.535,0.07736906,0.07736906,0,0,0,0.07736906,1093.073,0,0,0,0.8456999,0.08144111,0.07736906,0,0,4.21611,0.7591901,0.7642588,0,0.7642588,2.725299,45.42155,0.1242256,0.08510596,0.6765599,0,1.60489
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.201218,43.01241,21.32084,0.8383127,0.8383127,0,-1,0,0.8383127,143.2899,0,0,0,1.201218,0.8824344,0.8383127,0,0,3.451851,1.447023,0.3187831,0,0.3187831,3.027723,50.46194,0.1241993,0.9221439,0.960974,0,2.648241
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.451567,51.99852,24.21859,0.4287269,0.4287269,0,0,0,0.4287269,338.576,0,0,0,1.451567,0.4512915,0.4287269,0,0,3.133068,1.733928,1.000275,0,1.000275,3.976667,66.27766,0.1241171,0.4715996,1.161253,0,3.185494
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.620895,59.15393,26.60393,0.5424446,0.5424446,0,0,0,0.5424446,298.813,0,0,0,1.620895,0.5709943,0.5424446,0,0,2.132793,2.634176,1.049901,0,1.049901,4.97269,82.87801,0.1240309,0.596689,1.296716,0,4.25507
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.597801,61.1557,28.62411,0.06538187,0.06538187,0,0,0,0.06538187,2443.798,0.4460854,0,0,1.597801,0.06882302,0.06538187,0,0,1.082892,3.579086,1.082892,0,1.082892,6.000012,100,0.1239421,0.07192005,1.278241,0,5.176887
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.545847,62.26027,30.54417,0.2259596,0.2259596,0,0,0,0.2259596,684.1254,1.307995,0,0,1.545847,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1239421,0.2485556,1.236678,0,6.099536
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.428676,60.67929,31.68678,0.3417447,0.3417447,0,-1,0,0.3417447,418.0535,1.068945,0,0,1.428676,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1239421,0.3759192,1.142941,0,5.982365
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.072729,52.6941,32.06961,1.150672,1.150672,0,0,0,1.150672,93.22636,0,0,0,1.072729,1.211233,1.150672,0,0,0,4.553689,0,0.138504,-0.138504,5.854016,97.56673,0.1239421,1.265739,0.8581836,0,5.626419
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7278174,45.85295,32.47011,0.4061097,0.4061097,0,0,0,0.4061097,179.217,0.1464402,0,0,0.7278174,0.4274839,0.4061097,0,0,0.1538933,4.415185,0.1538933,0,0.1538933,6.000012,100,0.1239295,0.4467206,0.5822539,0,5.143003
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3486327,37.86548,31.76923,0.4077076,0.4077076,0,0,0,0.4077076,85.51048,0,0,0,0.3486327,0.4291659,0.4077076,0,0,0,4.553689,0,0.0805332,-0.0805332,5.915123,98.58518,0.1239295,0.4484784,0.2789062,0,4.902322
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,29.81973,29.81973,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.08948133,4.473156,0,0.06041527,-0.06041527,5.851439,97.5238,0.1239295,0.06313396,0,0,4.473156
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.97624,27.97624,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1566094,4.412741,0,0.4968626,-0.4968626,5.3277,88.79482,0.1239295,0.5192214,0,0,4.412741
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,26.58627,26.58627,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.708679,3.915878,0,0.6215263,-0.6215263,4.672554,77.87574,0.1239295,0.649495,0,0,3.915878
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.27874,25.27874,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.399264,3.294352,0,0.06108707,-0.06108707,4.608162,76.80255,0.1239295,0.06383599,0,0,3.294352
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.97122,23.97122,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.467138,3.233264,0,0.2655816,-0.2655816,4.328215,72.13677,0.1239295,0.2775328,0,0,3.233264
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.82861,22.82861,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.762229,2.967683,0,0.1970204,-0.1970204,4.120537,68.67548,0.1239295,0.2058863,0,0,2.967683
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.98049,21.98049,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.98114,2.770663,0,0.2715681,-0.2715681,3.834279,63.90453,0.1239295,0.2837887,0,0,2.770663
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.12059,21.12059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.282883,2.499094,0,0,0,3.834279,63.90453,0.1239295,0,0,0,2.499094
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.36082,20.36082,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.282883,2.499094,0,0.1928772,-0.1928772,3.630969,60.51603,0.1239295,0.2015567,0,0,2.499094
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.64816,19.64816,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.497191,2.306217,0,0.01893631,-0.01893631,3.611008,60.18335,0.1239295,0.01978845,0,0,2.306217
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.91783,18.91783,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.518231,2.287281,0,0.02526501,-0.02526501,3.584377,59.73949,0.1239295,0.02640193,0,0,2.287281
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.35242,18.35242,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.546304,2.262016,0,0.06272619,-0.06272619,3.518257,58.6375,0.1239295,0.06554887,0,0,2.262016
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.82234,17.82234,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.615999,2.19929,0,0.1131518,-0.1131518,3.398985,56.64963,0.1239295,0.1182437,0,0,2.19929
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4392461,24.34513,17.26281,0.9971899,0.9971899,0,0,0,0.9971899,44.04839,0,1.110223E-16,0,0.4392461,1.049674,0.9971899,0,0,2.741724,2.086138,0,0.6104275,-0.6104275,2.755538,45.92554,0.1239295,1.096909,0.3513969,0,2.525384
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7267065,30.6306,18.47021,0.5155708,0.5155708,0,0,0,0.5155708,140.9518,0,0,0,0.7267065,0.5427061,0.5155708,0,0,3.419976,1.47571,0.1840004,0,0.1840004,2.930096,48.83483,0.1239144,0.5671279,0.5813652,0,2.202417
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.201621,42.92527,21.23838,0,0,0,-1,0,0,0,0,0,0,1.201621,0,0,0,0,3.235976,1.641311,1.201621,0,1.201621,4.070053,67.83408,0.1238161,0,0.9612964,0,2.842931
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.418918,51.0946,24.1008,1.082012,1.082012,0,0,0,1.082012,131.137,0,0,0,1.418918,1.13896,1.082012,0,0,2.034355,2.722769,0.2799578,0,0.2799578,4.335644,72.2606,0.1237932,1.190213,1.135134,0,4.141687
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.38298,53.15746,26.48614,0,0,0,0,0,0,0,0,0,0,1.38298,0,0,0,0,1.754397,2.974731,1.38298,0,1.38298,5.647655,94.12739,0.1236803,0,1.106384,0,4.357711
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.379424,55.5352,28.50632,0.8520594,0.8520594,0,0,0,0.8520594,161.8929,0.1111019,0,0,1.379424,0.8969046,0.8520594,0,0,0.3714173,4.219413,0.3714173,0,0.3714173,6.000012,100,0.12365,0.9372653,1.103539,0,5.598837
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.018816,49.62923,30.43226,0,0,0,0,0,0,0,1.018816,0,0,1.018816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12365,0,0.815053,0,5.572505
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.108328,52.91503,31.57487,0.9119054,0.9119054,0,-1,0,0.9119054,121.5398,0.1484273,0,0,1.108328,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.12365,1.003096,0.8866622,0,5.662017
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8384651,47.55693,31.96948,0.07680827,0.07680827,0,0,0,0.07680827,1091.634,0.7576143,0,0,0.8384651,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.12365,0.08448909,0.6707721,0,5.392154
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6882212,44.96482,32.38176,0,0,0,0,0,0,0,0.6882212,0,0,0.6882212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12365,0,0.5505769,0,5.24191
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2718266,36.379,31.66911,0,0,0,0,0,0,0,0.2718266,0,0,0.2718266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12365,0,0.2174612,0,4.825515
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,29.73138,29.73138,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.12365,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.89379,27.89379,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.12365,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,26.52148,26.52148,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.12365,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.21396,25.21396,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.12365,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.90055,23.90055,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.12365,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.75794,22.75794,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.12365,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.89804,21.89804,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.12365,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.02047,21.02047,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.12365,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.27836,20.27836,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.12365,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.5657,19.5657,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.12365,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.83537,18.83537,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.12365,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.26996,18.26996,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.12365,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.75755,17.75755,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.12365,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2043281,20.41262,17.19214,0.4266691,0.4266691,0,0,0,0.4266691,47.88911,0,0,0,0.2043281,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2447973,-0.2447973,1.587758,26.46259,0.12365,0.469336,0.1634624,0,0.8169829
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4440041,25.581,18.37008,0,0,0,0,0,0,0,0,0,0,0.4440041,0,0,0,0,4.650924,0.3678576,0.4440041,0,0.4440041,2.008978,33.48289,0.1236138,0,0.3552033,0,0.8118617
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7420476,33.77524,21.12059,0.4900256,0.4900256,0,-1,0,0.4900256,151.4304,0,0,0,0.7420476,0.5158164,0.4900256,0,0,4.20692,0.7674612,0.2262312,0,0.2262312,2.223599,37.05991,0.1235954,0.5390282,0.5936381,0,1.509509
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7794979,37.57743,23.97122,0.5977687,0.5977687,0,0,0,0.5977687,130.4013,0,0,0,0.7794979,0.6292303,0.5977687,0,0,3.980688,0.9710693,0.1502677,0,0.1502677,2.366156,39.43585,0.1235832,0.6575456,0.6235983,0,1.750567
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9843552,44.25507,26.3389,0.9118612,0.9118612,0,0,0,0.9118612,107.9501,0,0,0,0.9843552,0.9598538,0.9118612,0,0,3.830421,1.10631,0.02450133,0,0.02450133,2.3894,39.82325,0.1235812,1.003047,0.7874842,0,2.090665
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.029917,47.49847,28.35908,1.151492,1.151492,0,0,0,1.151492,89.44202,0,2.220446E-16,0,1.029917,1.212096,1.151492,0,0,3.805919,1.128361,0,0.1821791,-0.1821791,2.197366,36.6227,0.1235812,1.266641,0.8239339,0,2.158279
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.154291,52.45415,30.2968,1.08905,1.08905,1.7,0,0.5202,1.08905,105.9906,0,0,0,1.154291,0,0,0.6109504,0.5804029,4.008341,0.9461824,1.734693,0,1.734693,3.843041,64.05055,0.1236946,1.197955,0.9234324,1.7,2.100473
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8139439,46.44527,31.42174,1.091077,1.091077,0,-1,0,1.091077,74.60001,0,0,0,0.8139439,1.148503,1.091077,0,0,2.273647,2.507406,0,0.3345587,-0.3345587,3.490385,58.17297,0.1236946,1.200185,0.6511551,0,3.32135
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4801506,40.36745,31.83991,0,0,0,0,0,0,0,0,0,0,0.4801506,0,0,0,0,2.645379,2.172848,0.4801506,0,0.4801506,3.945896,65.7648,0.1236555,0,0.3841205,0,2.652998
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2534203,36.65049,32.25219,0.6807163,0.6807163,0,0,0,0.6807163,37.22847,0,1.110223E-16,0,0.2534203,0.7165435,0.6807163,0,0,2.165228,2.604983,0,0.4631233,-0.4631233,3.457721,57.62857,0.1236555,0.748788,0.2027362,0,2.858404
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2115344,35.19597,31.5572,0.7798575,0.7798575,0,0,0,0.7798575,27.12474,0,1.110223E-16,0,0.2115344,0.8209026,0.7798575,0,0,2.67981,2.14186,0,0.6093683,-0.6093683,2.815391,46.92308,0.1236555,0.8578433,0.1692275,0,2.353395
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,29.63715,29.63715,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,3.356886,1.532492,0,0.9576953,-0.9576953,1.805891,30.09813,0.1236555,1.000792,0,0,1.532492
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.79366,27.79366,0.7629519,0.5460567,0,-1,0,0.5460567,0,0,0.2168952,0.2931904,0,0.5747965,0.5460567,0,0,4.420991,0.5747965,0,0.5747965,-0.5747965,1.200002,20,0.1236555,0.839247,0,0,0.5747965
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,26.42135,26.42135,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.1315,25.1315,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.67548,22.67548,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.81558,21.81558,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.93801,20.93801,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.17823,20.17823,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,19.47736,19.47736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.75292,18.75292,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236555,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.1875,18.1875,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237529,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.67509,17.67509,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1238578,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3473067,22.64271,17.0979,0.533084,0.533084,1.7,0,0.5202,0.533084,65.15047,0,0,0,0.3473067,0,0,1.166916,1.10857,2.299654,2.484,1.455877,0,1.455877,5.199534,86.65874,0.1239933,0.5863923,0.2778454,1.7,2.831307
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.851823,32.70267,18.26996,0.6418788,0.6418788,0,0,0,0.6418788,132.7077,0,0,0,0.851823,0.6756619,0.6418788,0,0,0.8437775,3.794289,0.1761611,0,0.1761611,5.366655,89.44408,0.123979,0.7060667,0.6814584,0,4.646112
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.21628,42.95894,21.0028,0.6239269,0.6239269,0,-1,0,0.6239269,194.9396,0,0,0,1.21628,0.6567651,0.6239269,0,0,0.6676164,3.952834,0.5595152,0,0.5595152,5.897458,98.29077,0.1239334,0.6863195,0.9730242,0,5.169115
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.434643,51.13618,23.83576,0.3530037,0.3530037,0,0,0,0.3530037,406.4101,0.9549587,0,0,1.434643,0.3715829,0.3530037,0,0,0.1081012,4.456398,0.1081012,0,0.1081012,6.000012,100,0.1239247,0.3883041,1.147714,0,5.891041
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.54078,56.5774,26.17398,0.8559766,0.8559766,0,0,0,0.8559766,180.0026,0.6397517,0,0,1.54078,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1239247,0.9415742,1.232624,0,6.094469
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.496186,58.00498,28.19416,0,0,0,0,0,0,0,1.496186,0,0,1.496186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239247,0,1.196949,0,6.049875
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.299947,55.63892,30.14956,0,0,0,0,0,0,0,1.299947,0,0,1.299947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239247,0,1.039958,0,5.853636
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.278265,56.5028,31.29216,0,0,0,-1,0,0,0,1.278265,0,0,1.278265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239247,0,1.022612,0,5.831954
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.120766,53.34596,31.70444,0.9595193,0.9595193,0,0,0,0.9595193,116.8049,0.1107457,0,0,1.120766,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1239247,1.055471,0.8966128,0,5.674455
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5651699,42.29402,32.1344,0.01310998,0.01310998,0,0,0,0.01310998,4310.99,0.5513699,0,0,0.5651699,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1239247,0.01442098,0.4521359,0,5.118859
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1945135,34.79488,31.45708,0.5433654,0.5433654,0,0,0,0.5433654,35.79791,0,0,0,0.1945135,0.5719636,0.5433654,0,0,0,4.553689,0,0.3774501,-0.3774501,5.602145,93.36889,0.1239247,0.597702,0.1556108,0,4.748202
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,29.53702,29.53702,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.419389,4.176239,0,0.7825358,-0.7825358,4.777279,79.62116,0.1239247,0.8177499,0,0,4.176239
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,27.7112,27.7112,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.288873,3.393703,0,0.4209268,-0.4209268,4.333584,72.22625,0.1239247,0.4398685,0,0,3.393703
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,26.3389,26.3389,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.75657,2.972776,0,0.05242179,-0.05242179,4.278327,71.3053,0.1239247,0.05478077,0,0,2.972776
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.04316,25.04316,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.814816,2.920354,0,0.5642927,-0.5642927,3.68351,61.3917,0.1239247,0.5896859,0,0,2.920354
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.71796,23.71796,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.441808,2.356062,0,0.1648901,-0.1648901,3.5097,58.49488,0.1239247,0.1723101,0,0,2.356062
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,22.57536,22.57536,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.625019,2.191172,0,0.04979798,-0.04979798,3.457208,57.62003,0.1239247,0.05203889,0,0,2.191172
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.71545,21.71545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68035,2.141374,0,0,0,3.457208,57.62003,0.1239247,0,0,0,2.141374
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.83788,20.83788,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.68035,2.141374,0,0.09704084,-0.09704084,3.354918,55.9152,0.1239247,0.1014077,0,0,2.141374
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.09578,20.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.788173,2.044333,0,0,0,3.354918,55.9152,0.1239247,0,0,0,2.044333
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.3949,19.3949,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.788173,2.044333,0,0.3227308,-0.3227308,3.01473,50.2454,0.1239247,0.3372537,0,0,2.044333
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.67046,18.67046,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.146763,1.721602,0,0.2785563,-0.2785563,2.721106,45.35168,0.1239247,0.2910913,0,0,1.721602
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.12271,18.12271,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.45627,1.443046,0,0.1631171,-0.1631171,2.549166,42.48601,0.1239247,0.1704574,0,0,1.443046
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.59264,17.59264,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.637511,1.279929,0,0.2324621,-0.2324621,2.304129,38.40207,0.1239247,0.2429229,0,0,1.279929
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3401163,22.45122,17.02723,0.5181646,0.5181646,0,0,0,0.5181646,65.63866,0,0,0,0.3401163,0.5454364,0.5181646,0,0,3.895803,1.047467,0,0.2053201,-0.2053201,2.087703,34.79498,0.1239247,0.569981,0.272093,0,1.387583
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7208449,30.22025,18.1875,0.2981616,0.2981616,0,0,0,0.2981616,241.7631,0,0,0,0.7208449,0.3138543,0.2981616,0,0,4.123936,0.8421465,0.4069905,0,0.4069905,2.473808,41.23005,0.1238916,0.3279778,0.5766759,0,1.562991
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.067784,39.78622,20.89089,0.8963377,0.8963377,0,-1,0,0.8963377,119.1274,0,0,0,1.067784,0.9435133,0.8963377,0,0,3.716946,1.208438,0.1242703,0,0.1242703,2.591701,43.19493,0.1238815,0.9859715,0.8542269,0,2.276222
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.350909,49.06752,23.70618,0.2546509,0.2546509,0,0,0,0.2546509,530.4944,0,0,0,1.350909,0.2680536,0.2546509,0,0,3.592675,1.320281,1.082855,0,1.082855,3.618988,60.31634,0.1237936,0.280116,1.080727,0,2.67119
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.522514,55.93359,26.02085,0.3548998,0.3548998,0,0,0,0.3548998,428.9983,0,0,0,1.522514,0.3735787,0.3548998,0,0,2.50982,2.294851,1.148935,0,1.148935,4.708963,78.48257,0.1237005,0.3903897,1.218011,0,3.817365
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.498737,57.88396,28.04692,0.86466,0.86466,0,0,0,0.86466,173.3325,0,0,0,1.498737,0.9101683,0.86466,0,0,1.360885,3.328893,0.5885686,0,0.5885686,5.267328,87.78864,0.1236528,0.9511259,1.19899,0,4.82763
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.342153,56.44497,29.98464,0.5912328,0.5912328,0,0,0,0.5912328,227.0092,0,0,0,1.342153,0.6223503,0.5912328,0,0,0.7723163,3.858604,0.7198024,0,0.7198024,5.950193,99.16969,0.1235946,0.6503561,1.073722,0,5.200757
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.239816,55.41937,31.14492,0.8316334,0.8316334,0,-1,0,0.8316334,149.082,0.3118985,0,0,1.239816,0.8754036,0.8316334,0,0,0.0525138,4.506426,0.0525138,0,0.0525138,6.000012,100,0.1235904,0.9147968,0.9918527,0,5.746243
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8648842,47.66467,31.57487,0.3843619,0.3843619,0,0,0,0.3843619,225.0182,0.4602927,0,0,0.8648842,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1235904,0.4227981,0.6919073,0,5.418573
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6702626,44.19994,32.00482,0.4474482,0.4474482,0,0,0,0.4474482,149.7967,0.1992646,0,0,0.6702626,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1235904,0.492193,0.5362101,0,5.223952
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3590362,37.60745,31.33928,0.212701,0.212701,0,0,0,0.212701,168.7985,0.1351403,0,0,0.3590362,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1235904,0.2339711,0.2872289,0,4.912725
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,29.4369,29.4369,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1235904,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,27.62875,27.62875,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1235904,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.25644,26.25644,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1235904,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.9607,24.9607,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1235904,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,23.63551,23.63551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1235904,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,22.4929,22.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1235904,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.633,21.633,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1235904,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.75543,20.75543,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1235904,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.99565,19.99565,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1235904,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.30066,19.30066,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1235904,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.59978,18.59978,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1235904,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.04026,18.04026,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1235904,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.51018,17.51018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1235904,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2797089,21.37183,16.93888,0.8104049,0.8104049,0,0,0,0.8104049,34.51471,0,0,0,0.2797089,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5733489,-0.5733489,2.284239,38.07058,0.1235904,0.8914454,0.2237671,0,1.881655
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7977491,31.5069,18.08738,0,0,0,0,0,0,0,0,0,0,0.7977491,0,0,0,0,3.916768,1.028598,0.7977491,0,0.7977491,3.041051,50.68407,0.1235259,0,0.6381993,0,1.826347
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.050879,39.31476,20.7731,1.376134,1.376134,0,-1,0,1.376134,76.36452,0,2.220446E-16,0.1337478,1.050879,1.448563,1.376134,0,0,3.119019,1.746572,0,0.397684,-0.397684,2.621855,43.69749,0.1235259,1.513748,0.8407028,0,2.79745
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.370833,49.35422,23.57072,0.4268885,0.4268885,0,0,0,0.4268885,321.1219,0,0,0,1.370833,0.4493563,0.4268885,0,0,3.56089,1.348888,0.9214764,0,0.9214764,3.496044,58.26728,0.1234515,0.4695773,1.096666,0,2.71972
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.501281,55.22992,25.87361,0.05940252,0.05940252,0,0,0,0.05940252,2527.301,0,0,0,1.501281,0.06252897,0.05940252,0,0,2.639414,2.178216,1.438752,0,1.438752,4.860964,81.0159,0.1233356,0.06534278,1.201025,0,3.679497
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.625278,60.93414,27.89379,0.3869324,0.3869324,0,0,0,0.3869324,420.0419,0.01731878,0,0,1.625278,0.4072973,0.3869324,0,0,1.200662,3.473093,1.200662,0,1.200662,6.000012,100,0.123239,0.4256257,1.300223,0,5.098371
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.466499,59.31317,29.83151,0.3887497,0.3887497,0,0,0,0.3887497,377.2349,1.057289,0,0,1.466499,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.123239,0.4276247,1.1732,0,6.020188
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.284926,56.32023,31.00946,0.8823905,0.8823905,0,-1,0,0.8823905,145.6188,0.3560939,0,0,1.284926,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.123239,0.9706295,1.027941,0,5.838615
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.01859,50.79711,31.45708,0.2150844,0.2150844,0,0,0,0.2150844,473.5768,0.7921852,0,0,1.01859,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.123239,0.2365928,0.8148718,0,5.572279
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6387693,43.45423,31.88703,0,0,0,0,0,0,0,0.6387693,0,0,0.6387693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123239,0,0.5110155,0,5.192458
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2653014,35.82027,31.23916,0.702648,0.702648,0,0,0,0.702648,37.75737,0,0,0,0.2653014,0.7396295,0.702648,0,0,0,4.553689,0,0.4743281,-0.4743281,5.500026,91.66692,0.123239,0.7729129,0.2122411,0,4.81899
