Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,29.33677,29.33677,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5270312,4.079361,0,1.217457,-1.217457,4.216714,70.27843,0.123239,1.272243,0,0,4.079361
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,27.52862,27.52862,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.879761,2.861904,0,0.1347238,-0.1347238,4.074703,67.91158,0.123239,0.1407864,0,0,2.861904
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.17398,26.17398,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.029454,2.72718,0,0.1960181,-0.1960181,3.868081,64.4679,0.123239,0.2048389,0,0,2.72718
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.86646,24.86646,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.247252,2.531162,0,1.138209,-1.138209,2.668303,44.47163,0.123239,1.189429,0,0,2.531162
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,23.54127,23.54127,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.511929,1.392953,0,0.06373631,-0.06373631,2.601119,43.3519,0.123239,0.06660444,0,0,1.392953
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,22.39277,22.39277,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.582747,1.329216,0,0.1460229,-0.1460229,2.447198,40.78655,0.123239,0.1525939,0,0,1.329216
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,21.53287,21.53287,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.744995,1.183193,0,0.08801873,-0.08801873,2.354418,39.24022,0.123239,0.09197957,0,0,1.183193
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.67297,20.67297,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.842794,1.095175,0,0.1636916,-0.1636916,2.181872,36.36446,0.123239,0.1710577,0,0,1.095175
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.92497,19.92497,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.024673,0.9314831,0,0.08552656,-0.08552656,2.091719,34.86191,0.123239,0.08937525,0,0,0.9314831
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.22999,19.22999,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.119703,0.8459565,0,0.07804551,-0.07804551,2.009452,33.4908,0.123239,0.08155756,0,0,0.8459565
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.535,18.535,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.20642,0.767911,0,0.05930619,-0.05930619,1.946937,32.44889,0.123239,0.06197497,0,0,0.767911
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.9578,17.9578,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.272316,0.7086048,0,0.06086672,-0.06086672,1.882778,31.37958,0.123239,0.06360572,0,0,0.7086048
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.44539,17.44539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.339945,0.6477381,0,0,0,1.882778,31.37958,0.123239,0,0,0,0.6477381
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06455532,17.87696,16.87409,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.671146,0,0,0,0.06455532,0.3362993,0.3194843,0,0,4.339945,0.6477381,0,0.271744,-0.271744,1.596335,26.60553,0.123239,0.8189328,0.05164426,1.7,0.7122934
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1569285,20.46135,17.98725,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.84925,0,0,0,0.1569285,0,0,1.156039,1.098238,4.641883,0.3759941,1.255166,0,1.255166,2.78709,46.45141,0.1233902,0.5983565,0.1255428,1.7,0.5329227
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2280024,24.34933,20.67297,0.08985254,0.08985254,0,-1,0,0.08985254,253.7518,0,0,0,0.2280024,0.09458163,0.08985254,0,0,3.386717,1.505644,0.1334208,0,0.1334208,2.913664,48.56097,0.1233795,0.09883779,0.1824019,0,1.733646
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3728755,29.64403,23.44115,0.8292599,0.8292599,0,0,0,0.8292599,44.96486,0,1.110223E-16,0,0.3728755,0.8729051,0.8292599,0,0,3.253296,1.625722,0,0.5000296,-0.5000296,2.386587,39.77636,0.1233795,0.9121858,0.2983004,0,1.998598
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5303116,34.84694,25.74403,0.271154,0.271154,0,0,0,0.271154,195.5758,0,0,0,0.5303116,0.2854253,0.271154,0,0,3.808885,1.125693,0.2448864,0,0.2448864,2.618906,43.64835,0.1233598,0.2982694,0.4242493,0,1.656004
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3531221,33.78666,27.76421,0,0,0,0,0,0,0,0,0,0,0.3531221,0,0,0,0,3.563998,1.34609,0.3531221,0,0.3531221,2.953907,49.23169,0.1233314,0,0.2824977,0,1.699213
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1138359,31.63601,29.7196,0.5684624,0.5684624,0,0,0,0.5684624,20.02523,0,1.110223E-16,0,0.1138359,0.5983815,0.5684624,0,0,3.210876,1.6639,0,0.4845456,-0.4845456,2.443151,40.71911,0.1233314,0.6253086,0.09106874,0,1.777736
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008413235,31.03279,30.89166,0,0,0,-1,0,0,0,0,0,0,0.008413235,0,0,0,0,3.74926,1.179355,0.008413235,0,0.008413235,2.451133,40.85213,0.1233307,0,0.006730588,0,1.187768
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.111596,33.2362,31.33928,0.9512954,0.9512954,0,0,0,0.9512954,11.73095,0,0,0,0.111596,1.001364,0.9512954,0,0,3.740847,1.186927,0,0.8897676,-0.8897676,1.513236,25.22054,0.1233307,1.046425,0.08927682,0,1.298523
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006062246,31.88911,31.7869,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.453647,0,0,0,0.006062246,0,0,1.282963,1.218815,4.729477,0.297159,1.224877,0,1.224877,2.675256,44.58751,0.1234842,0.4587408,0.004849797,1.7,0.3032213
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.0206637,31.49249,31.14492,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0206637,0,0,1.452632,1.38,3.504601,1.399548,1.400664,0,1.400664,4.004042,66.7339,0.1235744,0,0.01653096,1.7,1.420212
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,29.25431,29.25431,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.103937,2.660146,1.38,0,1.38,5.313225,88.55357,0.1236661,0,0,1.7,2.660146
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,27.46384,27.46384,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.723937,3.902146,0,0.1018122,-0.1018122,5.205905,86.76492,0.1236661,0.1063937,0,0,3.902146
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.09153,26.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8370616,3.800333,0,0,0,5.205905,86.76492,0.1236661,0,0,0,3.800333
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.79579,24.79579,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.8370616,3.800333,0,0.40145,-0.40145,4.78274,79.71218,0.1236661,0.4195152,0,0,3.800333
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,23.4706,23.4706,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.283117,3.398884,0,0.01870739,-0.01870739,4.763021,79.38352,0.1236661,0.01954923,0,0,3.398884
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.32799,22.32799,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.303903,3.380176,0,0.04765814,-0.04765814,4.712785,78.54626,0.1236661,0.04980275,0,0,3.380176
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,21.46808,21.46808,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.356857,3.332518,0,0.2151198,-0.2151198,4.486029,74.767,0.1236661,0.2248002,0,0,3.332518
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.59052,20.59052,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.595879,3.117398,0,0.2278387,-0.2278387,4.245866,70.76428,0.1236661,0.2380914,0,0,3.117398
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.84252,19.84252,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.849033,2.88956,0,0.2974411,-0.2974411,3.932335,65.53879,0.1236661,0.3108259,0,0,2.88956
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.1652,19.1652,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.179523,2.592119,0,0.08747828,-0.08747828,3.840125,64.00195,0.1236661,0.0914148,0,0,2.592119
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.45254,18.45254,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.276721,2.50464,0,0.1132595,-0.1132595,3.720739,62.01219,0.1236661,0.1183561,0,0,2.50464
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.87535,17.87535,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.402565,2.391381,0,0.1916409,-0.1916409,3.518732,58.64541,0.1236661,0.2002647,0,0,2.391381
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.35705,17.35705,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.615499,2.19974,0,0.04843313,-0.04843313,3.467679,57.79453,0.1236661,0.05061262,0,0,2.19974
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3270372,21.9872,16.78575,0,0,0,0,0,0,0,0,0,0,0.3270372,0,0,0,0,2.669313,2.151307,0.3270372,0,0.3270372,3.777934,62.96544,0.1236399,0,0.2616298,0,2.478344
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4866979,25.82018,17.9048,0.7159581,0.7159581,0,0,0,0.7159581,67.97855,0,0,0,0.4866979,0.7536401,0.7159581,0,0,2.342276,2.44564,0,0.2669421,-0.2669421,3.496552,58.27575,0.1236399,0.7875538,0.3893583,0,2.932338
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6959893,32.3394,20.57285,0,0,0,-1,0,0,0,0,0,0,0.6959893,0,0,0,0,2.638879,2.178698,0.6959893,0,0.6959893,4.156825,69.28028,0.123584,0,0.5567914,0,2.874687
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9930924,41.03462,23.32335,0.04582999,0.04582999,0,0,0,0.04582999,2166.905,0,0,0,0.9930924,0.04824209,0.04582999,0,0,1.942889,2.805089,0.9448503,0,0.9448503,5.053189,84.21965,0.1235082,0.05041298,0.7944739,0,3.798181
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9427525,42.58707,25.60857,0.7211118,0.7211118,0,0,0,0.7211118,130.736,0,0,0,0.9427525,0.759065,0.7211118,0,0,0.9980391,3.655454,0.1836874,0,0.1836874,5.22745,87.12399,0.1234935,0.793223,0.754202,0,4.598206
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9925738,45.8834,27.62875,0.4513971,0.4513971,0,0,0,0.4513971,219.8893,0,0,0,0.9925738,0.4751548,0.4513971,0,0,0.8143517,3.820772,0.517419,0,0.517419,5.718317,95.30509,0.123452,0.4965368,0.794059,0,4.813346
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.021636,48.72062,29.58414,0.6973736,0.6973736,0,0,0,0.6973736,146.4976,0,0,0,1.021636,0.7340775,0.6973736,0,0,0.2969327,4.286449,0.2875583,0,0.2875583,5.991118,99.85178,0.123429,0.7671109,0.8173086,0,5.308085
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.213016,54.36173,30.77976,0.8884077,0.8884077,0,-1,0,0.8884077,136.5382,0.2684751,0,0,1.213016,0.935166,0.8884077,0,0,0.009374411,4.545252,0.009374411,0,0.009374411,6.000012,100,0.1234283,0.9772485,0.9704124,0,5.758267
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.025324,50.68036,31.22738,1.566084,1.566084,0.425,0,0.172125,1.566084,65.47057,0,0,0,1.025324,1.201141,1.141084,0,0,0,4.553689,0,0.175817,-0.175817,5.814684,96.91122,0.1234283,1.722692,0.8202593,1.7,5.579013
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4940311,40.46626,31.68678,0.3022023,0.3022023,0,0,0,0.3022023,163.4769,0,0,0,0.4940311,0.3181077,0.3022023,0,0,0.1953522,4.377872,0.1759234,0,0.1759234,5.98158,99.6928,0.1234142,0.3324225,0.3952248,0,4.871903
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3073345,36.36962,31.04479,0.01641268,0.01641268,0,0,0,0.01641268,1872.543,0.2706292,0,0,0.3073345,0.01727651,0.01641268,0,0,0.01942883,4.536203,0.01942883,0,0.01942883,6.000012,100,0.1234126,0.01805395,0.2458676,0,4.843537
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.17186,29.17186,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1234126,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,27.38138,27.38138,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1234126,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.03852,26.03852,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1234126,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.731,24.731,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1234126,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,23.40581,23.40581,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1234126,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.2632,22.2632,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1234126,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.4033,21.4033,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1234126,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,20.52573,20.52573,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1234126,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,19.77773,19.77773,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1234126,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,19.10041,19.10041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1234126,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,18.38775,18.38775,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1234126,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,17.80467,17.80467,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1234126,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,17.27459,17.27459,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1234126,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1663688,19.32093,16.71507,0.376434,0.376434,0,0,0,0.376434,44.19602,0,0,0,0.1663688,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2298775,-0.2298775,1.453708,24.22842,0.1234126,0.4140774,0.1330951,0,0.6369329
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2931678,22.49892,17.82234,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.84454,0,0,0,0.2931678,0,0,1.046257,0.9939446,4.792225,0.2406866,1.287112,0,1.287112,2.67477,44.57942,0.1235603,0.7191168,0.2345343,1.7,0.5338545
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6638768,31.64988,20.47272,0.114579,0.114579,0,-1,0,0.114579,579.4054,0,0,0,0.6638768,0.1206095,0.114579,0,0,3.505112,1.399088,0.5432674,0,0.5432674,3.190159,53.16921,0.1235168,0.1260369,0.5311015,0,2.062965
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.093931,42.95223,23.20556,0.3438238,0.3438238,0,0,0,0.3438238,318.1662,0,0,0,1.093931,0.3619198,0.3438238,0,0,2.961845,1.888029,0.7320114,0,0.7320114,3.884606,64.74331,0.1234583,0.3782062,0.875145,0,2.98196
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.18091,47.41212,25.47899,1.118861,1.118861,0,0,0,1.118861,105.5457,0,0,0,1.18091,1.177749,1.118861,0,0,2.229834,2.546839,0.003161437,0,0.003161437,3.887605,64.7933,0.123458,1.230747,0.9447281,0,3.727749
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.0945,47.91072,27.51684,0,0,0,0,0,0,0,0,0,0,1.0945,0,0,0,0,2.226672,2.549684,1.0945,0,1.0945,4.925939,82.09882,0.1233706,0,0.8756,0,3.644184
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9702622,47.49697,29.46635,0.5211462,0.5211462,0,0,0,0.5211462,186.1785,0,0,0,0.9702622,0.5485749,0.5211462,0,0,1.132172,3.534734,0.4216873,0,0.4216873,5.325987,88.76627,0.123337,0.5732608,0.7762098,0,4.504996
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.195761,53.82542,30.66196,0.3190158,0.3190158,0,-1,0,0.3190158,374.8281,0.1494699,0,0,1.195761,0.3358061,0.3190158,0,0,0.7104847,3.914253,0.7104847,0,0.7104847,6.000012,100,0.1232803,0.3509174,0.9566085,0,5.110013
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8255109,46.35549,31.12725,0.3708765,0.3708765,0,0,0,0.3708765,222.5838,0.4351147,0,0,0.8255109,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1232803,0.4079641,0.6604087,0,5.3792
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2491044,35.88992,31.58665,1.006634,1.006634,0,0,0,1.006634,24.74629,0,2.220446E-16,0,0.2491044,1.059614,1.006634,0,0,0,4.553689,0,0.8105099,-0.8105099,5.145659,85.76082,0.1232803,1.107297,0.1992835,0,4.802794
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1094959,32.80099,30.94467,0.3148036,0.3148036,0,0,0,0.3148036,34.7823,0,5.551115E-17,0,0.1094959,0.3313722,0.3148036,0,0,0.9005665,3.743179,0,0.2218763,-0.2218763,4.911781,81.86286,0.1232803,0.346284,0.08759676,0,3.852675
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,29.0894,29.0894,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.147096,3.521303,0,0.781826,-0.781826,4.087665,68.1276,0.1232803,0.8170081,0,0,3.521303
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,27.31659,27.31659,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.015791,2.739477,0,0.2829428,-0.2829428,3.789417,63.15681,0.1232803,0.2956752,0,0,2.739477
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,25.97373,25.97373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.330172,2.456534,0,0,0,3.789417,63.15681,0.1232803,0,0,0,2.456534
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,24.66621,24.66621,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.330172,2.456534,0,0.3250118,-0.3250118,3.446824,57.44695,0.1232803,0.3396374,0,0,2.456534
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,23.34102,23.34102,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.691297,2.131522,0,0.02673663,-0.02673663,3.418641,56.97724,0.1232803,0.02793978,0,0,2.131522
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,22.19841,22.19841,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.721004,2.104785,0,0.09848606,-0.09848606,3.314828,55.24702,0.1232803,0.1029179,0,0,2.104785
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,21.33262,21.33262,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.830433,2.006299,0,0.06510477,-0.06510477,3.246201,54.10324,0.1232803,0.06803448,0,0,2.006299
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902771,1.941195,0,0,0,3.246201,54.10324,0.1232803,0,0,0,1.941195
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,19.71294,19.71294,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.902771,1.941195,0,0.005862329,-0.005862329,3.240022,54.00026,0.1232803,0.006126134,0,0,1.941195
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,19.03562,19.03562,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.909285,1.935332,0,0.1849844,-0.1849844,3.045031,50.75042,0.1232803,0.1933087,0,0,1.935332
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,18.33475,18.33475,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.114823,1.750348,0,0.105811,-0.105811,2.933497,48.89151,0.1232803,0.1105725,0,0,1.750348
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,17.73988,17.73988,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.232391,1.644537,0,0.3041034,-0.3041034,2.612943,43.54897,0.1232803,0.317788,0,0,1.644537
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,17.20981,17.20981,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.570284,1.340434,0,0.2311566,-0.2311566,2.369283,39.48797,0.1232803,0.2415586,0,0,1.340434
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2098307,19.94872,16.65028,0.9643117,0.9643117,0,0,0,0.9643117,21.75964,0,1.110223E-16,0,0.2098307,1.015065,0.9643117,0,0,3.827124,1.109277,0,0.8052342,-0.8052342,1.520492,25.34148,0.1232803,1.060743,0.1678646,0,1.319108
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5301678,26.39119,17.73988,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.76469,0,0,0,0.5301678,0,0,0.8129079,0.7722625,4.721829,0.3040428,1.30243,0,1.30243,2.756086,45.93467,0.1234264,0.9758013,0.4241343,1.7,0.8342106
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.143205,40.72104,20.37259,0.4696716,0.4696716,0,-1,0,0.4696716,243.4053,0,0,0,1.143205,0.4943911,0.4696716,0,0,3.419399,1.47623,0.6488143,0,0.6488143,3.371605,56.1933,0.1233747,0.5166388,0.9145643,0,2.619436
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.403563,49.5216,23.09365,0.8429608,0.8429608,0,0,0,0.8429608,166.5039,0,0,0,1.403563,0.8873271,0.8429608,0,0,2.770584,2.060163,0.5162357,0,0.5162357,3.861349,64.35569,0.1233336,0.9272568,1.12285,0,3.463726
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.195215,47.60543,25.37887,0.8226445,0.8226445,0,0,0,0.8226445,145.2894,0,0,0,1.195215,0.8659416,0.8226445,0,0,2.254349,2.524775,0.3292736,0,0.3292736,4.173726,69.56195,0.1233074,0.904909,0.9561722,0,3.71999
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.185955,49.76517,27.39905,0.641968,0.641968,0,0,0,0.641968,184.7375,0,0,0,1.185955,0.6757557,0.641968,0,0,1.925075,2.821121,0.5101997,0,0.5101997,4.657743,77.6289,0.1232668,0.7061648,0.9487643,0,4.007077
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9775525,47.52368,29.35444,0.6972335,0.6972335,0,0,0,0.6972335,140.2045,0,0,0,0.9775525,0.73393,0.6972335,0,0,1.414876,3.280301,0.2436225,0,0.2436225,4.888864,81.4809,0.1232475,0.7669568,0.782042,0,4.257854
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8643023,46.50314,30.54417,0.5392094,0.5392094,0,-1,0,0.5392094,160.2907,0,0,0,0.8643023,0.5675888,0.5392094,0,0,1.171253,3.499561,0.2967135,0,0.2967135,5.170351,86.17235,0.1232239,0.5931304,0.6914419,0,4.363863
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.919167,48.18441,31.02712,0.6856743,0.6856743,0,0,0,0.6856743,134.053,0,0,0,0.919167,0.7217624,0.6856743,0,0,0.8745394,3.766603,0.1974046,0,0.1974046,5.357625,89.29358,0.1232082,0.7542416,0.7353336,0,4.685771
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4995908,40.36509,31.49241,0.9785084,0.9785084,0,0,0,0.9785084,51.05636,0,0,0,0.4995908,1.030009,0.9785084,0,0,0.6771348,3.944268,0,0.530418,-0.530418,4.798516,79.97511,0.1232082,1.076359,0.3996726,0,4.443858
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2812726,35.71601,30.86221,0,0,0,0,0,0,0,0,0,0,0.2812726,0,0,0,0,1.266488,3.41385,0.2812726,0,0.2812726,5.065354,84.4224,0.1231859,0,0.2250181,0,3.695122
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,29.01873,29.01873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9852156,3.666995,0,0,0,5.065354,84.4224,0.1231859,0,0,0,3.666995
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,27.2518,27.2518,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,0.9852156,3.666995,0,0.5704255,-0.5704255,4.464073,74.40107,0.1231859,0.5960946,0,0,3.666995
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,25.90895,25.90895,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.619022,3.096569,0,1.328944,-1.328944,3.063243,51.05396,0.1231859,1.388746,0,0,3.096569
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,24.60142,24.60142,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.095626,1.767626,0,0.1172136,-0.1172136,2.93969,48.99473,0.1231859,0.1224882,0,0,1.767626
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,23.27623,23.27623,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.225863,1.650412,0,0.1437469,-0.1437469,2.788167,46.46936,0.1231859,0.1502155,0,0,1.650412
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,22.12774,22.12774,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.385582,1.506665,0,0.246198,-0.246198,2.528651,42.14411,0.1231859,0.2572769,0,0,1.506665
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,21.26783,21.26783,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.659135,1.260467,0,0.2249846,-0.2249846,2.291497,38.19154,0.1231859,0.235109,0,0,1.260467
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.39026,20.39026,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.909118,1.035483,0,0.112296,-0.112296,2.173126,36.2187,0.1231859,0.1173493,0,0,1.035483
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,19.63049,19.63049,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.033892,0.9231866,0,0.09906983,-0.09906983,2.068698,34.47823,0.1231859,0.103528,0,0,0.9231866
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,18.95317,18.95317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.143969,0.8241168,0,0,0,2.068698,34.47823,0.1231859,0,0,0,0.8241168
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,18.25229,18.25229,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.143969,0.8241168,0,0.02907405,-0.02907405,2.038051,33.96745,0.1231859,0.03038239,0,0,0.8241168
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,17.65743,17.65743,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.176273,0.7950428,0,0.03474819,-0.03474819,2.001423,33.35699,0.1231859,0.03631186,0,0,0.7950428
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,17.12735,17.12735,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.214883,0.7602946,0,0.1367324,-0.1367324,1.857295,30.95485,0.1231859,0.1428854,0,0,0.7602946
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3615454,22.32951,16.56783,0.3573576,0.3573576,0,0,0,0.3573576,101.1719,0,0,0,0.3615454,0.3761659,0.3573576,0,0,4.366807,0.6235622,0,0.01462045,-0.01462045,1.841883,30.69799,0.1231859,0.3930934,0.2892364,0,0.9851076
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8620587,32.22121,17.65743,1.201356,1.201356,1.7,0,0.5202,1.201356,71.75714,0,0,0,0.8620587,0,0,0.4986441,0.4737119,4.383052,0.6089417,1.335771,0,1.335771,3.109107,51.81834,0.123329,1.321491,0.689647,1.7,1.471
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.18665,41.50407,20.27836,1.153147,1.153147,0,-1,0,1.153147,102.9053,0,0,0,1.18665,1.213839,1.153147,0,0,3.047282,1.811135,0,0.027189,-0.027189,3.080447,51.34068,0.123329,1.268462,0.9493203,0,2.997786
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.486917,51.32362,22.99353,0.2470262,0.2470262,0,0,0,0.2470262,601.9266,0,0,0,1.486917,0.2600276,0.2470262,0,0,3.077492,1.783946,1.226889,0,1.226889,4.244376,70.73946,0.1232316,0.2717289,1.189533,0,3.270863
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.618761,57.35406,25.24341,0.9970053,0.9970053,0,0,0,0.9970053,162.3623,0,0,0,1.618761,1.049479,0.9970053,0,0,1.850603,2.888146,0.5692819,0,0.5692819,4.784444,79.74058,0.1231865,1.096706,1.295009,0,4.506907
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.58628,59.13116,27.28125,0.5367758,0.5367758,0,0,0,0.5367758,295.52,0,0,0,1.58628,0.5650271,0.5367758,0,0,1.281321,3.4005,1.021253,0,1.021253,5.75329,95.88797,0.1231056,0.5904533,1.269024,0,4.98678
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.470851,58.69952,29.25431,0.07184685,0.07184685,0,0,0,0.07184685,2047.203,1.135155,0,0,1.470851,0.07562827,0.07184685,0,0,0.2600681,4.319628,0.2600681,0,0.2600681,6.000012,100,0.123085,0.07903153,1.176681,0,5.790479
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.338279,56.91133,30.44404,0,0,0,-1,0,0,0,1.338279,0,0,1.338279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123085,0,1.070623,0,5.891967
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.175747,53.68083,30.927,0,0,0,0,0,0,0,1.175747,0,0,1.175747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123085,0,0.9405975,0,5.729436
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7765166,45.65224,31.39229,0,0,0,0,0,0,0,0.7765166,0,0,0.7765166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123085,0,0.6212133,0,5.330205
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3421502,36.72058,30.77976,0.3552369,0.3552369,0,0,0,0.3552369,96.31606,0,0,0,0.3421502,0.3739336,0.3552369,0,0,0,4.553689,0,0.03178341,-0.03178341,5.966509,99.44162,0.123085,0.3907606,0.2737201,0,4.895839
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,28.93627,28.93627,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.0353149,4.521905,0,0.2038733,-0.2038733,5.751608,95.85994,0.123085,0.2130476,0,0,4.521905
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,27.16935,27.16935,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2618408,4.318032,0,0.9925493,-0.9925493,4.705369,78.42266,0.123085,1.037214,0,0,4.318032
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,25.82649,25.82649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.364673,3.325483,0,0,0,4.705369,78.42266,0.123085,0,0,0,3.325483
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,24.53075,24.53075,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.364673,3.325483,0,0.2885371,-0.2885371,4.401225,73.35359,0.123085,0.3015212,0,0,3.325483
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,23.20556,23.20556,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.68527,3.036946,0,0.03914632,-0.03914632,4.359961,72.66586,0.123085,0.0409079,0,0,3.036946
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,22.08062,22.08062,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.728766,2.9978,0,0.01557006,-0.01557006,4.343548,72.39233,0.123085,0.01627071,0,0,2.9978
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,21.20305,21.20305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.746066,2.982229,0,0,0,4.343548,72.39233,0.123085,0,0,0,2.982229
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.30781,20.30781,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.746066,2.982229,0,0.0718433,-0.0718433,4.267819,71.13017,0.123085,0.07507624,0,0,2.982229
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,19.5657,19.5657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.825892,2.910386,0,0,0,4.267819,71.13017,0.123085,0,0,0,2.910386
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,18.88249,18.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.825892,2.910386,0,0,0,4.267819,71.13017,0.123085,0,0,0,2.910386
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,18.1875,18.1875,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.825892,2.910386,0,0.1186257,-0.1186257,4.142776,69.04613,0.123085,0.1239638,0,0,2.910386
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,17.59264,17.59264,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.957698,2.79176,0,0.1359112,-0.1359112,3.999513,66.65842,0.123085,0.1420272,0,0,2.79176
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,17.06256,17.06256,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.108711,2.655849,0,0.1376475,-0.1376475,3.85442,64.2402,0.123085,0.1438417,0,0,2.655849
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4409411,23.575,16.49715,0.3232142,0.3232142,0,0,0,0.3232142,136.4238,0,0,0,0.4409411,0.3402255,0.3232142,0,0,2.261652,2.518202,0.1007156,0,0.1007156,3.949967,65.83266,0.123077,0.3555357,0.3527529,0,2.959143
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8398675,31.7212,17.57497,0,0,0,0,0,0,0,0,0,0,0.8398675,0,0,0,0,2.160937,2.608846,0.8398675,0,0.8398675,4.746736,79.1121,0.1230106,0,0.671894,0,3.448713
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.08667,39.36974,20.19001,0.07069953,0.07069953,0,-1,0,0.07069953,1537.026,0,0,0,1.08667,0.07442056,0.07069953,0,0,1.321069,3.364727,1.012249,0,1.012249,5.707039,95.11713,0.1229307,0.07776948,0.8693359,0,4.451396
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.198907,44.76843,22.87573,0.4193909,0.4193909,0,0,0,0.4193909,285.8686,0.4486227,0,0,1.198907,0.4414641,0.4193909,0,0,0.30882,4.275751,0.30882,0,0.30882,6.000012,100,0.1229063,0.4613299,0.9591255,0,5.474658
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.090172,45.07803,25.1315,0.4065148,0.4065148,0,0,0,0.4065148,268.1753,0.6622621,0,0,1.090172,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0.4471663,0.872138,0,5.643861
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9260811,43.99727,27.16935,0,0,0,0,0,0,0,0.9260811,0,0,0.9260811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0,0.7408649,0,5.47977
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.120822,50.35617,29.13652,0.7049813,0.7049813,0,0,0,0.7049813,158.986,0.3787361,0,0,1.120822,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0.7754794,0.8966574,0,5.67451
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.411226,58.556,30.33214,0.066953,0.066953,0,-1,0,0.066953,2107.785,1.340749,0,0,1.411226,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0.0736483,1.12898,0,5.964914
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.072611,51.23344,30.80921,0.5078439,0.5078439,0,0,0,0.5078439,211.2088,0.5380386,0,0,1.072611,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0.5586283,0.8580889,0,5.6263
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8123698,46.26973,31.29216,0.9538612,0.9538612,0,0,0,0.9538612,85.16647,0,0,0,0.8123698,1.004064,0.9538612,0,0,0,4.553689,0,0.1916946,-0.1916946,5.797948,96.63228,0.1229063,1.049247,0.6498958,0,5.366059
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3760614,37.22976,30.67963,0,0,0,0,0,0,0,0.1630674,0,0,0.3760614,0,0,0,0,0.212994,4.361994,0.212994,0,0.212994,6.000012,100,0.1228895,0,0.3008491,0,4.738056
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,28.85381,28.85381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228895,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,27.09867,27.09867,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1228895,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,25.75581,25.75581,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1228895,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,24.46596,24.46596,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1228895,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,23.14077,23.14077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1228895,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,21.99816,21.99816,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1228895,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,21.12059,21.12059,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1228895,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,20.22535,20.22535,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1228895,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,19.47736,19.47736,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1228895,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,18.80004,18.80004,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1228895,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,18.12271,18.12271,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1228895,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,17.52785,17.52785,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230033,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.99778,16.99778,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1231243,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.343473,21.88615,16.42647,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,105.7197,-2.220446E-16,0,0,0.343473,0,0,1.37511,1.306354,2.299654,2.484,1.649827,0,1.649827,5.383532,89.72535,0.1232418,0.3573794,0.2747784,1.7,2.827473
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7619551,30.21078,17.49251,0.3960109,0.3960109,0,0,0,0.3960109,192.4076,0,0,0,0.7619551,0.4168536,0.3960109,0,0,0.6498272,3.968844,0.3451016,0,0.3451016,5.710924,95.18188,0.1232146,0.435612,0.6095641,0,4.7308
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9718752,36.97992,20.07811,0.04254864,0.04254864,0,-1,0,0.04254864,2284.151,0.6223615,0,0,0.9718752,0.04478804,0.04254864,0,0,0.3047256,4.279436,0.3047256,0,0.3047256,6.000012,100,0.1231906,0.0468035,0.7775002,0,5.251311
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.337718,47.64009,22.75794,0.3949901,0.3949901,0,0,0,0.3949901,338.6712,0.9219386,0,0,1.337718,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1231906,0.4344891,1.070174,0,5.891407
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.440978,52.702,24.99604,1.301488,1.301488,0.425,0,0.172125,1.301488,110.7177,0.5183589,0,0,1.440978,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1231906,1.431637,1.152782,1.7,5.994667
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.577822,58.62135,27.05155,0.1793101,0.1793101,0,0,0,0.1793101,879.94,1.389074,0,0,1.577822,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1231906,0.1972411,1.262257,0,6.131511
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.403903,56.75441,29.01873,0.8173994,0.8173994,0,0,0,0.8173994,171.7524,0.5434826,0,0,1.403903,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1231906,0.8991393,1.123122,0,5.957592
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.416934,58.5734,30.23201,0.8745347,0.8745347,0,-1,0,0.8745347,162.0215,0.496371,0,0,1.416934,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1231906,0.9619881,1.133547,0,5.970623
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.189586,53.76066,30.72675,1.345159,1.345159,0.425,0,0.172125,1.345159,88.43461,0.2209976,0,0,1.189586,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1231906,1.479675,0.9516692,1.7,5.743275
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8232731,46.4207,31.22738,0,0,0,0,0,0,0,0.8232731,0,0,0.8232731,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231906,0,0.6586185,0,5.376962
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4340522,38.2153,30.60896,0,0,0,0,0,0,0,0.4340522,0,0,0.4340522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231906,0,0.3472418,0,4.987741
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,28.78903,28.78903,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1231906,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,27.03388,27.03388,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1231906,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,25.70869,25.70869,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1231906,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,24.40117,24.40117,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1231906,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,23.07598,23.07598,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1231906,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,21.93337,21.93337,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1231906,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,21.0558,21.0558,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1231906,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,20.17823,20.17823,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1231906,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,19.43024,19.43024,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1231906,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,18.75292,18.75292,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1231906,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,18.06971,18.06971,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1231906,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.47484,17.47484,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1231906,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,16.93888,16.93888,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1231906,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3502168,21.93605,16.36757,0.7156279,0.7156279,0,0,0,0.7156279,48.93839,0,0,0,0.3502168,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4030758,-0.4030758,2.986861,49.78091,0.1231906,0.7871907,0.2801735,0,2.448455
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8839186,32.37463,17.42773,0.721102,0.721102,0,0,0,0.721102,122.5789,0,0,0,0.8839186,0.7590548,0.721102,0,0,3.176141,1.695162,0.1248639,0,0.1248639,3.105317,51.75518,0.1231807,0.7932122,0.7071349,0,2.579081
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.260064,42.71955,20.00743,0.526096,0.526096,0,-1,0,0.526096,239.5122,0,0,0,1.260064,0.5537853,0.526096,0,0,3.051277,1.80754,0.7062787,0,0.7062787,3.775352,62.9224,0.1231251,0.5787056,1.008051,0,3.067604
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.403676,48.99782,22.65781,0.4218333,0.4218333,0,0,0,0.4218333,332.7561,0,0,0,1.403676,0.4440351,0.4218333,0,0,2.344998,2.443191,0.9596409,0,0.9596409,4.685747,78.09563,0.1230496,0.4640166,1.122941,0,3.846867
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.434799,52.43416,24.89591,0.04095111,0.04095111,0,0,0,0.04095111,3503.687,0.006335245,0,0,1.434799,0.04310643,0.04095111,0,0,1.385357,3.306868,1.385357,0,1.385357,6.000012,100,0.1229408,0.04504622,1.147839,0,4.741666
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.542428,57.59879,26.95143,0.8235379,0.8235379,0,0,0,0.8235379,187.2929,0.6755459,0,0,1.542428,0.866882,0.8235379,0,0,0,4.553689,0,0,0,6.000012,100,0.1229408,0.9058917,1.233942,0,6.096117
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.496874,58.95478,28.93627,1.244806,1.244806,0,0,0,1.244806,120.2496,0.1865516,0,0,1.496874,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1229408,1.369287,1.197499,0,6.050563
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.335223,56.47939,30.14956,0.8165699,0.8165699,0,-1,0,0.8165699,163.5161,0.4756762,0,0,1.335223,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1229408,0.8982269,1.068179,0,5.888912
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.211023,54.15505,30.64429,1.039718,1.039718,0,0,0,1.039718,116.4762,0.1165836,0,0,1.211023,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1229408,1.143689,0.9688184,0,5.764712
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8361375,46.59274,31.14492,0,0,0,0,0,0,0,0.8361375,0,0,0.8361375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229408,0,0.66891,0,5.389826
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4011296,37.54449,30.54417,0.2365752,0.2365752,0,0,0,0.2365752,169.5569,0.152103,0,0,0.4011296,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1229408,0.2602328,0.3209037,0,4.954819
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,28.74191,28.74191,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1229408,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,26.99855,26.99855,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1229408,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,25.67336,25.67336,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1229408,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,24.36584,24.36584,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1229408,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,23.04065,23.04065,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1229408,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,21.89804,21.89804,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1229408,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,21.02047,21.02047,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1229408,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,20.12523,20.12523,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1229408,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,19.38312,19.38312,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1229408,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,18.71758,18.71758,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1229408,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,18.02259,18.02259,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1229408,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,17.44539,17.44539,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1229408,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,16.88587,16.88587,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1229408,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.432152,23.23164,16.30868,0.6669304,0.6669304,0,0,0,0.6669304,64.79716,0,0,0,0.432152,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.26988,-0.26988,2.196517,36.60854,0.1229408,0.7336234,0.3457216,0,1.647408
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8139766,31.00867,17.35705,1.217779,1.217779,0.425,0,0.172125,1.217779,66.84106,2.220446E-16,0,0,0.8139766,0.8345047,0.7927794,0,0,4.009236,0.9453765,0,0.02052807,-0.02052807,2.174878,36.2479,0.1229408,1.339557,0.6511813,1.7,1.759353
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8810641,35.06913,19.92497,1.143837,1.143837,0,-1,0,1.143837,77.02704,0,0,0.212213,0.8810641,1.204039,1.143837,0,0,4.032045,0.9248484,0,0.3229753,-0.3229753,1.834432,30.57381,0.1229408,1.258221,0.7048513,0,1.805913
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.092471,42.20256,22.57536,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,113.7343,0,0,0,1.092471,0,0,0.7394535,0.7024808,4.390906,0.6018732,1.794952,0,1.794952,3.537273,58.95444,0.1230467,1.056601,0.873977,1.7,1.694344
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.045898,43.79406,24.81346,1.239877,1.239877,1.7,0,0.5202,1.239877,84.355,0,0,0,1.045898,0,0,0.4601234,0.4371172,2.595954,2.21733,1.483015,0,1.483015,4.944185,82.40292,0.1231768,1.363864,0.8367183,1.7,3.263228
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.268449,50.98244,26.86897,0.3498745,0.3498745,0,0,0,0.3498745,362.5441,0,0,0,1.268449,0.368289,0.3498745,0,0,1.112939,3.552043,0.9001604,0,0.9001604,5.798152,96.63567,0.1231062,0.384862,1.01476,0,4.820493
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.045282,48.39139,28.85381,0.6350396,0.6350396,0,0,0,0.6350396,164.601,0.1640401,0,0,1.045282,0.6684627,0.6350396,0,0,0.2127789,4.362188,0.2127789,0,0.2127789,6.000012,100,0.1230895,0.6985435,0.8362254,0,5.40747
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.103784,51.07477,30.07888,0.7612111,0.7612111,0,-1,0,0.7612111,145.0037,0.3025092,0,0,1.103784,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1230895,0.8373322,0.8830272,0,5.657473
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.145695,52.59194,30.57951,0.5450498,0.5450498,0,0,0,0.5450498,210.2,0.5719582,0,0,1.145695,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1230895,0.5995548,0.9165559,0,5.699384
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.8075032,45.94915,31.09191,1.091416,1.091416,0,0,0,1.091416,73.98674,0,0,0,0.8075032,1.148859,1.091416,0,0,0,4.553689,0,0.3413558,-0.3413558,5.640192,94.003,0.1230895,1.200558,0.6460025,0,5.361192
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3616047,36.77788,30.49705,0.7403663,0.7403663,0,0,0,0.7403663,48.84133,0,1.110223E-16,0,0.3616047,0.7793329,0.7403663,0,0,0.3792843,4.212333,0,0.4177282,-0.4177282,5.199867,86.66428,0.1230895,0.8144029,0.2892838,0,4.573938
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,28.70657,28.70657,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.8434268,3.794605,0,0.5952494,-0.5952494,4.572419,76.20683,0.1230895,0.6220356,0,0,3.794605
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,26.98677,26.98677,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.504815,3.199356,0,1.452632,-1.452632,3.041211,50.68675,0.1230895,1.657954,0,0,3.199356
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,25.64391,25.64391,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.11885,1.746724,0,0.8822429,-0.8822429,2.111245,35.18736,0.1230895,0.9219438,0,0,1.746724
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,24.34817,24.34817,1.092941,0.821257,0,-1,0,0.821257,0,0,0.2716841,0.3809782,0,0.864481,0.821257,0,0,4.09912,0.864481,0,0.864481,-0.864481,1.200002,20,0.1230895,1.202235,0,0,0.864481
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,23.01119,23.01119,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230895,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,21.86859,21.86859,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230895,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,20.97335,20.97335,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230895,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,20.07811,20.07811,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230895,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,19.34778,19.34778,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230895,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,18.67046,18.67046,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230895,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,17.98725,17.98725,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230895,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,17.39239,17.39239,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1232011,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.83875,16.83875,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1232988,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1611848,18.77245,16.25567,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.51408,0,0,0,0.1611848,0,0,1.281491,1.217417,2.299654,2.484,1.378602,0,1.378602,5.126225,85.4369,0.1234365,0.4603595,0.1289478,1.7,2.645185
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3390847,22.70785,17.29226,0.2178316,0.2178316,0,0,0,0.2178316,155.6637,0,0,0,0.3390847,0.2292964,0.2178316,0,0,0.9210528,3.724741,0.1097883,0,0.1097883,5.230379,87.17281,0.1234279,0.2396148,0.2712678,0,4.063826
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8084104,33.63483,19.86019,0.5715904,0.5715904,0,-1,0,0.5715904,141.4318,0,0,0,0.8084104,0.601674,0.5715904,0,0,0.8112645,3.823551,0.2067364,0,0.2067364,5.426507,90.44159,0.1234117,0.6287494,0.6467283,0,4.631961
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.980208,39.86465,22.51057,0.7419221,0.7419221,0,0,0,0.7419221,132.1174,0,0,0,0.980208,0.7809706,0.7419221,0,0,0.6045281,4.009614,0.1992373,0,0.1992373,5.61552,93.5918,0.1233961,0.8161143,0.7841664,0,4.989821
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.149385,45.88787,24.74867,0,0,0,0,0,0,0,0.7440939,0,0,1.149385,0,0,0,0,0.4052908,4.188927,0.4052908,0,0.4052908,6.000012,100,0.1233643,0,0.9195077,0,5.338312
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.355656,52.90471,26.80418,0.4233394,0.4233394,0,0,0,0.4233394,320.2291,0.9100356,0,0,1.355656,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1233643,0.4656733,1.084525,0,5.909345
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.160861,50.83599,28.78903,0.5484464,0.5484464,0,0,0,0.5484464,211.6635,0.5835487,0,0,1.160861,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1233643,0.603291,0.9286885,0,5.71455
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8908346,46.45822,30.01409,0.1219929,0.1219929,0,-1,0,0.1219929,730.2346,0.762421,0,0,0.8908346,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1233643,0.1341922,0.7126677,0,5.444524
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.027908,49.93329,30.5265,0.8867618,0.8867618,0,0,0,0.8867618,115.917,0.09447441,0,0,1.027908,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1233643,0.975438,0.8223263,0,5.581597
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.509801,40.08286,31.04479,0.02887558,0.02887558,0,0,0,0.02887558,1765.509,0.4794056,0,0,0.509801,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1233643,0.03176314,0.4078408,0,5.06349
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1973698,33.82869,30.46171,0.1055519,0.1055519,0,0,0,0.1055519,186.9884,0.08626257,0,0,0.1973698,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1233643,0.1161071,0.1578959,0,4.751059
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,28.67123,28.67123,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1233643,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,26.9691,26.9691,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1233643,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,25.62624,25.62624,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1233643,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,24.31872,24.31872,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1233643,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,22.97586,22.97586,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1233643,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,21.81558,21.81558,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1233643,0.06539315,0,0,2.0817
