Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,25.55212,25.55212,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1284468,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,24.50663,24.50663,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1284468,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,23.56072,23.56072,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1284468,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,22.75171,22.75171,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1284468,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,21.98005,21.98005,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1284468,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,21.24572,21.24572,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1284468,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,20.65452,20.65452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1284468,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08323073,21.34486,20.02599,0.5990035,0.5990035,0,0,0,0.5990035,13.89487,0,0,0,0.08323073,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5472992,-0.5472992,3.063133,51.05212,0.1284468,0.6589038,0.06658459,0,2.398051
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3912347,27.58797,21.1586,0,0,0,0,0,0,0,0,0,0,0.3912347,0,0,0,0,3.095742,1.767521,0.3912347,0,0.3912347,3.434291,57.23807,0.1281573,0,0.3129878,0,2.158756
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6200726,34.62567,23.99634,0,0,0,-1,0,0,0,0,0,0,0.6200726,0,0,0,0,2.704508,2.119632,0.6200726,0,0.6200726,4.022543,67.04226,0.1277012,0,0.4960581,0,2.739705
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9921538,45.10902,26.95232,0.2381894,0.2381894,0,0,0,0.2381894,416.5399,0,0,0,0.9921538,0.2507257,0.2381894,0,0,2.084435,2.677697,0.7414281,0,0.7414281,4.725924,78.76524,0.12716,0.2620083,0.793723,0,3.669851
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.290451,54.70483,29.5598,0.08140835,0.08140835,0,0,0,0.08140835,1585.158,0,0,0,1.290451,0.085693,0.08140835,0,0,1.343007,3.344983,1.204758,0,1.204758,5.868857,97.81409,0.1262903,0.08954919,1.032361,0,4.635434
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.375307,59.57241,31.8748,0.5402458,0.5402458,0,0,0,0.5402458,254.5707,0.6683786,0,0,1.375307,0.5686798,0.5402458,0,0,0.138249,4.429265,0.138249,0,0.138249,6.000012,100,0.1261913,0.5942703,1.100246,0,5.804572
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.404244,63.00045,34.04045,0,0,0,0,0,0,0,1.404244,0,0,1.404244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261913,0,1.123395,0,5.957933
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.145468,58.31125,35.44065,1.110597,1.110597,0,-1,0,1.110597,103.1398,0,0,0,1.145468,1.16905,1.110597,0,0,0,4.553689,0,0.0235818,-0.0235818,5.975154,99.58571,0.1261913,1.221657,0.9163744,0,5.699157
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6946629,49.10085,36.05674,0.2738234,0.2738234,0,0,0,0.2738234,253.6902,0.3802258,0,0,0.6946629,0.2882351,0.2738234,0,0,0.026202,4.530107,0.026202,0,0.026202,6.000012,100,0.1261726,0.3012057,0.5557303,0,5.22477
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4894117,45.63447,36.64793,0.5566262,0.5566262,0,0,0,0.5566262,87.92466,0,0,0,0.4894117,0.5859223,0.5566262,0,0,0,4.553689,0,0.0965106,-0.0965106,5.898281,98.30448,0.1261726,0.6122888,0.3915294,0,5.043101
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.201059,39.71894,36.16253,1.151031,1.151031,0,0,0,1.151031,17.46773,0,0,0,0.201059,1.211612,1.151031,0,0,0.107234,4.457178,0,1.010553,-1.010553,4.833065,80.55092,0.1261726,1.266135,0.1608472,0,4.658237
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09422448,36.11223,34.48229,0,0,0,0,0,0,0,0,0,0,0.09422448,0,0,0,0,1.230071,3.446625,0.09422448,0,0.09422448,4.922454,82.04073,0.1261052,0,0.07537958,0,3.54085
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.135846,3.531427,0,0,0,4.922454,82.04073,0.1261052,0,0,0,3.531427
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,31.2276,31.2276,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.135846,3.531427,0,0.5536523,-0.5536523,4.338853,72.31407,0.1261052,0.5785666,0,0,3.531427
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,29.6656,29.6656,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.751015,2.977775,0,1.057025,-1.057025,3.224651,53.74408,0.1261052,1.104591,0,0,2.977775
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,28.04136,28.04136,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.925487,1.92075,0,0.2556278,-0.2556278,2.955196,49.25317,0.1261052,0.267131,0,0,1.92075
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,26.72828,26.72828,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.209518,1.665123,0,0.1353249,-0.1353249,2.812551,46.87576,0.1261052,0.1414146,0,0,1.665123
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,25.69525,25.69525,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.359879,1.529798,0,0.07274896,-0.07274896,2.735867,45.59769,0.1261052,0.07602266,0,0,1.529798
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,24.64354,24.64354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.440711,1.457049,0,0,0,2.735867,45.59769,0.1261052,0,0,0,1.457049
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,23.67896,23.67896,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.440711,1.457049,0,0.06187829,-0.06187829,2.670641,44.5106,0.1261052,0.06466281,0,0,1.457049
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,22.87618,22.87618,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.509465,1.395171,0,0.05098968,-0.05098968,2.616894,43.6148,0.1261052,0.05328422,0,0,1.395171
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.10451,22.10451,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.56612,1.344181,0,0.121029,-0.121029,2.489318,41.48854,0.1261052,0.1264753,0,0,1.344181
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.37018,21.37018,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.700597,1.223152,0,0.06081723,-0.06081723,2.425211,40.4201,0.1261052,0.063554,0,0,1.223152
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,20.76032,20.76032,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.768172,1.162335,0,0.00300794,-0.00300794,2.42204,40.36725,0.1261052,0.003143298,0,0,1.162335
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1783582,22.97862,20.12556,0.9507049,0.9507049,0,0,0,0.9507049,18.76062,0,0,0,0.1783582,1.000742,0.9507049,0,0,3.771514,1.159327,0,0.8223839,-0.8223839,1.555171,25.91947,0.1261052,1.045775,0.1426865,0,1.337685
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294639,24.97791,21.26439,0.2029582,0.2029582,0,0,0,0.2029582,113.0597,0,0,0,0.2294639,0.2136403,0.2029582,0,0,4.685274,0.3369428,0.01582368,0,0.01582368,1.570183,26.16966,0.1260938,0.2232541,0.1835711,0,0.5664067
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5820405,34.07741,24.13325,0.3112087,0.3112087,0,-1,0,0.3112087,187.0258,0,0,0,0.5820405,0.3275881,0.3112087,0,0,4.66945,0.3511841,0.2544524,0,0.2544524,1.811578,30.1929,0.1259123,0.3423296,0.4656324,0,0.9332246
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6979175,39.43756,27.11412,0.5386361,0.5386361,0,0,0,0.5386361,129.5712,0,0,0,0.6979175,0.5669854,0.5386361,0,0,4.414998,0.5801913,0.1309321,0,0.1309321,1.935791,32.26311,0.125819,0.5924997,0.558334,0,1.278109
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8853403,46.03208,29.73405,0,0,0,0,0,0,0,0,0,0,0.8853403,0,0,0,0,4.284065,0.6980302,0.8853403,0,0.8853403,2.775698,46.26155,0.1251922,0,0.7082722,0,1.58337
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9702782,50.4059,32.03038,0.509554,0.509554,0,0,0,0.509554,190.4172,0,0,0,0.9702782,0.5363726,0.509554,0,0,3.398725,1.494836,0.4339056,0,0.4339056,3.187337,53.12218,0.1248872,0.5605094,0.7762225,0,2.465115
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9750957,52.98595,34.20225,0.2578231,0.2578231,0,0,0,0.2578231,378.2034,0,0,0,0.9750957,0.2713927,0.2578231,0,0,2.964819,1.885351,0.703703,0,0.703703,3.854928,64.24868,0.1243958,0.2836054,0.7800766,0,2.860447
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8716866,52.32021,35.60245,0,0,0,-1,0,0,0,0,0,0,0.8716866,0,0,0,0,2.261117,2.518684,0.8716866,0,0.8716866,4.681883,78.03123,0.1237924,0,0.6973493,0,3.390371
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7817982,51.06373,36.19365,0.1150903,0.1150903,0,0,0,0.1150903,679.2912,0,0,0,0.7817982,0.1211477,0.1150903,0,0,1.38943,3.303202,0.6606506,0,0.6606506,5.308631,88.47701,0.123339,0.1265993,0.6254386,0,4.085001
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3470449,43.05988,36.79107,0.6030219,0.6030219,0,0,0,0.6030219,57.55096,0,0,0,0.3470449,0.6347598,0.6030219,0,0,0.7287793,3.897788,0,0.287715,-0.287715,5.005353,83.42239,0.123339,0.663324,0.2776359,0,4.244833
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1355085,38.71885,36.33678,0,0,0,0,0,0,0,0,0,0,0.1355085,0,0,0,0,1.048463,3.610073,0.1355085,0,0.1355085,5.133908,85.56496,0.1232464,0,0.1084068,0,3.745581
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08444419,36.0985,34.63787,1.390901,1.390901,0.425,0,0.172125,1.390901,6.071184,0,0,0,0.08444419,1.016738,0.9659014,0,0,0.9129541,3.73203,0,0.9322941,-0.9322941,4.151184,69.18625,0.1232464,1.529992,0.06755535,1.7,3.816474
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,32.93896,32.93896,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.948836,2.799736,0,0.9204497,-0.9204497,3.180944,53.01563,0.1232464,0.9618699,0,0,2.799736
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,31.40185,31.40185,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.971558,1.879287,0,0.2379611,-0.2379611,2.930111,48.83509,0.1232464,0.2486694,0,0,1.879287
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,29.8274,29.8274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23596,1.641325,0,0,0,2.930111,48.83509,0.1232464,0,0,0,1.641325
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,28.19694,28.19694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23596,1.641325,0,0,0,2.930111,48.83509,0.1232464,0,0,0,1.641325
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,26.88386,26.88386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23596,1.641325,0,0,0,2.930111,48.83509,0.1232464,0,0,0,1.641325
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,25.85083,25.85083,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.23596,1.641325,0,0.1150126,-0.1150126,2.808877,46.81453,0.1232464,0.1201882,0,0,1.641325
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.78045,24.78045,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.363751,1.526313,0,0.08473633,-0.08473633,2.719557,45.32587,0.1232464,0.08854947,0,0,1.526313
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,23.82209,23.82209,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.457903,1.441576,0,0.1681946,-0.1681946,2.542265,42.37099,0.1232464,0.1757634,0,0,1.441576
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,23.03176,23.03176,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.644786,1.273382,0,0.1428254,-0.1428254,2.391713,39.86181,0.1232464,0.1492525,0,0,1.273382
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,22.24764,22.24764,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.803481,1.130556,0,0.2552506,-0.2552506,2.122656,35.37753,0.1232464,0.2667369,0,0,1.130556
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,21.51331,21.51331,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.087092,0.8753058,0,0.1126745,-0.1126745,2.003886,33.39804,0.1232464,0.1177449,0,0,0.8753058
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,20.89723,20.89723,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.212286,0.7626313,0,0.1312438,-0.1312438,1.865543,31.09233,0.1232464,0.1371498,0,0,0.7626313
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2071671,23.57541,20.25002,0.6265583,0.6265583,0.425,0,0.172125,0.6265583,33.06429,0,0,0,0.2071671,0.2121667,0.2015583,0,0,4.358113,0.6313875,0,0.004999587,-0.004999587,1.860273,31.00449,0.1232464,0.6892142,0.1657337,1.7,0.8385545
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5120415,29.96021,21.42619,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,75.72825,0,0,0,0.5120415,0,0,1.023843,0.9726513,4.363668,0.6263879,1.484693,0,1.484693,3.268776,54.4795,0.1243661,0.7437722,0.4096332,1.7,1.138429
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.005622,42.38243,24.29505,0.5915101,0.5915101,0,-1,0,0.5915101,170.0093,0,0,0,1.005622,0.6226422,0.5915101,0,0,2.878975,1.962611,0.3829799,0,0.3829799,3.632103,60.53493,0.1241049,0.6506611,0.8044976,0,2.968233
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.18349,49.58119,27.28837,0.8019656,0.8019656,0,0,0,0.8019656,147.5737,0,0,0,1.18349,0.8441743,0.8019656,0,0,2.495995,2.307293,0.3393158,0,0.3393158,3.954006,65.89997,0.1238744,0.8821622,0.9467921,0,3.490783
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.515827,60.67463,29.91452,0.3105868,0.3105868,0,0,0,0.3105868,488.0527,0,0,0,1.515827,0.3269334,0.3105868,0,0,2.156679,2.612678,1.188893,0,1.188893,5.08189,84.69799,0.1230736,0.3416454,1.212662,0,4.128504
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.607267,66.10334,32.2233,0.7693541,0.7693541,0,0,0,0.7693541,208.9113,0,0,0,1.607267,0.8098465,0.7693541,0,0,0.9677859,3.682682,0.797421,0,0.797421,5.83839,97.3063,0.1225423,0.8462895,1.285814,0,5.289949
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.514614,66.38654,34.39516,0.8563578,0.8563578,0,0,0,0.8563578,176.867,0.44282,0,0,1.514614,0.9014293,0.8563578,0,0,0.1703649,4.400361,0.1703649,0,0.1703649,6.000012,100,0.1224293,0.9419936,1.211691,0,5.914975
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.438211,66.11414,35.79536,0.4127919,0.4127919,0,-1,0,0.4127919,348.4106,1.003693,0,0,1.438211,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1224293,0.4540711,1.150568,0,5.991899
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.161361,59.83661,36.40523,0,0,0,0,0,0,0,1.161361,0,0,1.161361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224293,0,0.9290887,0,5.71505
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7381828,51.04106,37.00265,0,0,0,0,0,0,0,0.7381828,0,0,0.7381828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224293,0,0.5905463,0,5.291872
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2629958,41.20647,36.51102,0,0,0,0,0,0,0,0.2629958,0,0,0.2629958,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224293,0,0.2103967,0,4.816685
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03398347,35.39741,34.81211,0.6329224,0.6329224,0,0,0,0.6329224,5.369294,0,0,0,0.03398347,0.6662341,0.6329224,0,0,0,4.553689,0,0.6322507,-0.6322507,5.333561,88.89251,0.1224293,0.6962147,0.02718677,0,4.587672
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,33.13187,33.13187,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7025008,3.921438,0,0.5482881,-0.5482881,4.755615,79.26009,0.1224293,0.5729611,0,0,3.921438
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,31.57609,31.57609,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.31171,3.37315,0,0.6147633,-0.6147633,4.107597,68.45982,0.1224293,0.6424276,0,0,3.37315
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,30.00164,30.00164,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.99478,2.758387,0,0.4890353,-0.4890353,3.592109,59.86836,0.1224293,0.5110419,0,0,2.758387
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,28.35252,28.35252,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.538153,2.269351,0,0.1109666,-0.1109666,3.47514,57.91888,0.1224293,0.1159601,0,0,2.269351
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,27.03944,27.03944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.661449,2.158385,0,0,0,3.47514,57.91888,0.1224293,0,0,0,2.158385
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,26.0064,26.0064,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.661449,2.158385,0,0.1642245,-0.1642245,3.302032,55.03376,0.1224293,0.1716146,0,0,2.158385
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,24.96092,24.96092,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.84392,1.99416,0,0.1385358,-0.1385358,3.156003,52.59994,0.1224293,0.1447699,0,0,1.99416
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,23.99634,23.99634,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.997849,1.855625,0,0.07372694,-0.07372694,3.078288,51.30469,0.1224293,0.07704465,0,0,1.855625
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,23.19355,23.19355,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.079768,1.781898,0,0.05230962,-0.05230962,3.023148,50.3857,0.1224293,0.05466355,0,0,1.781898
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,22.42189,22.42189,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.13789,1.729588,0,0.1171171,-0.1171171,2.899696,48.32817,0.1224293,0.1223874,0,0,1.729588
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,21.70623,21.70623,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.26802,1.612471,0,0.3552067,-0.3552067,2.525275,42.08784,0.1224293,0.371191,0,0,1.612471
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,21.07147,21.07147,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.662694,1.257264,0,0.1226506,-0.1226506,2.39599,39.93309,0.1224293,0.1281699,0,0,1.257264
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3346715,25.86873,20.42427,0.04281811,0.04281811,0,0,0,0.04281811,781.6121,0,0,0,0.3346715,0.04507169,0.04281811,0,0,3.798973,1.134614,0.2895998,0,0.2895998,2.670729,44.51205,0.1222378,0.04709992,0.2677372,0,1.469285
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7016947,33.5305,21.58177,0.06702725,0.06702725,0,0,0,0.06702725,1046.88,0,0,0,0.7016947,0.07055499,0.06702725,0,0,3.509373,1.395254,0.6311397,0,0.6311397,3.26948,54.49123,0.1218226,0.07372997,0.5613557,0,2.096948
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.094927,44.39737,24.45062,0,0,0,-1,0,0,0,0,0,0,1.094927,0,0,0,0,2.878233,1.963279,1.094927,0,1.094927,4.308219,71.80351,0.1211089,0,0.8759415,0,3.058206
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.283175,52.02403,27.46261,0,0,0,0,0,0,0,0,0,0,1.283175,0,0,0,0,1.783306,2.948713,1.283175,0,1.283175,5.525546,92.09225,0.120283,0,1.02654,0,4.231889
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.287975,55.28304,30.08877,0.5927808,0.5927808,0,0,0,0.5927808,217.2767,0.1638641,0,0,1.287975,0.6239798,0.5927808,0,0,0.5001308,4.103571,0.5001308,0,0.5001308,6.000012,100,0.1199641,0.6520589,1.03038,0,5.391546
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.521148,63.96193,32.37888,0.9618064,0.9618064,0,0,0,0.9618064,158.1553,0.5087203,0,0,1.521148,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1199641,1.057987,1.216918,0,6.074837
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.543098,67.39885,34.56941,0.7763596,0.7763596,0,0,0,0.7763596,198.7607,0.7258772,0,0,1.543098,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1199641,0.8539955,1.234478,0,6.096786
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.3639,64.34564,35.95094,1.881631,1.38,0,-1,0,1.38,98.83331,0,0.501631,0.6897941,1.3639,1.452632,1.38,0,0,0,4.553689,0,0.08873194,-0.08873194,5.90648,98.44114,0.1199641,2.069794,1.09112,0,5.917589
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.170255,60.21442,36.54214,0,0,0,0,0,0,0,1.071663,0,0,1.170255,0,0,0,0,0.09859105,4.464957,0.09859105,0,0.09859105,6.000012,100,0.1199015,0,0.9362037,0,5.635211
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7981471,52.46123,37.13956,0.3096734,0.3096734,0,0,0,0.3096734,257.7384,0.4721752,0,0,0.7981471,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1199015,0.3406407,0.6385177,0,5.351836
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4758812,45.37132,36.64793,0,0,0,0,0,0,0,0.4758812,0,0,0.4758812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1199015,0,0.380705,0,5.02957
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07358629,36.26045,34.98636,0.1824703,0.1824703,0,0,0,0.1824703,40.32781,0,2.775558E-17,0,0.07358629,0.192074,0.1824703,0,0,0,4.553689,0,0.1184877,-0.1184877,5.875115,97.91839,0.1199015,0.2007173,0.05886903,0,4.627275
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,33.28745,33.28745,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.131653,4.435201,0,0.7698905,-0.7698905,5.063579,84.39281,0.1199015,0.8045355,0,0,4.435201
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,31.75034,31.75034,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9870869,3.665311,0,0.287717,-0.287717,4.760299,79.33816,0.1199015,0.3006642,0,0,3.665311
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,30.17589,30.17589,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.306772,3.377594,0,0.4375378,-0.4375378,4.299094,71.65141,0.1199015,0.457227,0,0,3.377594
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,28.52677,28.52677,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.792925,2.940056,0,0.1881496,-0.1881496,4.100767,68.34597,0.1199015,0.1966163,0,0,2.940056
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,27.21369,27.21369,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.001981,2.751906,0,0.06098189,-0.06098189,4.036486,67.27463,0.1199015,0.06372607,0,0,2.751906
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,26.18065,26.18065,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.069738,2.690925,0,0.1338513,-0.1338513,3.895394,64.92311,0.1199015,0.1398746,0,0,2.690925
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,25.13517,25.13517,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.218462,2.557073,0,0.01381015,-0.01381015,3.880837,64.68049,0.1199015,0.01443161,0,0,2.557073
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,24.15192,24.15192,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.233806,2.543263,0,0.1511957,-0.1511957,3.721463,62.02426,0.1199015,0.1579995,0,0,2.543263
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,23.34913,23.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401802,2.392067,0,0,0,3.721463,62.02426,0.1199015,0,0,0,2.392067
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,22.57747,22.57747,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.401802,2.392067,0,0.1716963,-0.1716963,3.540479,59.00787,0.1199015,0.1794226,0,0,2.392067
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,21.86181,21.86181,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.592575,2.220371,0,0.1549843,-0.1549843,3.377111,56.28508,0.1199015,0.1619586,0,0,2.220371
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,21.24572,21.24572,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.76478,2.065387,0,0.2474068,-0.2474068,3.116322,51.93859,0.1199015,0.2585402,0,0,2.065387
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3081605,25.58468,20.57985,0.04313857,0.04313857,0,0,0,0.04313857,714.3502,0,0,0,0.3081605,0.04540902,0.04313857,0,0,3.039677,1.81798,0.2627514,0,0.2627514,3.365589,56.09304,0.1197348,0.04745243,0.2465284,0,2.12614
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7943092,35.43993,21.75602,0.8266725,0.8266725,0,0,0,0.8266725,96.08511,0,0,0,0.7943092,0.8701816,0.8266725,0,0,2.776925,2.054456,0,0.07587234,-0.07587234,3.285613,54.76011,0.1197348,0.9093397,0.6354474,0,2.848766
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.168564,46.15348,24.62487,0.5241094,0.5241094,0,-1,0,0.5241094,222.9619,0,0,0,1.168564,0.5516941,0.5241094,0,0,2.861228,1.978584,0.6168701,0,0.6168701,3.870827,64.51366,0.1193454,0.5765203,0.9348513,0,3.147148
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.396824,54.86521,27.61819,0.7485525,0.7485525,0,0,0,0.7485525,186.6034,0,0,0,1.396824,0.78795,0.7485525,0,0,2.244358,2.533767,0.6088741,0,0.6088741,4.448456,74.14079,0.1189634,0.8234077,1.117459,0,3.930591
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.589514,63.03258,30.24435,1.937266,1.937266,1.7,0,0.5202,1.937266,82.04935,0,0,0,1.589514,0.249754,0.2372663,0,0,1.635484,3.081754,1.33976,0,1.33976,5.719464,95.32421,0.1199407,2.130993,1.271611,1.7,4.671268
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.643502,67.53381,32.53445,0.5945955,0.5945955,0,0,0,0.5945955,276.4067,0.7218886,0,0,1.643502,0.62589,0.5945955,0,0,0.2957232,4.287538,0.2957232,0,0.2957232,6.000012,100,0.1197559,0.6540551,1.314801,0,5.93104
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.426577,64.44543,34.72499,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,77.45554,0,0,0,1.426577,1.452632,1.38,0,0,0,4.553689,0,0.02605461,-0.02605461,5.972548,99.54227,0.1197559,2.025981,1.141262,1.7,5.980266
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.356916,64.33506,36.08785,0.4114588,0.4114588,0,-1,0,0.4114588,329.7818,0.8948522,0,0,1.356916,0.4331145,0.4114588,0,0,0.02894957,4.527634,0.02894957,0,0.02894957,6.000012,100,0.1197378,0.4526047,1.085533,0,5.884551
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.188561,60.83024,36.68527,0.1607782,0.1607782,0,0,0,0.1607782,739.2553,1.019321,0,0,1.188561,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1197378,0.176856,0.9508492,0,5.74225
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.8120019,52.91754,37.28269,0.2994043,0.2994043,0,0,0,0.2994043,271.2058,0.4968395,0,0,0.8120019,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1197378,0.3293447,0.6496015,0,5.365691
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3808218,43.73692,36.8284,0.3209153,0.3209153,0,0,0,0.3209153,118.6674,0.04301617,0,0,0.3808218,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1197378,0.3530069,0.3046575,0,4.934511
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04656853,35.93418,35.12949,0.7854297,0.7854297,0,0,0,0.7854297,5.929051,0,0,0,0.04656853,0.8267681,0.7854297,0,0,0,4.553689,0,0.7801996,-0.7801996,5.177609,86.29332,0.1197378,0.8639727,0.03725483,0,4.600257
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,33.44925,33.44925,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8668884,3.773489,0,0.5260293,-0.5260293,4.623126,77.05194,0.1197378,0.5497006,0,0,3.773489
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,31.88725,31.88725,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.451365,3.24746,0,0.8479177,-0.8479177,3.729342,62.15558,0.1197378,0.886074,0,0,3.24746
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,30.33147,30.33147,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.393496,2.399542,0,0.4506035,-0.4506035,3.254364,54.2393,0.1197378,0.4708807,0,0,2.399542
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,28.68857,28.68857,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.894167,1.948939,0,0.06211959,-0.06211959,3.188884,53.14797,0.1197378,0.06491497,0,0,1.948939
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,27.35682,27.35682,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.963188,1.886819,0,0.2986961,-0.2986961,2.874031,47.90042,0.1197378,0.3121374,0,0,1.886819
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,26.32378,26.32378,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.295073,1.588123,0,0.1081305,-0.1081305,2.760052,46.00077,0.1197378,0.1129964,0,0,1.588123
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,25.27208,25.27208,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.415218,1.479993,0,0.1148252,-0.1148252,2.639015,43.9835,0.1197378,0.1199923,0,0,1.479993
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,24.29505,24.29505,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.542802,1.365167,0,0.2023826,-0.2023826,2.425685,40.42801,0.1197378,0.2114898,0,0,1.365167
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,23.50471,23.50471,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.767671,1.162785,0,0.07076495,-0.07076495,2.351093,39.1848,0.1197378,0.07394937,0,0,1.162785
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,22.7206,22.7206,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.846299,1.09202,0,0.192838,-0.192838,2.147823,35.79699,0.1197378,0.2015157,0,0,1.09202
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,22.01739,22.01739,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.060564,0.8991819,0,0.03595952,-0.03595952,2.109919,35.16524,0.1197378,0.0375777,0,0,0.8991819
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,21.38885,21.38885,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.100518,0.8632224,0,0.1130836,-0.1130836,1.990718,33.17857,0.1197378,0.1181724,0,0,0.8632224
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3229367,26.01849,20.76032,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,35.34853,0,0,0,0.3229367,0.5142936,0.4885789,0,0,4.226167,0.7501388,0,0.1913569,-0.1913569,1.78901,29.81678,0.1197378,1.004937,0.2583494,1.7,1.073075
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.701742,33.887,21.91159,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.701742,0,0,1.452632,1.38,4.438786,0.5587818,2.081742,0,2.081742,3.763924,62.73194,0.1200597,0,0.5613936,1.7,1.260524
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.137543,45.67309,24.78045,0.519138,0.519138,0,-1,0,0.519138,219.1216,0,0,0,1.137543,0.546461,0.519138,0,0,2.357044,2.43235,0.5910824,0,0.5910824,4.324674,72.07776,0.119695,0.5710518,0.9100348,0,3.569893
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.401079,55.18025,27.79244,0.3969824,0.3969824,0,0,0,0.3969824,352.9322,0,0,0,1.401079,0.4178762,0.3969824,0,0,1.765961,2.964324,0.9832025,0,0.9832025,5.257422,87.62352,0.1190933,0.4366807,1.120863,0,4.365403
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.601192,63.54859,30.39993,0.2351685,0.2351685,0,0,0,0.2351685,680.8701,0.5708875,0,0,1.601192,0.2475458,0.2351685,0,0,0.7827588,3.849206,0.7827588,0,0.7827588,6.000012,100,0.1186186,0.2586854,1.280954,0,5.450398
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.604747,66.65672,32.69625,0.6127449,0.6127449,0,0,0,0.6127449,261.8948,0.9597524,0,0,1.604747,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1186186,0.6740194,1.283798,0,6.158436
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.4968,66.50332,34.8619,0.8619216,0.8619216,0,0,0,0.8619216,173.6585,0.5895144,0,0,1.4968,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1186186,0.9481137,1.19744,0,6.050489
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.386214,65.28153,36.23098,0.3757234,0.3757234,0,-1,0,0.3757234,368.9453,0.9907154,0,0,1.386214,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1186186,0.4132957,1.108971,0,5.939903
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.148961,60.04246,36.8284,0.311122,0.311122,0,0,0,0.311122,369.2961,0.8214644,0,0,1.148961,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1186186,0.3422342,0.919169,0,5.70265
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.862233,54.15945,37.4196,0.6280499,0.6280499,0,0,0,0.6280499,137.2874,0.2011279,0,0,0.862233,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1186186,0.6908548,0.6897864,0,5.415922
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5315729,46.75944,36.92797,0,0,0,0,0,0,0,0.5315729,0,0,0.5315729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1186186,0,0.4252583,0,5.085262
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1139588,37.25157,35.2664,0.6465244,0.6465244,0,0,0,0.6465244,17.62638,0,1.110223E-16,0,0.1139588,0.6805519,0.6465244,0,0,0,4.553689,0,0.5665931,-0.5665931,5.402771,90.04599,0.1186186,0.7111768,0.09116706,0,4.667648
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,33.58616,33.58616,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.629548,3.987096,0,0.7859865,-0.7859865,4.574268,76.23765,0.1186186,0.8213559,0,0,3.987096
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,32.03038,32.03038,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.502866,3.201109,0,0.5911645,-0.5911645,3.951126,65.85197,0.1186186,0.6177669,0,0,3.201109
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,30.4746,30.4746,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.159716,2.609945,0,0.8387785,-0.8387785,3.066976,51.11616,0.1186186,0.8765236,0,0,2.609945
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,28.82548,28.82548,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.091692,1.771166,0,0.1577909,-0.1577909,2.90065,48.34406,0.1186186,0.1648914,0,0,1.771166
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,27.49373,27.49373,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.267015,1.613375,0,0.06224715,-0.06224715,2.835035,47.25049,0.1186186,0.06504827,0,0,1.613375
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,26.46069,26.46069,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.336179,1.551128,0,0.09760226,-0.09760226,2.732153,45.5358,0.1186186,0.1019944,0,0,1.551128
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,25.39654,25.39654,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.444625,1.453526,0,0.06994876,-0.06994876,2.658421,44.30693,0.1186186,0.07309645,0,0,1.453526
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,24.41329,24.41329,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.522346,1.383577,0,0.06750546,-0.06750546,2.587264,43.12098,0.1186186,0.07054321,0,0,1.383577
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,23.62917,23.62917,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.597352,1.316072,0,0.2385739,-0.2385739,2.335785,38.92967,0.1186186,0.2493097,0,0,1.316072
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,22.83884,22.83884,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.862434,1.077498,0,0.005293291,-0.005293291,2.330205,38.83668,0.1186186,0.005531488,0,0,1.077498
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,22.14185,22.14185,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.868316,1.072205,0,0.02622299,-0.02622299,2.302564,38.37599,0.1186186,0.02740302,0,0,1.072205
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,21.52576,21.52576,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.897453,1.045982,0,0.1213903,-0.1213903,2.174607,36.24338,0.1186186,0.1268529,0,0,1.045982
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2101161,24.26484,20.87856,0.08017341,0.08017341,0,0,0,0.08017341,262.0771,0,0,0,0.2101161,0.08439307,0.08017341,0,0,4.032331,0.9245913,0.1257231,0,0.1257231,2.293879,38.23124,0.1185427,0.08819076,0.1680929,0,1.134707
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6560469,33.20409,22.05472,0.4661163,0.4661163,0,0,0,0.4661163,140.7475,0,0,0,0.6560469,0.4906488,0.4661163,0,0,3.906608,1.037742,0.1653982,0,0.1653982,2.450789,40.84641,0.118443,0.512728,0.5248376,0,1.693789
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.07107,44.46246,24.94225,0,0,0,-1,0,0,0,0,0,0,1.07107,0,0,0,0,3.74121,1.1866,1.07107,0,1.07107,3.466895,57.78147,0.1178014,0,0.8568557,0,2.25767
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.138815,49.37699,27.95424,0.4790406,0.4790406,0,0,0,0.4790406,237.7283,0,0,0,1.138815,0.5042533,0.4790406,0,0,2.67014,2.150563,0.6345621,0,0.6345621,4.068893,67.81475,0.1174245,0.5269447,0.9110523,0,3.289378
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.51519,61.48094,30.56173,0.1750958,0.1750958,0,0,0,0.1750958,865.3492,0,0,0,1.51519,0.1843114,0.1750958,0,0,2.035578,2.721669,1.330879,0,1.330879,5.331476,88.85776,0.1166419,0.1926054,1.212152,0,4.236859
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.519736,64.53254,32.85183,0.298328,0.298328,0,0,0,0.298328,509.4179,0.5010079,0,0,1.519736,0.3140294,0.298328,0,0,0.7046989,3.91946,0.7046989,0,0.7046989,6.000012,100,0.1162317,0.3281608,1.215789,0,5.439196
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.49232,66.58989,35.0237,0,0,0,0,0,0,0,1.49232,0,0,1.49232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162317,0,1.193856,0,6.04601
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.373169,65.15707,36.40523,0.5040424,0.5040424,0,-1,0,0.5040424,272.4312,0.8425978,0,0,1.373169,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1162317,0.5544466,1.098535,0,5.926858
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.096364,58.9954,37.00265,1.048559,1.048559,0,0,0,1.048559,104.5591,0,2.220446E-16,0,1.096364,1.103746,1.048559,0,0,0,4.553689,0,0.007382201,-0.007382201,5.99223,99.87031,0.1162317,1.153415,0.8770913,0,5.650053
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6755871,50.35282,37.56273,0.1367077,0.1367077,0,0,0,0.1367077,494.1837,0.5234818,0,0,0.6755871,0.1439028,0.1367077,0,0,0.008202446,4.546307,0.008202446,0,0.008202446,6.000012,100,0.1162269,0.1503785,0.5404697,0,5.221894
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4544271,45.44234,37.10844,0.3637899,0.3637899,0,0,0,0.3637899,124.9147,0.07149038,0,0,0.4544271,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1162269,0.4001689,0.3635417,0,5.008116
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06388074,36.53612,35.4282,0.6722855,0.6722855,0,0,0,0.6722855,9.502026,0,0,0,0.06388074,0.707669,0.6722855,0,0,0,4.553689,0,0.6437882,-0.6437882,5.3214,88.68982,0.1162269,0.7395141,0.05110459,0,4.617569
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,33.72929,33.72929,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7153202,3.909901,0,0.4508412,-0.4508412,4.846171,80.76936,0.1162269,0.471129,0,0,3.909901
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,32.18596,32.18596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.216255,3.459059,0,0,0,4.846171,80.76936,0.1162269,0,0,0,3.459059
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,30.61151,30.61151,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.216255,3.459059,0,0.8072035,-0.8072035,3.995304,66.58827,0.1162269,0.8435276,0,0,3.459059
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,28.94994,28.94994,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.113148,2.651856,0,0.003462396,-0.003462396,3.991654,66.52744,0.1162269,0.003618203,0,0,2.651856
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,27.61819,27.61819,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.116995,2.648394,0,0.03709275,-0.03709275,3.952555,65.87579,0.1162269,0.03876192,0,0,2.648394
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,26.58515,26.58515,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.158209,2.611301,0,0.07034374,-0.07034374,3.878407,64.63998,0.1162269,0.07350921,0,0,2.611301
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,25.53345,25.53345,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.236369,2.540957,0,0.203702,-0.203702,3.663686,61.06131,0.1162269,0.2128686,0,0,2.540957
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,24.55642,24.55642,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.462704,2.337255,0,0.160874,-0.160874,3.49411,58.23504,0.1162269,0.1681133,0,0,2.337255
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,23.75364,23.75364,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.641453,2.176381,0,0.3708469,-0.3708469,3.103203,51.71994,0.1162269,0.387535,0,0,2.176381
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,22.9633,22.9633,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.053505,1.805534,0,0.2045625,-0.2045625,2.887575,48.12615,0.1162269,0.2137679,0,0,1.805534
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,22.27876,22.27876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.280797,1.600972,0,0,0,2.887575,48.12615,0.1162269,0,0,0,1.600972
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,21.65022,21.65022,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.280797,1.600972,0,0.2258181,-0.2258181,2.649542,44.15894,0.1162269,0.2359799,0,0,1.600972
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3416572,26.60385,21.02169,0.5442641,0.5442641,0,0,0,0.5442641,62.77417,0,1.110223E-16,0,0.3416572,0.5729095,0.5442641,0,0,3.531706,1.375154,0,0.2312523,-0.2312523,2.40578,40.09626,0.1162269,0.5986905,0.2733258,0,1.716811
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8129603,36.26807,22.19163,0.5623951,0.5623951,0,0,0,0.5623951,144.5532,0,0,0,0.8129603,0.5919949,0.5623951,0,0,3.788653,1.143901,0.2209654,0,0.2209654,2.615407,43.59002,0.1160989,0.6186346,0.6503682,0,1.956862
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.111426,45.48639,25.09783,0.6695659,0.6695659,0,-1,0,0.6695659,165.992,0,0,0,1.111426,0.7048062,0.6695659,0,0,3.567688,1.34277,0.4066198,0,0.4066198,3.00116,50.01923,0.1158641,0.7365225,0.8891408,0,2.454196
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.433447,56.35231,28.10982,0.6539809,0.6539809,0,0,0,0.6539809,219.1879,0,0,0,1.433447,0.688401,0.6539809,0,0,3.161068,1.708728,0.7450461,0,0.7450461,3.707973,61.79942,0.1154363,0.719379,1.146758,0,3.142175
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.565651,63.03176,30.73597,0.7009209,0.7009209,0,0,0,0.7009209,223.3705,0,0,0,1.565651,0.7378114,0.7009209,0,0,2.416022,2.37927,0.8278393,0,0.8278393,4.49333,74.88868,0.1149646,0.771013,1.252521,0,3.94492
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.462399,63.23494,33.02608,0,0,0,0,0,0,0,0,0,0,1.462399,0,0,0,0,1.588182,3.124325,1.462399,0,1.462399,5.880684,98.0112,0.1141407,0,1.16992,0,4.586724
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.32133,62.31867,35.19795,0.4198374,0.4198374,0,0,0,0.4198374,314.7243,0.7536135,0,0,1.32133,0.4419341,0.4198374,0,0,0.1257828,4.440485,0.1257828,0,0.1257828,6.000012,100,0.1140704,0.4618211,1.057064,0,5.761815
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.226195,61.62674,36.57948,0.3625141,0.3625141,0,-1,0,0.3625141,338.2477,0.8446016,0,0,1.226195,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1140704,0.3987655,0.9809563,0,5.779884
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.086184,58.96018,37.1769,0.4476879,0.4476879,0,0,0,0.4476879,242.6208,0.6149334,0,0,1.086184,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1140704,0.4924567,0.868947,0,5.639873
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.8024982,53.21989,37.73698,1.124917,1.124917,0,0,0,1.124917,71.33845,0,0,0,0.8024982,1.184123,1.124917,0,0,0,4.553689,0,0.3816247,-0.3816247,5.597744,93.29555,0.1140704,1.237408,0.6419985,0,5.356187
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4137454,44.8022,37.24535,0,0,0,0,0,0,0,0,0,0,0.4137454,0,0,0,0,0.4240275,4.172064,0.4137454,0,0.4137454,5.990258,99.83743,0.1138397,0,0.3309963,0,4.58581
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.0815818,37.00276,35.58378,0.4952481,0.4952481,0,0,0,0.4952481,16.47291,0,5.551115E-17,0,0.0815818,0.5213138,0.4952481,0,0,0.01028206,4.544435,0,0.439732,-0.439732,5.526739,92.11214,0.1138397,0.544773,0.06526544,0,4.626017
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4988732,4.104703,0,0,0,5.526739,92.11214,0.1138397,0,0,0,4.104703
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,32.32909,32.32909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4988732,4.104703,0,0,0,5.526739,92.11214,0.1138397,0,0,0,4.104703
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,30.75464,30.75464,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.4988732,4.104703,0,0.4650525,-0.4650525,5.036531,83.94202,0.1138397,0.4859798,0,0,4.104703
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,29.10552,29.10552,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.015598,3.639651,0,0.0197828,-0.0197828,5.015678,83.59447,0.1138397,0.02067303,0,0,3.639651
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,27.77377,27.77377,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.037579,3.619868,0,0.3098687,-0.3098687,4.689048,78.15064,0.1138397,0.3238128,0,0,3.619868
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,26.72828,26.72828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.381878,3.309999,0,0,0,4.689048,78.15064,0.1138397,0,0,0,3.309999
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,25.67658,25.67658,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.381878,3.309999,0,0.05823577,-0.05823577,4.627662,77.12754,0.1138397,0.06085638,0,0,3.309999
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,24.68088,24.68088,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.446584,3.251763,0,0.0963265,-0.0963265,4.526125,75.43526,0.1138397,0.1006612,0,0,3.251763
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,23.87188,23.87188,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.553614,3.155437,0,0.052349,-0.052349,4.470944,74.51559,0.1138397,0.05470471,0,0,3.155437
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,23.08776,23.08776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.611779,3.103088,0,0,0,4.470944,74.51559,0.1138397,0,0,0,3.103088
