Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,22.38455,22.38455,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.611779,3.103088,0,0.2048815,-0.2048815,4.25498,70.91619,0.1138397,0.2141012,0,0,3.103088
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,21.77468,21.77468,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.839425,2.898206,0,0.1511975,-0.1511975,4.095604,68.25993,0.1138397,0.1580014,0,0,2.898206
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2216627,24.72183,21.13993,0.6913754,0.6913754,0,0,0,0.6913754,32.06113,0,1.110223E-16,0,0.2216627,0.7277635,0.6913754,0,0,2.007422,2.747009,0,0.5061008,-0.5061008,3.562127,59.36866,0.1138397,0.7605129,0.1773302,0,2.968672
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6198224,32.8457,22.33476,0.551659,0.551659,0,0,0,0.551659,112.3561,0,0,0,0.6198224,0.5806937,0.551659,0,0,2.569757,2.240908,0.03912873,0,0.03912873,3.599248,59.98734,0.113818,0.6068249,0.4958579,0,2.86073
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.951722,42.35603,25.24096,1.062457,1.062457,0,-1,0,1.062457,89.5775,0,0,0,0.951722,1.118375,1.062457,0,0,2.530628,2.276124,0,0.1666533,-0.1666533,3.42358,57.05955,0.113818,1.168702,0.7613776,0,3.227846
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.165515,50.34879,28.28407,0,0,0,0,0,0,0,0,0,0,1.165515,0,0,0,0,2.715798,2.109471,1.165515,0,1.165515,4.529284,75.48792,0.1131734,0,0.9324121,0,3.274986
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.405408,59.15101,30.92889,0.3411944,0.3411944,0,0,0,0.3411944,411.9081,0,0,0,1.405408,0.359152,0.3411944,0,0,1.550283,3.158434,1.046256,0,1.046256,5.52185,92.03064,0.112601,0.3753139,1.124326,0,4.563842
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.559853,66.09842,33.219,0.2655964,0.2655964,0,0,0,0.2655964,587.302,0.7762501,0,0,1.559853,0.2795751,0.2655964,0,0,0.5040275,4.100064,0.5040275,0,0.5040275,6.000012,100,0.1123273,0.292156,1.247882,0,5.659917
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.479813,66.69794,35.3722,0.7018018,0.7018018,0,0,0,0.7018018,210.8591,0.7410741,0,0,1.479813,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1123273,0.771982,1.18385,0,6.033502
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.35758,65.18474,36.75373,0.6117995,0.6117995,0,-1,0,0.6117995,221.8996,0.7135809,0,0,1.35758,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1123273,0.6729795,1.086064,0,5.911269
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9410638,55.82689,37.35115,0.9975386,0.9975386,0,0,0,0.9975386,94.33859,0,0,0,0.9410638,1.050041,0.9975386,0,0,0,4.553689,0,0.1089768,-0.1089768,5.88514,98.08548,0.1123273,1.097292,0.7528511,0,5.494753
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7398105,52.07698,37.91122,0.5735449,0.5735449,0,0,0,0.5735449,128.9891,0.01499369,0,0,0.7398105,0.6037315,0.5735449,0,0,0.1210853,4.444712,0.1210853,0,0.1210853,6.000012,100,0.1122617,0.6308994,0.5918484,0,5.184523
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2940271,42.71931,37.4196,0.5383376,0.5383376,0,0,0,0.5383376,54.6176,0,0,0,0.2940271,0.5666713,0.5383376,0,0,0,4.553689,0,0.2726441,-0.2726441,5.71262,95.21014,0.1122617,0.5921714,0.2352217,0,4.847716
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05932799,36.78858,35.75803,0.9544964,0.9544964,0,0,0,0.9544964,6.215632,0,0,0,0.05932799,1.004733,0.9544964,0,0,0.3029379,4.281045,0,0.9454051,-0.9454051,4.716075,78.6011,0.1122617,1.049946,0.04746239,0,4.340373
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,34.07779,34.07779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353388,3.33564,0,0,0,4.716075,78.6011,0.1122617,0,0,0,3.33564
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,32.48467,32.48467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353388,3.33564,0,0,0,4.716075,78.6011,0.1122617,0,0,0,3.33564
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,30.91022,30.91022,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.353388,3.33564,0,0.0453859,-0.0453859,4.668234,77.80375,0.1122617,0.04742827,0,0,3.33564
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,29.2611,29.2611,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.403817,3.290254,0,0.04852815,-0.04852815,4.617081,76.9512,0.1122617,0.05071192,0,0,3.290254
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,27.9169,27.9169,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.457737,3.241726,0,0.05644176,-0.05644176,4.557587,75.95963,0.1122617,0.05898164,0,0,3.241726
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,26.88386,26.88386,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.52045,3.185284,0,0.02943133,-0.02943133,4.526563,75.44257,0.1122617,0.03075574,0,0,3.185284
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,25.81349,25.81349,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.553151,3.155853,0,0.1813074,-0.1813074,4.335448,72.25732,0.1122617,0.1894663,0,0,3.155853
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,24.79912,24.79912,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.754604,2.974545,0,0.0220957,-0.0220957,4.312157,71.86915,0.1122617,0.02309001,0,0,2.974545
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,23.99634,23.99634,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.779155,2.95245,0,0.1733528,-0.1733528,4.129427,68.82365,0.1122617,0.1811537,0,0,2.95245
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,23.206,23.206,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,1.971769,2.779097,0,0.129778,-0.129778,3.99263,66.54369,0.1122617,0.135618,0,0,2.779097
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,22.50901,22.50901,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.115967,2.649319,0,0.1071779,-0.1071779,3.879654,64.66077,0.1122617,0.1120009,0,0,2.649319
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,21.89293,21.89293,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.235054,2.542141,0,0.07245122,-0.07245122,3.803284,63.38794,0.1122617,0.07571153,0,0,2.542141
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1440777,23.57711,21.26439,1.364181,1.364181,0.425,0,0.172125,1.364181,10.56148,0,2.220446E-16,0,0.1440777,0.9886119,0.9391813,0,0,2.315555,2.46969,0,0.8445342,-0.8445342,2.913067,48.55101,0.1122617,1.500599,0.1152622,1.7,2.613767
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6177163,32.9338,22.453,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,126.784,0,0,0,0.6177163,0,0,1.212781,1.152142,3.253926,1.625155,1.769858,0,1.769858,4.592101,76.53487,0.1131605,0.5359411,0.494173,1.7,2.242872
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7073439,37.75698,25.39654,0.3621186,0.3621186,0,-1,0,0.3621186,195.3349,0,0,0,0.7073439,0.3811775,0.3621186,0,0,1.484068,3.218028,0.3261664,0,0.3261664,4.90153,81.692,0.1129843,0.3983305,0.5658751,0,3.925371
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.298688,53.59583,28.47698,1.40761,1.40761,1.273863,0,0.4038646,1.40761,92.26192,0,0,0,1.298688,0.1407863,0.133747,0,0,1.157902,3.511577,1.157902,0,1.157902,6.000012,100,0.1135854,1.548371,1.03895,1.7,4.810266
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.212381,54.76806,31.13425,1.04431,1.04431,0,0,0,1.04431,116.094,0.1131073,0,0,1.212381,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1135854,1.148741,0.9699048,0,5.76607
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.018872,53.06831,33.43058,0.4697316,0.4697316,0,0,0,0.4697316,216.9052,0.5244181,0,0,1.018872,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1135854,0.5167048,0.8150979,0,5.572561
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.059212,56.46943,35.58378,0.3880459,0.3880459,0,0,0,0.3880459,272.9606,0.6507429,0,0,1.059212,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1135854,0.4268505,0.8473698,0,5.612901
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.182636,61.02174,36.96531,0.03512974,0.03512974,0,-1,0,0.03512974,3366.48,1.145657,0,0,1.182636,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1135854,0.03864272,0.9461087,0,5.736325
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4087032,45.03876,37.56273,0.09836178,0.09836178,0,0,0,0.09836178,415.5101,0.3051645,0,0,0.4087032,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1135854,0.108198,0.3269625,0,4.962392
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3012745,43.58292,38.12281,0.3472509,0.3472509,0,0,0,0.3472509,86.7599,0,0,0,0.3012745,0.3655272,0.3472509,0,0,0,4.553689,0,0.06425271,-0.06425271,5.932284,98.8712,0.1135854,0.3819759,0.2410196,0,4.854963
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3577457,44.13762,37.63118,0.3337973,0.3337973,0,0,0,0.3337973,107.1745,0,0,0,0.3577457,0.3513656,0.3337973,0,0,0.0713919,4.489436,0.006380077,0,0.006380077,5.938336,98.97208,0.113582,0.367177,0.2861965,0,4.847182
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08810277,37.48794,35.95094,0.5742618,0.5742618,0,0,0,0.5742618,15.34192,0,0,0,0.08810277,0.6044861,0.5742618,0,0,0.06501182,4.495178,0,0.5163833,-0.5163833,5.394021,89.90016,0.113582,0.631688,0.07048221,0,4.583281
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,34.2707,34.2707,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6387711,3.978795,0,0.7622797,-0.7622797,4.590507,76.5083,0.113582,0.7965823,0,0,3.978795
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,32.65892,32.65892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485749,3.216515,0,0,0,4.590507,76.5083,0.113582,0,0,0,3.216515
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485749,3.216515,0,0,0,4.590507,76.5083,0.113582,0,0,0,3.216515
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,29.4229,29.4229,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.485749,3.216515,0,0.0753447,-0.0753447,4.511087,75.18463,0.113582,0.07873521,0,0,3.216515
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,28.07248,28.07248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.569465,3.141171,0,0,0,4.511087,75.18463,0.113582,0,0,0,3.141171
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,27.03944,27.03944,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.569465,3.141171,0,0.2154929,-0.2154929,4.283937,71.39881,0.113582,0.2251901,0,0,3.141171
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,25.97529,25.97529,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.808902,2.925678,0,0.07548371,-0.07548371,4.20437,70.0727,0.113582,0.07888047,0,0,2.925678
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,24.96092,24.96092,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.892772,2.850194,0,0.1732497,-0.1732497,4.021749,67.02902,0.113582,0.1810459,0,0,2.850194
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,24.15192,24.15192,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.085272,2.676944,0,0.1919089,-0.1919089,3.819459,63.65753,0.113582,0.2005448,0,0,2.676944
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,23.34913,23.34913,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.298504,2.485035,0,0.1613296,-0.1613296,3.649403,60.82327,0.113582,0.1685895,0,0,2.485035
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,22.64592,22.64592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477759,2.323706,0,0,0,3.649403,60.82327,0.113582,0,0,0,2.323706
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,22.05472,22.05472,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.477759,2.323706,0,0.2005326,-0.2005326,3.438023,57.30027,0.113582,0.2095565,0,0,2.323706
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2348381,25.21324,21.40752,0.7345993,0.7345993,0,0,0,0.7345993,31.96819,0,1.110223E-16,0,0.2348381,0.7732624,0.7345993,0,0,2.700573,2.123173,0,0.5384244,-0.5384244,2.870474,47.84114,0.113582,0.8080593,0.1878705,0,2.358011
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5314265,31.55701,22.61481,0,0,0,0,0,0,0,0,0,0,0.5314265,0,0,0,0,3.298822,1.584749,0.5314265,0,0.5314265,3.37463,56.24371,0.1132963,0,0.4251412,0,2.116175
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9700777,43.09791,25.57079,0.4947779,0.4947779,0,-1,0,0.4947779,196.0632,0,0,0,0.9700777,0.5208189,0.4947779,0,0,2.767396,2.063033,0.4492588,0,0.4492588,3.800834,63.34711,0.1130559,0.5442557,0.7760622,0,3.03311
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.336313,54.70935,28.6699,0,0,0,0,0,0,0,0,0,0,1.336313,0,0,0,0,2.318137,2.467366,1.336313,0,1.336313,5.068572,84.47602,0.1123468,0,1.06905,0,3.803678
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.395794,59.4051,31.32717,0,0,0,0,0,0,0,0.4139691,0,0,1.395794,0,0,0,0,0.9818246,3.670047,0.9818246,0,0.9818246,6.000012,100,0.1118314,0,1.116635,0,5.065841
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.159526,56.49038,33.6235,0,0,0,0,0,0,0,1.159526,0,0,1.159526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118314,0,0.9276206,0,5.713215
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.121927,58.17517,35.79536,0.5138996,0.5138996,0,0,0,0.5138996,218.3164,0.5809799,0,0,1.121927,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1118314,0.5652896,0.8975415,0,5.675616
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.107805,59.47181,37.1769,1.242158,1.242158,0,-1,0,1.242158,89.18388,0,0,0,1.107805,1.307535,1.242158,0,0,0,4.553689,0,0.19973,-0.19973,5.789478,96.49111,0.1118314,1.366374,0.8862438,0,5.661494
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.089744,59.7033,37.73698,0,0,0,0,0,0,0,0.8678218,0,0,1.089744,0,0,0,0,0.2219222,4.353959,0.2219222,0,0.2219222,6.000012,100,0.1117156,0,0.8717952,0,5.443703
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7537981,52.79989,38.29706,0,0,0,0,0,0,0,0.7537981,0,0,0.7537981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1117156,0,0.6030384,0,5.307487
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3164877,43.53968,37.80543,0.3824525,0.3824525,0,0,0,0.3824525,82.75217,0,0,0,0.3164877,0.4025815,0.3824525,0,0,0,4.553689,0,0.08609383,-0.08609383,5.909261,98.48749,0.1117156,0.4206977,0.2531902,0,4.870177
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08437894,37.6359,36.16253,0.2150091,0.2150091,0,0,0,0.2150091,39.24435,0,0,0,0.08437894,0.2263254,0.2150091,0,0,0.09565981,4.467595,0,0.1419464,-0.1419464,5.759636,95.99375,0.1117156,0.23651,0.06750315,0,4.551974
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,34.48229,34.48229,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2533781,4.325649,0,0.9978181,-0.9978181,4.707844,78.46391,0.1117156,1.04272,0,0,4.325649
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,32.8705,32.8705,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.362065,3.327831,0,0.8627377,-0.8627377,3.798439,63.30718,0.1117156,0.9015608,0,0,3.327831
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,31.27738,31.27738,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.320662,2.465093,0,0.4861228,-0.4861228,3.28602,54.76689,0.1117156,0.5079983,0,0,2.465093
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,29.61581,29.61581,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.860799,1.97897,0,0.05064333,-0.05064333,3.232637,53.87718,0.1117156,0.05292228,0,0,1.97897
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,28.2654,28.2654,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.917069,1.928327,0,0.2312039,-0.2312039,2.988927,49.81535,0.1117156,0.2416081,0,0,1.928327
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,27.21369,27.21369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.173962,1.697123,0,0,0,2.988927,49.81535,0.1117156,0,0,0,1.697123
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,26.16821,26.16821,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.173962,1.697123,0,0.301363,-0.301363,2.671263,44.52095,0.1117156,0.3149243,0,0,1.697123
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,25.13517,25.13517,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.50881,1.39576,0,0.1253072,-0.1253072,2.539177,42.31953,0.1117156,0.130946,0,0,1.39576
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.32616,24.32616,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.64804,1.270453,0,0.06090696,-0.06090696,2.474976,41.24951,0.1117156,0.06364778,0,0,1.270453
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,23.54205,23.54205,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.715715,1.209546,0,0.06454293,-0.06454293,2.406941,40.11561,0.1117156,0.06744736,0,0,1.209546
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,22.83884,22.83884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787429,1.145003,0,0,0,2.406941,40.11561,0.1117156,0,0,0,1.145003
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,22.22897,22.22897,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.787429,1.145003,0,0.1639024,-0.1639024,2.234173,37.23615,0.1117156,0.171278,0,0,1.145003
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3229508,26.88572,21.60044,0,0,0,0,0,0,0,0,0,0,0.3229508,0,0,0,0,3.969543,0.9811005,0.3229508,0,0.3229508,2.540551,42.34243,0.1115474,0,0.2583607,0,1.304051
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7247259,35.30097,22.82639,0.7338715,0.7338715,0,0,0,0.7338715,98.75379,0,1.110223E-16,0,0.7247259,0.7724962,0.7338715,0,0,3.646592,1.271756,0,0.04777036,-0.04777036,2.490197,41.5032,0.1115474,0.8072586,0.5797807,0,1.996482
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.03858,44.74451,25.78237,0.4222677,0.4222677,0,-1,0,0.4222677,245.9529,0,0,0,1.03858,0.4444923,0.4222677,0,0,3.69967,1.223986,0.5940874,0,0.5940874,3.053798,50.89653,0.1112395,0.4644945,0.8308638,0,2.262566
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.08215,49.19555,28.86281,0.1803123,0.1803123,0,0,0,0.1803123,600.1531,0,0,0,1.08215,0.1898024,0.1803123,0,0,3.105583,1.758665,0.8923476,0,0.8923476,3.900353,65.00575,0.1107801,0.1983435,0.86572,0,2.840815
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.242917,55.94079,31.52009,0,0,0,0,0,0,0,0,0,0,1.242917,0,0,0,0,2.213235,2.561777,1.242917,0,1.242917,5.079488,84.65796,0.1101464,0,0.9943339,0,3.804695
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.110494,55.58275,33.81641,0.4775224,0.4775224,0,0,0,0.4775224,232.5532,0,0,0,1.110494,0.5026551,0.4775224,0,0,0.9703177,3.680403,0.6078386,0,0.6078386,5.656134,94.26871,0.1098392,0.5252746,0.888395,0,4.790897
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9943289,55.45473,35.98206,0,0,0,0,0,0,0,0.6318499,0,0,0.9943289,0,0,0,0,0.3624791,4.227458,0.3624791,0,0.3624791,6.000012,100,0.1096568,0,0.7954631,0,5.221786
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.225826,62.55268,37.35115,0.5483792,0.5483792,0,-1,0,0.5483792,223.5362,0.6485848,0,0,1.225826,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1096568,0.6032171,0.9806609,0,5.779515
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8381631,54.22165,37.94234,0,0,0,0,0,0,0,0.8381631,0,0,0.8381631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1096568,0,0.6705305,0,5.391852
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.811305,54.27155,38.50864,0.7782108,0.7782108,0,0,0,0.7782108,104.2526,0,0,0,0.811305,0.8191692,0.7782108,0,0,0,4.553689,0,0.007864216,-0.007864216,5.991723,99.86184,0.1096568,0.8560318,0.649044,0,5.364994
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3837222,45.03597,38.01702,1.259658,1.259658,0.425,0,0.172125,1.259658,30.46241,0,0,0,0.3837222,0.8785873,0.8346579,0,0,0.008738018,4.545825,0,0.4948651,-0.4948651,5.470089,91.16796,0.1096568,1.385624,0.3069777,1.7,4.929547
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.0510653,37.2262,36.33678,0.4406769,0.4406769,0,0,0,0.4406769,11.58792,0,0,0,0.0510653,0.4638704,0.4406769,0,0,0.5585881,4.05096,0,0.4128051,-0.4128051,5.034954,83.91573,0.1096568,0.4847446,0.04085224,0,4.102025
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,34.67521,34.67521,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.01726,3.638155,0,0.1216964,-0.1216964,4.906675,81.77775,0.1096568,0.1271728,0,0,3.638155
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,33.06342,33.06342,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.152479,3.516458,0,0.4437922,-0.4437922,4.438877,73.98113,0.1096568,0.4637628,0,0,3.516458
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,31.45163,31.45163,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.645581,3.072666,0,0.4397044,-0.4397044,3.975388,66.25632,0.1096568,0.4594911,0,0,3.072666
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,29.80873,29.80873,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.134142,2.632962,0,0.1680479,-0.1680479,3.798249,63.30403,0.1096568,0.1756101,0,0,2.632962
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.320862,2.464914,0,0,0,3.798249,63.30403,0.1096568,0,0,0,2.464914
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,27.40661,27.40661,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.320862,2.464914,0,0.08840355,-0.08840355,3.705064,61.75094,0.1096568,0.0923817,0,0,2.464914
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,26.36112,26.36112,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.419088,2.37651,0,0.1284121,-0.1284121,3.569706,59.49498,0.1096568,0.1341906,0,0,2.37651
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,25.32808,25.32808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.561768,2.248098,0,0,0,3.569706,59.49498,0.1096568,0,0,0,2.248098
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,24.51908,24.51908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.561768,2.248098,0,0,0,3.569706,59.49498,0.1096568,0,0,0,2.248098
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,23.73497,23.73497,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.561768,2.248098,0,0.1330242,-0.1330242,3.429486,57.15798,0.1096568,0.1390103,0,0,2.248098
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,23.03176,23.03176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.709573,2.115074,0,0,0,3.429486,57.15798,0.1096568,0,0,0,2.115074
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,22.42189,22.42189,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.709573,2.115074,0,0.1605374,-0.1605374,3.260265,54.33764,0.1096568,0.1677616,0,0,2.115074
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2909673,26.52648,21.77468,0.08123385,0.08123385,0,0,0,0.08123385,358.1848,0,0,0,0.2909673,0.08550932,0.08123385,0,0,2.887947,1.954536,0.205458,0,0.205458,3.455179,57.5862,0.1095537,0.08935723,0.2327738,0,2.245504
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5946878,33.11417,23.01309,0.9186474,0.9186474,0,0,0,0.9186474,64.73515,0,0,0,0.5946878,0.9669973,0.9186474,0,0,2.682489,2.139448,0,0.3723095,-0.3723095,3.06273,51.04541,0.1095537,1.010512,0.4757502,0,2.734136
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8602288,41.34711,25.97529,0.6049296,0.6049296,0,-1,0,0.6049296,142.2031,0,0,0,0.8602288,0.636768,0.6049296,0,0,3.096167,1.767139,0.2234609,0,0.2234609,3.274724,54.57862,0.1094418,0.6654226,0.6881831,0,2.627368
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.209118,52.2534,29.0744,0.3978911,0.3978911,0,0,0,0.3978911,303.8817,0,0,0,1.209118,0.4188327,0.3978911,0,0,2.872706,1.968254,0.7902858,0,0.7902858,4.024455,67.07411,0.1090477,0.4376802,0.9672948,0,3.177372
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.494238,62.42385,31.73167,0.548949,0.548949,0,0,0,0.548949,272.1997,0,0,0,1.494238,0.577841,0.548949,0,0,2.08242,2.679511,0.9163965,0,0.9163965,4.893825,81.56358,0.1085944,0.6038439,1.19539,0,4.173748
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.234296,58.7453,34.028,0,0,0,0,0,0,0,0.06827256,0,0,1.234296,0,0,0,0,1.166023,3.504268,1.166023,0,1.166023,6.000012,100,0.1080229,0,0.9874369,0,4.738564
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.298406,62.96414,36.19365,0.8455673,0.8455673,0,0,0,0.8455673,153.5545,0.4083355,0,0,1.298406,0.8900708,0.8455673,0,0,0,4.553689,0,0,0,6.000012,100,0.1080229,0.930124,1.038725,0,5.852095
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.380521,66.80996,37.56273,0,0,0,-1,0,0,0,1.380521,0,0,1.380521,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1080229,0,1.104417,0,5.93421
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9478728,56.89849,38.15393,0.6438507,0.6438507,0,0,0,0.6438507,147.2193,0.2701352,0,0,0.9478728,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1080229,0.7082357,0.7582982,0,5.501562
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6113927,50.24986,38.68289,0.5978977,0.5978977,0,0,0,0.5978977,102.2571,0,1.110223E-16,0,0.6113927,0.629366,0.5978977,0,0,0,4.553689,0,0.0179733,-0.0179733,5.981067,99.68424,0.1080229,0.6576875,0.4891142,0,5.165082
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4220542,45.95703,38.19127,1.024672,1.024672,0,0,0,1.024672,41.1892,0,0,0,0.4220542,1.078602,1.024672,0,0,0.01997034,4.535716,0,0.656548,-0.656548,5.289004,88.14989,0.1080229,1.127139,0.3376434,0,4.95777
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.102709,38.34344,36.54214,0.1278062,0.1278062,0,0,0,0.1278062,80.36311,0,0,0,0.102709,0.1345328,0.1278062,0,0,0.749468,3.879168,0,0.0318238,-0.0318238,5.255459,87.59081,0.1080229,0.1405868,0.08216722,0,3.981877
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,34.88057,34.88057,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.7848278,3.847344,0,1.452632,-1.452632,3.724251,62.07072,0.1080229,1.594837,0,0,3.847344
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,33.275,33.275,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.398863,2.394712,0,1.142618,-1.142618,2.519826,41.99702,0.1080229,1.194035,0,0,2.394712
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,31.66322,31.66322,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.668438,1.252095,0,0.7814392,-0.7814392,1.696117,28.26856,0.1080229,0.8166039,0,0,1.252095
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,30.00164,30.00164,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.536704,0.4706556,0,0.1265019,-0.1265019,1.562772,26.04615,0.1080229,0.1321945,0,0,0.4706556
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,28.65123,28.65123,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.677261,0.3441536,0,0.2685178,-0.2685178,1.27973,21.32878,0.1080229,0.2806011,0,0,0.3441536
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,27.61819,27.61819,0.09121951,0.07185405,0,-1,0,0.07185405,0,0,0.01936546,0.02848741,0,0.07563584,0.07185405,0,0,4.975615,0.07563584,0,0.07563584,-0.07563584,1.200002,20,0.1080229,0.1003415,0,0,0.07563584
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,26.55404,26.55404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1080229,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,25.521,25.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1080229,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,24.712,24.712,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1080229,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,23.92788,23.92788,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1080229,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,23.22467,23.22467,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1089368,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,22.61481,22.61481,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1097541,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1826262,24.93483,21.98005,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,45.16421,0,0,0,0.1826262,0,0,1.29564,1.230858,2.299654,2.484,1.413484,0,1.413484,5.159317,85.98844,0.11078,0.4447965,0.146101,1.7,2.666626
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5699175,32.87219,23.206,0,0,0,0,0,0,0,0,0,0,0.5699175,0,0,0,0,0.8861706,3.756135,0.5699175,0,0.5699175,5.699988,94.99961,0.1105011,0,0.455934,0,4.326053
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6434471,37.39978,26.18065,0,0,0,-1,0,0,0,0.3271939,0,0,0.6434471,0,0,0,0,0.3162531,4.269061,0.3162531,0,0.3162531,6.000012,100,0.1103469,0,0.5147577,0,4.912508
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8930183,45.68231,29.27976,0.008070446,0.008070446,0,0,0,0.008070446,11065.29,0.8845231,0,0,0.8930183,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1103469,0.008877491,0.7144147,0,5.446707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.734457,45.40992,31.94326,0.1023653,0.1023653,0,0,0,0.1023653,717.4862,0.626704,0,0,0.734457,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1103469,0.1126018,0.5875655,0,5.288146
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.304708,60.71707,34.23336,1.282661,1.282661,0.425,0,0.172125,1.282661,101.7188,0.4019066,0,0,1.304708,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1103469,1.410927,1.043766,1.7,5.858397
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.256069,62.15754,36.40523,0,0,0,0,0,0,0,1.256069,0,0,1.256069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1103469,0,1.004855,0,5.809758
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.36546,66.66671,37.76809,0.4138611,0.4138611,0,-1,0,0.4138611,329.932,0.9298171,0,0,1.36546,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1103469,0.4552472,1.092368,0,5.919149
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.224323,63.702,38.32817,0,0,0,0,0,0,0,1.224323,0,0,1.224323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1103469,0,0.9794582,0,5.778012
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5786101,49.76955,38.85714,0.9947337,0.9947337,0,0,0,0.9947337,58.16734,0,1.110223E-16,0,0.5786101,1.047088,0.9947337,0,0,0,4.553689,0,0.468478,-0.468478,5.506193,91.7697,0.1103469,1.094207,0.4628881,0,5.132299
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2663937,43.18119,38.36551,0.4305084,0.4305084,0,0,0,0.4305084,61.87885,0,5.551115E-17,0,0.2663937,0.4531668,0.4305084,0,0,0.5205311,4.085211,0,0.1867731,-0.1867731,5.309317,88.48843,0.1103469,0.4735593,0.2131149,0,4.351604
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07920488,38.10969,36.72261,0,0,0,0,0,0,0,0,0,0,0.07920488,0,0,0,0,0.7280567,3.898438,0.07920488,0,0.07920488,5.384457,89.74077,0.1103083,0,0.0633639,0,3.977643
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,35.07349,35.07349,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6488519,3.969722,0,0.9521655,-0.9521655,4.380786,73.01296,0.1103083,0.9950129,0,0,3.969722
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,33.4617,33.4617,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.706814,3.017557,0,0.6782193,-0.6782193,3.665881,61.09789,0.1103083,0.7087392,0,0,3.017557
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,31.85613,31.85613,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.460391,2.339337,0,1.054879,-1.054879,2.55394,42.56559,0.1103083,1.102349,0,0,2.339337
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632479,1.284458,0,0,0,2.55394,42.56559,0.1103083,0,0,0,1.284458
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,28.84414,28.84414,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.632479,1.284458,0,0.1657821,-0.1657821,2.37919,39.6531,0.1103083,0.1732423,0,0,1.284458
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,27.81111,27.81111,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.816681,1.118676,0,0.0162758,-0.0162758,2.362034,39.36716,0.1103083,0.01700821,0,0,1.118676
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,26.74073,26.74073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.834765,1.1024,0,0,0,2.362034,39.36716,0.1103083,0,0,0,1.1024
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.834765,1.1024,0,0,0,2.362034,39.36716,0.1103083,0,0,0,1.1024
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,24.90491,24.90491,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.834765,1.1024,0,0.07983191,-0.07983191,2.277884,37.96466,0.1103083,0.08342435,0,0,1.1024
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,24.1208,24.1208,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.923467,1.022568,0,0.2918625,-0.2918625,1.970234,32.83717,0.1103083,0.3049963,0,0,1.022568
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,23.41759,23.41759,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.247759,0.7307059,0,0.07434515,-0.07434515,1.891867,31.53106,0.1103083,0.07769068,0,0,0.7307059
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,22.82639,22.82639,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.330365,0.6563607,0,0.1570133,-0.1570133,1.726361,28.77262,0.1103083,0.1640789,0,0,0.6563607
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2859379,26.85157,22.17296,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,51.00592,0,0,0,0.2859379,0,0,1.139403,1.082432,4.504824,0.4993474,1.36837,0,1.36837,3.024511,50.40841,0.1113421,0.6166573,0.2287503,1.7,0.7852854
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7810152,36.98164,23.39892,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,125.9116,0,0,0,0.7810152,0,0,1.079711,1.025726,3.136454,1.730881,1.806741,0,1.806741,4.738536,78.97544,0.1121494,0.6823176,0.6248122,1.7,2.511896
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.101843,46.75112,26.37357,0.7441038,0.7441038,0,-1,0,0.7441038,148.0765,0,0,0,1.101843,0.7832671,0.7441038,0,0,1.329713,3.356947,0.3185759,0,0.3185759,5.040763,84.01256,0.1119942,0.8185142,0.8814745,0,4.458791
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.368388,56.45141,29.47268,0.6074321,0.6074321,0,0,0,0.6074321,225.2743,0,0,0,1.368388,0.6394023,0.6074321,0,0,1.011137,3.643666,0.7289862,0,0.7289862,5.73234,95.53882,0.1116407,0.6681753,1.094711,0,5.012054
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.504213,63.2015,32.13617,0.9039946,0.9039946,0,0,0,0.9039946,166.3962,0.2704888,0,0,1.504213,0.9515733,0.9039946,0,0,0.2821506,4.299753,0.2821506,0,0.2821506,6.000012,100,0.1115045,0.994394,1.20337,0,5.803966
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.626603,69.58044,34.42628,0.1525399,0.1525399,0,0,0,0.1525399,1066.346,1.466035,0,0,1.626603,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1115045,0.1677939,1.301283,0,6.180292
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.384097,65.66448,36.57948,0,0,0,0,0,0,0,1.384097,0,0,1.384097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115045,0,1.107278,0,5.937787
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.263772,64.23134,37.94234,0,0,0,-1,0,0,0,1.263772,0,0,1.263772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115045,0,1.011017,0,5.817461
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.111665,61.13993,38.50864,0.1258665,0.1258665,0,0,0,0.1258665,883.2098,0.9791743,0,0,1.111665,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1115045,0.1384532,0.8893322,0,5.665354
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9452496,57.84448,39.03139,0.4846353,0.4846353,0,0,0,0.4846353,195.0435,0.4351072,0,0,0.9452496,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1115045,0.5330988,0.7561997,0,5.498939
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5126934,48.10482,38.53976,0.8485123,0.8485123,0,0,0,0.8485123,60.42263,0,1.110223E-16,0,0.5126934,0.8931708,0.8485123,0,0,0,4.553689,0,0.3804774,-0.3804774,5.598954,93.3157,0.1115045,0.9333635,0.4101547,0,5.066382
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1282274,39.15708,36.89686,0.6540779,0.6540779,0,0,0,0.6540779,19.6043,0,0,0,0.1282274,0.688503,0.6540779,0,0,0.4227527,4.173212,0,0.5602757,-0.5602757,5.008371,83.47269,0.1115045,0.7194857,0.1025819,0,4.301439
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,35.2664,35.2664,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.045281,3.612936,0,0.3789367,-0.3789367,4.608937,76.81546,0.1115045,0.3959888,0,0,3.612936
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,33.64217,33.64217,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.466322,3.233999,0,1.393537,-1.393537,3.14002,52.33356,0.1115045,1.456246,0,0,3.233999
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,32.04905,32.04905,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.014696,1.840462,0,0.4002022,-0.4002022,2.71817,45.30274,0.1115045,0.4182113,0,0,1.840462
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,30.39993,30.39993,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.459366,1.44026,0,0.03559355,-0.03559355,2.680651,44.67743,0.1115045,0.03719526,0,0,1.44026
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,29.03706,29.03706,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.498914,1.404666,0,0.1282604,-0.1282604,2.545452,42.42412,0.1115045,0.1340321,0,0,1.404666
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,28.00402,28.00402,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.641425,1.276406,0,0.1900359,-0.1900359,2.345137,39.08554,0.1115045,0.1985876,0,0,1.276406
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,26.93365,26.93365,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.852576,1.08637,0,0.246709,-0.246709,2.085083,34.75131,0.1115045,0.2578109,0,0,1.08637
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,25.88816,25.88816,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.126698,0.8396611,0,0.1241774,-0.1241774,1.954188,32.56974,0.1115045,0.1297654,0,0,0.8396611
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,25.09783,25.09783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.264672,0.7154837,0,0,0,1.954188,32.56974,0.1115045,0,0,0,0.7154837
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,24.29505,24.29505,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.264672,0.7154837,0,0.1702331,-0.1702331,1.774747,29.57906,0.1115045,0.1778936,0,0,0.7154837
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,23.6105,23.6105,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.45382,0.5452506,0,0.227878,-0.227878,1.534542,25.57566,0.1115045,0.2381325,0,0,0.5452506
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,23.00064,23.00064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.707018,0.3173726,0,0,0,1.534542,25.57566,0.1115045,0,0,0,0.3173726
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2813042,26.97194,22.36588,0,0,0,0,0,0,0,0,0,0,0.2813042,0,0,0,0,4.707018,0.3173726,0.2813042,0,0.2813042,1.801411,30.02346,0.111369,0,0.2250434,0,0.5986768
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4053971,30.3648,23.59184,0,0,0,0,0,0,0,0,0,0,0.4053971,0,0,0,0,4.425714,0.5705464,0.4053971,0,0.4053971,2.186005,36.43333,0.1111743,0,0.3243176,0,0.9759434
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9833169,44.5117,26.58515,1.170595,1.170595,0,-1,0,1.170595,84.00145,0,0,0.2121909,0.9833169,1.232205,1.170595,0,0,4.020317,0.9354038,0,0.2488885,-0.2488885,1.923653,32.06082,0.1111743,1.287655,0.7866535,0,1.918721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.056672,49.58934,29.68427,0,0,0,0,0,0,0,0,0,0,1.056672,0,0,0,0,4.29686,0.6865152,1.056672,0,1.056672,2.9261,48.76823,0.11067,0,0.8453375,0,1.743187
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.145768,54.66077,32.34154,0.3406389,0.3406389,0,0,0,0.3406389,336.3585,0,0,0,1.145768,0.3585673,0.3406389,0,0,3.240188,1.63752,0.7872007,0,0.7872007,3.672904,61.21495,0.1102974,0.3747028,0.9166144,0,2.783288
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.007367,54.20082,34.63787,0.7042872,0.7042872,0,0,0,0.7042872,143.0335,0,0,0,1.007367,0.7413549,0.7042872,0,0,2.452987,2.346001,0.2660119,0,0.2660119,3.925265,65.42095,0.110172,0.7747158,0.8058934,0,3.353367
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.255367,62.61029,36.79107,0.3736313,0.3736313,0,0,0,0.3736313,335.9907,0,0,0,1.255367,0.3932961,0.3736313,0,0,2.186975,2.585411,0.8620705,0,0.8620705,4.743097,79.05146,0.1097676,0.4109944,1.004293,0,3.840778
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.190723,62.65049,38.15393,0.5071095,0.5071095,0,-1,0,0.5071095,234.8058,0,0,0,1.190723,0.5337994,0.5071095,0,0,1.324905,3.361275,0.6569231,0,0.6569231,5.366309,89.43831,0.1094615,0.5578204,0.9525781,0,4.551997
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.099695,61.09459,38.71401,0,0,0,0,0,0,0,0.4317138,0,0,1.099695,0,0,0,0,0.6679816,3.952506,0.6679816,0,0.6679816,6.000012,100,0.1091519,0,0.8797563,0,5.052201
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7471409,53.66309,39.20564,0.4273522,0.4273522,0,0,0,0.4273522,174.8303,0.2972965,0,0,0.7471409,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1091519,0.4700873,0.5977127,0,5.30083
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5534502,49.10689,38.71401,1.28965,1.28965,0.425,0,0.172125,1.28965,42.91476,0,0,0,0.5534502,0.9101577,0.8646499,0,0,0,4.553689,0,0.3567076,-0.3567076,5.624009,93.7333,0.1091519,1.418615,0.4427601,1.7,5.107139
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1525915,39.80906,37.10844,0.1624928,0.1624928,0,0,0,0.1624928,93.9066,0,0,0,0.1525915,0.1710451,0.1624928,0,0,0.3963417,4.196981,0,0.01845358,-0.01845358,5.604558,93.4091,0.1091519,0.1787421,0.1220732,0,4.349573
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,35.45932,35.45932,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.4168457,4.178528,0,1.082135,-1.082135,4.463887,74.39797,0.1091519,1.130831,0,0,4.178528
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,33.84753,33.84753,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.619218,3.096393,0,0.05164166,-0.05164166,4.409452,73.49072,0.1091519,0.05396553,0,0,3.096393
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,32.25441,32.25441,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.676597,3.044751,0,0.6444779,-0.6444779,3.730113,62.16842,0.1091519,0.6734794,0,0,3.044751
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,30.61151,30.61151,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.392684,2.400273,0,0.2116852,-0.2116852,3.506977,58.4495,0.1091519,0.2212111,0,0,2.400273
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,29.24865,29.24865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.62789,2.188588,0,0,0,3.506977,58.4495,0.1091519,0,0,0,2.188588
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,28.21561,28.21561,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.62789,2.188588,0,0.1220762,-0.1220762,3.378297,56.30484,0.1091519,0.1275696,0,0,2.188588
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,27.12657,27.12657,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.76353,2.066512,0,0.0531583,-0.0531583,3.322263,55.37095,0.1091519,0.05555042,0,0,2.066512
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,26.09353,26.09353,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.822595,2.013354,0,0.1683528,-0.1683528,3.144804,52.4133,0.1091519,0.1759287,0,0,2.013354
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,25.30941,25.30941,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.009654,1.845001,0,0.02173655,-0.02173655,3.121892,52.03143,0.1091519,0.02271469,0,0,1.845001
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,24.50663,24.50663,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.033805,1.823264,0,0.1775969,-0.1775969,2.934688,48.91137,0.1091519,0.1855888,0,0,1.823264
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,23.82209,23.82209,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.231135,1.645667,0,0.247328,-0.247328,2.673981,44.56627,0.1091519,0.2584577,0,0,1.645667
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,23.22467,23.22467,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.505944,1.398339,0,0.05044165,-0.05044165,2.620811,43.6801,0.1091519,0.05271152,0,0,1.398339
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1780583,25.46733,22.57747,0.04302548,0.04302548,0,0,0,0.04302548,413.8439,0,0,0,0.1780583,0.04528998,0.04302548,0,0,3.56199,1.347898,0.1327684,0,0.1327684,2.746767,45.77935,0.1090906,0.04732803,0.1424467,0,1.525956
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2765951,28.36994,23.80342,0.8637542,0.8637542,0,0,0,0.8637542,32.02244,0,0,0,0.2765951,0.9092149,0.8637542,0,0,3.429222,1.467389,0,0.6326198,-0.6326198,2.079927,34.66537,0.1090906,0.9501296,0.2212761,0,1.743984
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5003717,35.41558,26.79674,0,0,0,-1,0,0,0,0,0,0,0.5003717,0,0,0,0,4.132133,0.8347694,0.5003717,0,0.5003717,2.554621,42.57693,0.1088602,0,0.4002973,0,1.335141
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8900375,46.30957,29.89585,0,0,0,0,0,0,0,0,0,0,0.8900375,0,0,0,0,3.631761,1.285104,0.8900375,0,0.8900375,3.398985,56.64963,0.1084526,0,0.7120301,0,2.175142
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6819724,45.04716,32.57179,0.4502676,0.4502676,0,0,0,0.4502676,151.4594,0,0,0,0.6819724,0.4739659,0.4502676,0,0,2.741724,2.086138,0.2080065,0,0.2080065,3.596317,59.9385,0.1083578,0.4952944,0.5455779,0,2.76811
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7289173,48.46131,34.83078,0.5031902,0.5031902,0,0,0,0.5031902,144.8592,0,0,0,0.7289173,0.5296739,0.5031902,0,0,2.533717,2.273344,0.1992434,0,0.1992434,3.785336,63.08881,0.1082671,0.5535092,0.5831338,0,3.002261
