Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,33.275,33.275,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.296812,1.586558,0,0.1876166,-0.1876166,2.674616,44.57685,0.1044513,0.1960594,0,0,1.586558
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,31.94326,31.94326,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.505275,1.398942,0,0.1032531,-0.1032531,2.565778,42.76288,0.1044513,0.1078995,0,0,1.398942
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,30.96,30.96,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.62,1.295689,0,0.1602032,-0.1602032,2.396909,39.9484,0.1044513,0.1674124,0,0,1.295689
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,29.89585,29.89585,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.798004,1.135485,0,0.2374366,-0.2374366,2.146629,35.77708,0.1044513,0.2481213,0,0,1.135485
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,28.86281,28.86281,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.061822,0.8980487,0,0.2504592,-0.2504592,1.882622,31.37697,0.1044513,0.2617298,0,0,0.8980487
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,28.09115,28.09115,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.34011,0.6475896,0,0.2533084,-0.2533084,1.615611,26.9268,0.1044513,0.2647073,0,0,0.6475896
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,27.28837,27.28837,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.621564,0.3942811,0,0.1413953,-0.1413953,1.466567,24.44274,0.1044513,0.1477581,0,0,0.3942811
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,26.62249,26.62249,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.77867,0.2528858,0,0.06612501,-0.06612501,1.396865,23.28105,0.1044513,0.06910063,0,0,0.2528858
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,26.04374,26.04374,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.852142,0.1867608,1.376508,0,1.376508,2.702736,45.04551,0.1052427,0.2761486,0,1.7,0.1867608
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2317499,29.28077,25.43388,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,129.3047,2.220446E-16,0,0,0.2317499,0,0,1.452632,1.38,3.475634,1.425618,1.61175,0,1.61175,4.231776,70.52946,0.1058793,0.1971505,0.1853999,1.7,1.657368
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.655991,38.16425,26.67228,0.1173378,0.1173378,1.388805,0,0.4352437,0.1173378,559.0618,0,0,0,0.655991,0,0,1.271467,1.207893,1.863884,2.876193,1.863884,0,1.863884,6.000012,100,0.1061853,0.1290716,0.5247928,1.7,3.532184
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.074044,50.13155,29.8274,0,0,0,-1,0,0,0,1.074044,0,0,1.074044,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1061853,0,0.8592351,0,5.627733
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.082808,54.00845,33.00741,0.3554741,0.3554741,0,0,0,0.3554741,304.6096,0.7086249,0,0,1.082808,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1061853,0.3910215,0.8662465,0,5.636497
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.347543,63.5036,35.61489,0,0,0,0,0,0,0,1.347543,0,0,1.347543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1061853,0,1.078035,0,5.901232
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.573778,72.47711,37.73698,0.3614441,0.3614441,0,0,0,0.3614441,435.4139,1.19331,0,0,1.573778,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1061853,0.3975885,1.259022,0,6.127467
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.531199,73.88164,39.72838,0.51284,0.51284,0,0,0,0.51284,298.5724,0.991367,0,0,1.531199,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1061853,0.564124,1.224959,0,6.084888
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.334515,69.85294,40.95433,0,0,0,-1,0,0,0,1.334515,0,0,1.334515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1061853,0,1.067612,0,5.888204
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9664488,61.0387,41.3775,0.9878291,0.9878291,0,0,0,0.9878291,97.83562,0,1.110223E-16,0,0.9664488,1.03982,0.9878291,0,0,0,4.553689,0,0.07337134,-0.07337134,5.922672,98.711,0.1061853,1.086612,0.7731591,0,5.520138
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5585423,52.52076,41.79445,0.6144191,0.6144191,0,0,0,0.6144191,90.90574,0,0,0,0.5585423,0.6467569,0.6144191,0,0,0.0815237,4.480318,0,0.08821472,-0.08821472,5.829685,97.16122,0.1061853,0.6758611,0.4468338,0,5.03886
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2380164,45.64236,41.27171,1.087171,1.087171,0,0,0,1.087171,21.89319,0,2.220446E-16,0,0.2380164,1.14439,1.087171,0,0,0.1795401,4.392103,0,0.9063739,-0.9063739,4.874283,81.23789,0.1061853,1.195888,0.1904131,0,4.630119
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07976899,41.22741,39.80305,0.4811699,0.4811699,0,0,0,0.4811699,16.57813,0,5.551115E-17,0,0.07976899,0.5064946,0.4811699,0,0,1.186622,3.485729,0,0.4267257,-0.4267257,4.424475,73.7411,0.1061853,0.5292869,0.06381518,0,3.565498
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,38.29706,38.29706,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.660762,3.059003,0,0.8724357,-0.8724357,3.504847,58.414,0.1061853,0.9116953,0,0,3.059003
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,36.68527,36.68527,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.630135,2.186568,0,0.6182403,-0.6182403,2.853165,47.55265,0.1061853,0.6460611,0,0,2.186568
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,35.07349,35.07349,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.317068,1.568327,0,0.02373516,-0.02373516,2.828146,47.13567,0.1061853,0.02480324,0,0,1.568327
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,33.41191,33.41191,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.343441,1.544592,0,0.2179115,-0.2179115,2.598447,43.30736,0.1061853,0.2277175,0,0,1.544592
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,32.08017,32.08017,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.585565,1.326681,0,0.1563961,-0.1563961,2.433591,40.55976,0.1061853,0.1634339,0,0,1.326681
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,31.10314,31.10314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.759338,1.170285,0,0,0,2.433591,40.55976,0.1061853,0,0,0,1.170285
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,30.03276,30.03276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.759338,1.170285,0,0,0,2.433591,40.55976,0.1061853,0,0,0,1.170285
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,28.98105,28.98105,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.759338,1.170285,0,0.1529136,-0.1529136,2.272406,37.87335,0.1061853,0.1597947,0,0,1.170285
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,28.23428,28.23428,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.929242,1.017371,0,0.06475339,-0.06475339,2.20415,36.73575,0.1061853,0.06766729,0,0,1.017371
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,27.40661,27.40661,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.00119,0.9526177,0,0.04323804,-0.04323804,2.158573,35.97614,0.1061853,0.04518375,0,0,0.9526177
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,26.74073,26.74073,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.049232,0.9093797,0,0.0340353,-0.0340353,2.122696,35.3782,0.1061853,0.03556689,0,0,0.9093797
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,26.18065,26.18065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.087049,0.8753443,0,0,0,2.122696,35.3782,0.1061853,0,0,0,0.8753443
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3119273,30.7956,25.57079,0.289671,0.289671,0,0,0,0.289671,107.6833,0,0,0,0.3119273,0.3049168,0.289671,0,0,4.087049,0.8753443,0.007010498,0,0.007010498,2.129347,35.48905,0.1061829,0.3186381,0.2495419,0,1.187272
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5869465,37.02584,26.81541,0.5138479,0.5138479,0,0,0,0.5138479,114.2257,0,0,0,0.5869465,0.5408925,0.5138479,0,0,4.080039,0.8816538,0.046054,0,0.046054,2.173038,36.21722,0.1061672,0.5652326,0.4695572,0,1.4686
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.105229,50.99538,29.98298,1.012572,1.012572,0,-1,0,1.012572,109.1506,0,0,0.02688857,1.105229,1.065865,1.012572,0,0,4.033985,0.9231024,0.03936348,0,0.03936348,2.210381,36.83961,0.1061537,1.113829,0.8841831,0,2.028331
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.111893,54.87162,33.18166,0.1984877,0.1984877,0,0,0,0.1984877,560.1821,0,0,0,1.111893,0.2089344,0.1984877,0,0,3.994622,0.9585295,0.9029582,0,0.9029582,3.067003,51.11661,0.105846,0.2183365,0.889514,0,2.070422
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.341364,63.58436,35.80781,0.7061842,0.7061842,0,0,0,0.7061842,189.9454,0,0,0,1.341364,0.7433518,0.7061842,0,0,3.091663,1.771192,0.5980126,0,0.5980126,3.634327,60.57199,0.1056432,0.7768027,1.073092,0,3.112556
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.264963,64.22357,37.91122,0.1343454,0.1343454,0,0,0,0.1343454,941.5753,0,0,0,1.264963,0.1414162,0.1343454,0,0,2.493651,2.309403,1.123547,0,1.123547,4.700217,78.3368,0.1052642,0.14778,1.011971,0,3.574366
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.259467,66.54018,39.90884,0,0,0,0,0,0,0,0,0,0,1.259467,0,0,0,0,1.370104,3.320596,1.259467,0,1.259467,5.895052,98.25068,0.1048425,0,1.007573,0,4.580062
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.222956,67.08947,41.12858,0.04935564,0.04935564,0,-1,0,0.04935564,2477.844,1.060366,0,0,1.222956,0.05195331,0.04935564,0,0,0.110637,4.454116,0.110637,0,0.110637,6.000012,100,0.1048057,0.05429121,0.9783648,0,5.677072
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7656589,56.66951,41.55175,0.9262287,0.9262287,0,0,0,0.9262287,82.66412,0,0,0,0.7656589,0.9749776,0.9262287,0,0,0,4.553689,0,0.2093188,-0.2093188,5.779371,96.32265,0.1048057,1.018852,0.6125271,0,5.319348
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3774022,49.05321,41.9687,0.005801132,0.005801132,0,0,0,0.005801132,6505.665,0.1387193,0,0,0.3774022,0.006106455,0.005801132,0,0,0.2325764,4.34437,0.2325764,0,0.2325764,6.000012,100,0.1047282,0.006381245,0.3019218,0,4.721772
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.238639,45.79499,41.40862,1.129274,1.129274,0,0,0,1.129274,21.13207,0,2.220446E-16,0,0.238639,1.188709,1.129274,0,0,0,4.553689,0,0.9500705,-0.9500705,4.99855,83.309,0.1047282,1.242201,0.1909112,0,4.792328
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06125173,41.03234,39.93996,1.017731,1.017731,0,0,0,1.017731,6.018462,0,0,0,0.06125173,1.071295,1.017731,0,0,1.055634,3.603618,0,1.010044,-1.010044,3.93387,65.56437,0.1047282,1.119504,0.04900138,0,3.66487
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.177905,2.593575,0,0,0,3.93387,65.56437,0.1047282,0,0,0,2.593575
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,36.85952,36.85952,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.177905,2.593575,0,0.5634107,-0.5634107,3.339983,55.66628,0.1047282,0.5887642,0,0,2.593575
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,35.21662,35.21662,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.803917,2.030164,0,0.579395,-0.579395,2.729247,45.48736,0.1047282,0.6054678,0,0,2.030164
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,33.55504,33.55504,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.447689,1.450769,0,0.08769103,-0.08769103,2.636813,43.94679,0.1047282,0.09163713,0,0,1.450769
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,32.2233,32.2233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.545123,1.363078,0,0,0,2.636813,43.94679,0.1047282,0,0,0,1.363078
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,31.24005,31.24005,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.545123,1.363078,0,0.3209888,-0.3209888,2.298461,38.30761,0.1047282,0.3354333,0,0,1.363078
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,30.15722,30.15722,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.901778,1.042089,0,0.06638893,-0.06638893,2.228481,37.14127,0.1047282,0.06937642,0,0,1.042089
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,29.12419,29.12419,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.975543,0.9757003,0,0.0918826,-0.0918826,2.131628,35.52706,0.1047282,0.09601732,0,0,0.9757003
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,28.35252,28.35252,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.077635,0.8838177,0,0.1949618,-0.1949618,1.92612,32.10194,0.1047282,0.2037351,0,0,0.8838177
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,27.54974,27.54974,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.294259,0.6888559,0,0.2016969,-0.2016969,1.713513,28.55849,0.1047282,0.2107733,0,0,0.6888559
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,26.86519,26.86519,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.518367,0.4871589,0,0.1102331,-0.1102331,1.597317,26.6219,0.1047282,0.1151935,0,0,0.4871589
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,26.30511,26.30511,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.640848,0.3769259,0,0.1229556,-0.1229556,1.467711,24.46179,0.1047282,0.1284886,0,0,0.3769259
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3796719,32.10501,25.69525,0.2411161,0.2411161,0,0,0,0.2411161,157.4644,0,0,0,0.3796719,0.2538064,0.2411161,0,0,4.777465,0.2539703,0.1258655,0,0.1258655,1.587117,26.4519,0.1046864,0.2652277,0.3037376,0,0.6336422
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7971106,41.16096,26.93365,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,132.7311,0,0,0,0.7971106,0,0,1.099455,1.044482,4.6516,0.3672492,1.841592,0,1.841592,3.334205,55.56997,0.1052987,0.6606001,0.6376885,1.7,1.16436
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.1644,52.49619,30.13855,0.1887111,0.1887111,0,-1,0,0.1887111,617.0278,0,0,0,1.1644,0.1986433,0.1887111,0,0,2.810007,2.024682,0.9657566,0,0.9657566,4.250402,70.83989,0.1049786,0.2075822,0.9315199,0,3.189082
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.290882,59.2906,33.34346,0.491104,0.491104,0,0,0,0.491104,262.8532,0,0,0,1.290882,0.5169516,0.491104,0,0,1.844251,2.893863,0.7739308,0,0.7739308,4.984617,83.07679,0.1047235,0.5402144,1.032706,0,4.184746
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.579648,70.30038,35.98206,0.884293,0.884293,0,0,0,0.884293,178.6339,0,0,0,1.579648,0.9308348,0.884293,0,0,1.07032,3.590401,0.6488128,0,0.6488128,5.600135,93.3354,0.1045106,0.9727224,1.263718,0,5.170049
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.528882,71.62347,38.08547,0.6850628,0.6850628,0,0,0,0.6850628,223.174,0.3862562,0,0,1.528882,0.7211188,0.6850628,0,0,0.4215072,4.174333,0.4215072,0,0.4215072,6.000012,100,0.1043728,0.7535691,1.223106,0,5.703215
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.308583,68.00773,40.04575,0.5219666,0.5219666,0,0,0,0.5219666,250.7024,0.7591444,0,0,1.308583,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1043728,0.5741633,1.046866,0,5.862272
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.047026,62.84063,41.27171,0.5635149,0.5635149,0,-1,0,0.5635149,185.8027,0.4538523,0,0,1.047026,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1043728,0.6198664,0.8376207,0,5.600715
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4444045,50.08743,41.68866,0.5529587,0.5529587,0,0,0,0.5529587,80.36846,0,0,0,0.4444045,0.5820618,0.5529587,0,0,0,4.553689,0,0.1376574,-0.1376574,5.854908,97.58161,0.1043728,0.6082546,0.3555236,0,4.998094
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5624085,52.90241,42.07449,0.7107135,0.7107135,0,0,0,0.7107135,79.13294,1.110223E-16,0,0,0.5624085,0.7481195,0.7107135,0,0,0.1529527,4.416031,0,0.185711,-0.185711,5.659152,94.31901,0.1043728,0.7817849,0.4499268,0,4.97844
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2497023,46.152,41.55175,0.2643702,0.2643702,0,0,0,0.2643702,94.45175,0,0,0,0.2497023,0.2782844,0.2643702,0,0,0.3592982,4.23032,0,0.02858213,-0.02858213,5.629024,93.81687,0.1043728,0.2908072,0.1997619,0,4.480023
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04924753,40.96099,40.08309,0.8436397,0.8436397,0,0,0,0.8436397,5.837506,0,1.110223E-16,0,0.04924753,0.8880419,0.8436397,0,0,0.3910561,4.201738,0,0.8387943,-0.8387943,4.744857,79.08079,0.1043728,0.9280037,0.03939802,0,4.250986
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,38.5771,38.5771,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.32305,3.362944,0,0.5889854,-0.5889854,4.124012,68.73339,0.1043728,0.6154898,0,0,3.362944
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,37.00265,37.00265,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,1.977478,2.773959,0,0.7199804,-0.7199804,3.365086,56.08465,0.1043728,0.7523795,0,0,2.773959
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,35.35353,35.35353,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.777456,2.053978,0,0.7734203,-0.7734203,2.549829,42.49707,0.1043728,0.8082243,0,0,2.053978
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,33.67328,33.67328,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.636812,1.280558,0,0.0184891,-0.0184891,2.53034,42.17225,0.1043728,0.01932111,0,0,1.280558
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,32.34154,32.34154,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.657356,1.262069,0,0.04610306,-0.04610306,2.481743,41.3623,0.1043728,0.0481777,0,0,1.262069
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,31.36451,31.36451,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.708581,1.215966,0,0.01588827,-0.01588827,2.464995,41.08317,0.1043728,0.01660324,0,0,1.215966
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,30.29413,30.29413,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.726235,1.200078,0,0.2953543,-0.2953543,2.153664,35.89434,0.1043728,0.3086452,0,0,1.200078
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,29.2611,29.2611,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.054406,0.9047233,0,0.2203258,-0.2203258,1.921421,32.02361,0.1043728,0.2302405,0,0,0.9047233
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,28.49565,28.49565,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.299213,0.6843975,0,0.05916511,-0.05916511,1.859055,30.98419,0.1043728,0.06182754,0,0,0.6843975
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,27.6742,27.6742,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.364952,0.6252323,0,0.1703026,-0.1703026,1.679541,27.99228,0.1043728,0.1779662,0,0,0.6252323
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,26.98966,26.98966,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.554177,0.4549297,0,0.2466308,-0.2466308,1.419569,23.65943,0.1043728,0.2577292,0,0,0.4549297
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,26.42957,26.42957,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.828211,0.2082989,0,0.05378698,-0.05378698,1.362872,22.71449,0.1043728,0.0562074,0,0,0.2082989
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3710366,32.07638,25.81349,0,0,0,0,0,0,0,0,0,0,0.3710366,0,0,0,0,4.887974,0.154512,0.3710366,0,0.3710366,1.714869,28.58109,0.1042517,0,0.2968293,0,0.5255485
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7776664,40.93761,27.07678,0.3953427,0.3953427,0,0,0,0.3953427,196.7069,0,0,0,0.7776664,0.4161502,0.3953427,0,0,4.516938,0.4884449,0.3615162,0,0.3615162,2.057833,34.29715,0.1041341,0.434877,0.6221331,0,1.266111
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.190962,53.26652,30.28168,0,0,0,-1,0,0,0,0,0,0,1.190962,0,0,0,0,4.155422,0.8138095,1.190962,0,1.190962,3.187679,53.12788,0.1037483,0,0.95277,0,2.004772
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.394701,62.10106,33.5177,0,0,0,0,0,0,0,0,0,0,1.394701,0,0,0,0,2.964459,1.885676,1.394701,0,1.394701,4.510809,75.18,0.1033001,0,1.115761,0,3.280377
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.397656,65.49776,36.16253,0,0,0,0,0,0,0,0,0,0,1.397656,0,0,0,0,1.569758,3.140907,1.397656,0,1.397656,5.836742,97.27883,0.1028549,0,1.118125,0,4.538563
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.558657,72.68866,38.2286,0,0,0,0,0,0,0,1.386555,0,0,1.558657,0,0,0,0,0.172102,4.398797,0.172102,0,0.172102,6.000012,100,0.1028004,0,1.246926,0,5.957454
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.429638,71.56826,40.22,1.414342,1.414342,0.425,0,0.172125,1.414342,101.0815,0.3882248,0,0,1.429638,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1028004,1.555777,1.14371,1.7,5.983327
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.264117,68.52022,41.40862,0.352336,0.352336,0,-1,0,0.352336,358.7816,0.8932371,0,0,1.264117,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1028004,0.3875696,1.011294,0,5.817806
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.073625,64.15305,41.83179,0.2517195,0.2517195,0,0,0,0.2517195,426.5163,0.8086568,0,0,1.073625,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1028004,0.2768915,0.8588998,0,5.627314
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7367228,56.80889,42.24874,0.6033217,0.6033217,0,0,0,0.6033217,122.1111,0.1016473,0,0,0.7367228,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1028004,0.6636539,0.5893782,0,5.290411
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3357888,47.9469,41.68866,0.2999949,0.2999949,0,0,0,0.2999949,111.9315,0.02000469,0,0,0.3357888,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1028004,0.3299945,0.2686311,0,4.889478
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05822596,41.2599,40.22,0.04920781,0.04920781,0,0,0,0.04920781,118.3267,0.006428266,0,0,0.05822596,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1028004,0.05412859,0.04658077,0,4.611915
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,38.75135,38.75135,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1028004,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,37.13956,37.13956,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1028004,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,35.51532,35.51532,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1028004,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,33.81641,33.81641,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1028004,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,32.50334,32.50334,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1028004,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,31.50764,31.50764,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1028004,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,30.43726,30.43726,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1028004,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,29.40423,29.40423,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1028004,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,28.65123,28.65123,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1028004,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,27.82978,27.82978,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1028004,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,27.12657,27.12657,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1028004,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,26.58515,26.58515,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1028004,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3315989,31.55497,25.97529,0.2193353,0.2193353,0,0,0,0.2193353,151.1836,0,0,0,0.3315989,0.2308792,0.2193353,0,0,3.633908,1.283172,0.1007196,0,0.1007196,2.648135,44.13549,0.1027685,0.2412688,0.2652791,0,1.61477
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8224565,41.98861,27.23236,0.5678205,0.5678205,0,0,0,0.5678205,144.8445,0,0,0,0.8224565,0.5977058,0.5678205,0,0,3.533189,1.373819,0.2247507,0,0.2247507,2.861352,47.68911,0.1026973,0.6246026,0.6579652,0,2.196276
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.109503,51.63919,30.45593,0.3315676,0.3315676,0,-1,0,0.3315676,334.6234,0,0,0,1.109503,0.3490185,0.3315676,0,0,3.308438,1.576095,0.7604843,0,0.7604843,3.582811,59.7134,0.1024574,0.3647244,0.8876023,0,2.685598
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.384377,62.05452,33.69195,0.662006,0.662006,0,0,0,0.662006,209.1185,0,0,0,1.384377,0.6968484,0.662006,0,0,2.547954,2.260531,0.6875283,0,0.6875283,4.235058,70.58415,0.1022415,0.7282066,1.107501,0,3.644907
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.411271,66.08054,36.33678,0.385491,0.385491,0,0,0,0.385491,366.097,0,0,0,1.411271,0.40578,0.385491,0,0,1.860425,2.879306,1.005491,0,1.005491,5.18895,86.48233,0.1019273,0.4240401,1.129017,0,4.290577
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.320915,66.28224,38.40285,1.293409,1.293409,0.8507274,0,0.2883486,1.293409,102.1266,0,0,0,1.320915,0.4659805,0.4426815,0,0,0.8549342,3.784248,0.8549342,0,0.8549342,6.000012,100,0.1020553,1.42275,1.056732,1.7,5.105163
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.494639,73.68291,40.39425,0.1875988,0.1875988,0,0,0,0.1875988,796.7211,1.297167,0,0,1.494639,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1020553,0.2063587,1.195711,0,6.048328
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.370367,71.64932,41.58287,0.6562057,0.6562057,0,-1,0,0.6562057,208.8319,0.6796237,0,0,1.370367,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1020553,0.7218263,1.096293,0,5.924056
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.034848,63.36511,41.9687,0.8090569,0.8090569,0,0,0,0.8090569,127.908,0.1832095,0,0,1.034848,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1020553,0.8899626,0.8278787,0,5.588537
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7978495,58.32315,42.39187,0.7046481,0.7046481,0,0,0,0.7046481,113.2267,0.05611464,0,0,0.7978495,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1020553,0.7751129,0.6382796,0,5.351538
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5074162,51.51152,41.83179,0.9133067,0.9133067,0,0,0,0.9133067,55.55814,0,0,0,0.5074162,0.9613755,0.9133067,0,0,0,4.553689,0,0.4539593,-0.4539593,5.521497,92.02477,0.1020553,1.004637,0.405933,0,5.061105
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06741716,41.56953,40.36313,0.7017999,0.7017999,0,0,0,0.7017999,9.606322,0,1.110223E-16,0,0.06741716,0.7387367,0.7017999,0,0,0.5043992,4.09973,0,0.6713196,-0.6713196,4.813864,80.2309,0.1020553,0.7719799,0.05393373,0,4.167147
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,38.88826,38.88826,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.25031,3.42841,0,1.452632,-1.452632,3.282656,54.71082,0.1020553,2.022782,0,0,3.42841
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,37.31381,37.31381,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.864345,1.975778,0,1.452632,-1.452632,1.751448,29.19074,0.1020553,1.569823,0,0,1.975778
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,35.65223,35.65223,0.7853394,0.4969896,0,-1,0,0.4969896,0,0,0.2883498,0.3668838,0,0.5231469,0.4969896,0,0,4.47838,0.5231469,0,0.5231469,-0.5231469,1.200002,20,0.1020553,0.8638734,0,0,0.5231469
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,33.95332,33.95332,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020553,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,32.6278,32.6278,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020553,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,31.64455,31.64455,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020553,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,30.57417,30.57417,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020553,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,29.54114,29.54114,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020553,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,28.79436,28.79436,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020553,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,27.96669,27.96669,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020553,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,27.2697,27.2697,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1026704,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,26.72828,26.72828,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.103201,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2645641,30.55599,26.13087,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,88.85979,0,0,0,0.2645641,0,0,1.402268,1.332155,2.299654,2.484,1.596719,0,1.596719,5.333148,88.88564,0.1038687,0.3275053,0.2116513,1.7,2.748564
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6961343,39.70674,27.39416,0.6467904,0.6467904,0,0,0,0.6467904,107.629,0,0,0,0.6961343,0.680832,0.6467904,0,0,0.7029358,3.921047,0.01530233,0,0.01530233,5.347666,89.12759,0.1038639,0.7114694,0.5569074,0,4.617181
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.9156411,47.64319,30.61151,0.7424139,0.7424139,0,-1,0,0.7424139,123.333,0,0,0,0.9156411,0.7814884,0.7424139,0,0,0.6876334,3.934819,0.1341528,0,0.1341528,5.474934,91.24872,0.103822,0.8166553,0.7325129,0,4.85046
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.037798,53.97051,33.84753,0.1437468,0.1437468,0,0,0,0.1437468,721.9626,0.3330052,0,0,1.037798,0.1513124,0.1437468,0,0,0.5534806,4.055556,0.5534806,0,0.5534806,6.000012,100,0.1036495,0.1581215,0.8302386,0,5.093355
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.016233,56.56171,36.51102,0.3720033,0.3720033,0,0,0,0.3720033,273.1786,0.624651,0,0,1.016233,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1036495,0.4092037,0.8129867,0,5.569922
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4580939,47.06634,38.5771,0.7369933,0.7369933,0,0,0,0.7369933,62.15714,0,0,0,0.4580939,0.7757824,0.7369933,0,0,0,4.553689,0,0.3176885,-0.3176885,5.665139,94.41879,0.1036495,0.8106926,0.3664751,0,5.011783
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.083783,62.86773,40.53738,0,0,0,0,0,0,0,0.7307957,0,0,1.083783,0,0,0,0,0.3529872,4.236001,0.3529872,0,0.3529872,6.000012,100,0.1035398,0,0.8670264,0,5.319783
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.8268983,58.18437,41.68866,0.35861,0.35861,0,-1,0,0.35861,230.5843,0.4494141,0,0,0.8268983,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1035398,0.394471,0.6615186,0,5.380587
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.8118132,58.32179,42.11183,0.09831753,0.09831753,0,0,0,0.09831753,825.7056,0.7083212,0,0,0.8118132,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1035398,0.1081493,0.6494506,0,5.365502
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4635901,51.33082,42.49766,0,0,0,0,0,0,0,0.4635901,0,0,0.4635901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1035398,0,0.3708721,0,5.017279
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2867426,47.25797,41.93758,0.2582922,0.2582922,0,0,0,0.2582922,111.0148,0.01485611,0,0,0.2867426,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1035398,0.2841214,0.2293941,0,4.840432
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08022954,41.93904,40.50004,0.726185,0.726185,0,0,0,0.726185,11.04809,0,0,0,0.08022954,0.7644053,0.726185,0,0,0,4.553689,0,0.6841758,-0.6841758,5.278827,87.98028,0.1035398,0.7988036,0.06418364,0,4.633918
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,39.03139,39.03139,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7601953,3.869513,0,0.3951817,-0.3951817,4.862269,81.03766,0.1035398,0.4129649,0,0,3.869513
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,37.45694,37.45694,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.199286,3.474331,0,0.1644296,-0.1644296,4.688945,78.14893,0.1035398,0.1718289,0,0,3.474331
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,35.7767,35.7767,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.381986,3.309902,0,1.452632,-1.452632,3.157737,52.62885,0.1035398,1.619465,0,0,3.309902
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,34.07779,34.07779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.996021,1.85727,0,0,0,3.157737,52.62885,0.1035398,0,0,0,1.85727
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,32.74604,32.74604,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.996021,1.85727,0,0.1520261,-0.1520261,2.997488,49.95803,0.1035398,0.1588673,0,0,1.85727
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,31.78146,31.78146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.164939,1.705244,0,0,0,2.997488,49.95803,0.1035398,0,0,0,1.705244
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,30.69863,30.69863,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.164939,1.705244,0,0.03460306,-0.03460306,2.961013,49.35011,0.1035398,0.0361602,0,0,1.705244
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,29.68427,29.68427,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.203387,1.670641,0,0.1487337,-0.1487337,2.804234,46.73713,0.1035398,0.1554267,0,0,1.670641
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,28.93127,28.93127,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.368646,1.521907,0,0.2161531,-0.2161531,2.576388,42.93972,0.1035398,0.22588,0,0,1.521907
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,28.10982,28.10982,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.608816,1.305754,0,0.04584806,-0.04584806,2.52806,42.13425,0.1035398,0.04791123,0,0,1.305754
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,27.40661,27.40661,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.659759,1.259906,0,0.1275938,-0.1275938,2.393564,39.89266,0.1035398,0.1333356,0,0,1.259906
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,26.86519,26.86519,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.801529,1.132312,0,0.01317028,-0.01317028,2.379682,39.66128,0.1035398,0.01376295,0,0,1.132312
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1733653,29.1495,26.274,0,0,0,0,0,0,0,0,0,0,0.1733653,0,0,0,0,3.816163,1.119142,0.1733653,0,0.1733653,2.544151,42.40242,0.103486,0,0.1386922,0,1.292507
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1469355,29.98029,27.53107,0.3963075,0.3963075,0,0,0,0.3963075,37.07613,0,0,0,0.1469355,0.4171658,0.3963075,0,0,3.642798,1.275171,0,0.2702303,-0.2702303,2.259303,37.65497,0.103486,0.4359383,0.1175484,0,1.422106
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3548034,36.93578,30.76709,0,0,0,-1,0,0,0,0,0,0,0.3548034,0,0,0,0,3.943054,1.004941,0.3548034,0,0.3548034,2.595899,43.2649,0.1033761,0,0.2838427,0,1.359744
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6898826,46.78992,34.028,1.223468,1.223468,0,0,0,1.223468,56.38746,2.220446E-16,0,0,0.6898826,1.287861,1.223468,0,0,3.58825,1.324264,0,0.5979785,-0.5979785,1.965574,32.7595,0.1033761,1.345815,0.5519061,0,2.014146
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.7039629,49.93919,36.64793,1.192436,1.192436,0.425,0,0.172125,1.192436,59.03568,0,0,0,0.7039629,0.8078278,0.7674364,0,0,4.252671,0.7262851,0,0.1038649,-0.1038649,1.856091,30.93479,0.1033761,1.31168,0.5631703,1.7,1.430248
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6163756,50.38562,38.71401,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,73.41518,0,0,0,0.6163756,0,0,0.8604249,0.8174036,4.368076,0.6224202,1.433779,0,1.433779,3.216293,53.60478,0.1040871,0.9235327,0.4931005,1.7,1.238796
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9950349,60.89724,40.67429,1.473927,1.473927,1.7,0,0.5202,1.473927,67.50909,0,0,0,0.9950349,0,0,0.2260727,0.2147691,2.934297,1.912822,1.209804,0,1.209804,4.364014,72.73342,0.1047685,1.62132,0.7960279,1.7,2.907856
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.615476,53.74824,41.83179,0.2994328,0.2994328,0,-1,0,0.2994328,205.5473,0,0,0,0.615476,0.3151924,0.2994328,0,0,1.724493,3.001645,0.3002836,0,0.3002836,4.648888,77.48132,0.1046751,0.3293761,0.4923808,0,3.617121
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4488184,50.73595,42.21762,0.5867348,0.5867348,0,0,0,0.5867348,76.49426,0,0,0,0.4488184,0.6176155,0.5867348,0,0,1.42421,3.2719,0,0.1687971,-0.1687971,4.47096,74.51585,0.1046751,0.6454082,0.3590547,0,3.720719
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1327637,45.03188,42.60345,0.190551,0.190551,0,0,0,0.190551,69.67358,2.775558E-17,0,0,0.1327637,0.20058,0.190551,0,0,1.611762,3.103103,0,0.0678163,-0.0678163,4.399476,73.32445,0.1046751,0.2096061,0.106211,0,3.235867
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.149634,44.7759,42.04337,0.7538701,0.7538701,0,0,0,0.7538701,19.84877,0,1.110223E-16,0,0.149634,0.7935475,0.7538701,0,0,1.687113,3.035287,0,0.6439136,-0.6439136,3.720731,62.01206,0.1046751,0.8292572,0.1197072,0,3.184921
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07652839,41.9788,40.60583,0.4455394,0.4455394,0,0,0,0.4455394,17.17657,0,5.551115E-17,0,0.07652839,0.4689888,0.4455394,0,0,2.402573,2.391373,0,0.3924604,-0.3924604,3.307042,55.11725,0.1046751,0.4900933,0.06122271,0,2.467902
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,39.13718,39.13718,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,2.83864,1.998913,0,0.2329327,-0.2329327,3.061509,51.02505,0.1046751,0.2434147,0,0,1.998913
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,37.56273,37.56273,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.097454,1.76598,0,0.6541286,-0.6541286,2.371997,39.5332,0.1046751,0.6835644,0,0,1.76598
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,35.9136,35.9136,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,3.824264,1.111852,0,0.4692406,-0.4692406,1.877374,31.2895,0.1046751,0.4903565,0,0,1.111852
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,34.20225,34.20225,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.345642,0.642611,0,0.1628578,-0.1628578,1.705707,28.42839,0.1046751,0.1701864,0,0,0.642611
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,32.88917,32.88917,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,4.526595,0.4797532,0,0.3242685,-0.3242685,1.363898,22.73158,0.1046751,0.3388606,0,0,0.4797532
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,31.90592,31.90592,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,4.886894,0.1554846,0,0.1256742,-0.1256742,1.231425,20.52372,0.1046751,0.1313295,0,0,0.1554846
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.84176,30.84176,0.07529049,0.02831993,0,-1,0,0.02831993,0,0,0.04697057,0.05449962,0,0.02981045,0.02831993,0,0,5.026532,0.02981045,0,0.02981045,-0.02981045,1.200002,20,0.1046751,0.08281954,0,0,0.02981045
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,29.8274,29.8274,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1046751,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,29.0744,29.0744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1046751,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,28.24673,28.24673,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1046751,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,27.54974,27.54974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1046751,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,27.02699,27.02699,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.105264,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2316059,30.29745,26.42957,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,402.2486,2.220446E-16,0,0,0.2316059,0,0,1.452632,1.38,3.679654,1.242,1.611606,0,1.611606,4.038089,67.30135,0.1057333,0.06333558,0.1852847,1.7,1.473606
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4294877,35.06887,27.68665,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4294877,0,0,1.452632,1.38,2.068048,2.692445,1.809488,0,1.809488,5.75472,95.9118,0.1060855,0,0.3435902,1.7,3.121933
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5214365,40.17877,30.92889,0.07001656,0.07001656,0,-1,0,0.07001656,744.733,0.189174,0,0,0.5214365,0.07370164,0.07001656,0,0,0.2585608,4.320984,0.2585608,0,0.2585608,6.000012,100,0.1060053,0.07701822,0.4171492,0,4.842421
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8729929,50.73357,34.16491,0.503305,0.503305,0,0,0,0.503305,173.4521,0.3431982,0,0,0.8729929,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1060053,0.5536355,0.6983943,0,5.426682
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.068398,58.09086,36.79107,0.7627882,0.7627882,0,0,0,0.7627882,140.0649,0.2654634,0,0,1.068398,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1060053,0.839067,0.8547187,0,5.622087
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.103556,61.31293,38.8198,0.387956,0.387956,0,0,0,0.387956,284.4539,0.695181,0,0,1.103556,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1060053,0.4267516,0.8828446,0,5.657245
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.156651,64.96567,40.78008,0,0,0,0,0,0,0,1.156651,0,0,1.156651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1060053,0,0.9253212,0,5.71034
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5647671,52.8038,41.93758,0.8766541,0.8766541,0,-1,0,0.8766541,64.42303,0,1.110223E-16,0,0.5647671,0.9227938,0.8766541,0,0,0,4.553689,0,0.3580267,-0.3580267,5.622619,93.71012,0.1060053,0.9643195,0.4518137,0,5.118456
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4951383,51.78604,42.32341,1.251141,1.251141,0,0,0,1.251141,39.57495,0,0,0,0.4951383,1.31699,1.251141,0,0,0.3978075,4.195662,0,0.8218517,-0.8218517,4.756311,79.27169,0.1060053,1.376255,0.3961107,0,4.690801
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.7072569,56.63311,42.67191,1.174972,1.174972,0,0,0,1.174972,60.19353,0,0,0,0.7072569,1.236812,1.174972,0,0,1.310976,3.373811,0,0.5295554,-0.5295554,4.198111,69.96837,0.1060053,1.292469,0.5658056,0,4.081068
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2231741,46.25725,42.14294,0,0,0,0,0,0,0,0,0,0,0.2231741,0,0,0,0,1.899371,2.844255,0.2231741,0,0.2231741,4.409832,73.49706,0.1059362,0,0.1785393,0,3.067429
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07418373,42.00541,40.67429,0,0,0,0,0,0,0,0,0,0,0.07418373,0,0,0,0,1.676197,3.045112,0.07418373,0,0.07418373,4.480209,74.67,0.1059133,0,0.05934699,0,3.119296
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,39.24297,39.24297,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.602013,3.111877,0,0.5675896,-0.5675896,3.881917,64.69849,0.1059133,0.5931312,0,0,3.111877
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,37.69964,37.69964,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.232668,2.544287,0,0.9943452,-0.9943452,2.833785,47.22966,0.1059133,1.039091,0,0,2.544287
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,36.0194,36.0194,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.337496,1.549942,0,1.007378,-1.007378,1.771915,29.53186,0.1059133,1.05271,0,0,1.549942
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,34.32049,34.32049,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.456805,0.5425642,0,0.09091761,-0.09091761,1.67608,27.9346,0.1059133,0.0950089,0,0,0.5425642
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.557825,0.4516465,0,0,0,1.67608,27.9346,0.1059133,0,0,0,0.4516465
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,32.01171,32.01171,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.557825,0.4516465,0,0.2238609,-0.2238609,1.44011,24.00178,0.1059133,0.2339346,0,0,0.4516465
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,30.94134,30.94134,0.2146374,0.2146374,0,-1,0,0.2146374,0,0,2.775558E-17,0.01970478,0,0.2259341,0.2146374,0,0,4.806559,0.2277857,0,0.2259341,-0.2259341,1.201954,20.03253,0.1059133,0.2361012,0,0,0.2277857
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,29.94564,29.94564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.057597,0.001851537,0,0,0,1.201954,20.03253,0.1059133,0,0,0,0.001851537
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.19264,29.19264,0.1062381,0.00175896,0,-1,0,0.00175896,0,0,0.1044792,0.115103,0,0.001851537,0.00175896,0,0,5.057597,0.001851537,0,0.001851537,-0.001851537,1.200002,20,0.1059133,0.1168619,0,0,0.001851537
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,28.38986,28.38986,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1059133,0.2612205,0,0,0
