Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.734466,2.99267,0,0,0,4.354554,72.57574,0.1131609,0,0,0,2.99267
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,37.07111,37.07111,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.734466,2.99267,0,0.1994128,-0.1994128,4.144354,69.07243,0.1131609,0.2083864,0,0,2.99267
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,35.6709,35.6709,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.956035,2.793257,0,0.08688269,-0.08688269,4.052772,67.54606,0.1131609,0.09079241,0,0,2.793257
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,34.70632,34.70632,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.052572,2.706374,0,0.3187007,-0.3187007,3.716832,61.94707,0.1131609,0.3330422,0,0,2.706374
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,33.69195,33.69195,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.406683,2.387674,0,0.03066563,-0.03066563,3.684507,61.40833,0.1131609,0.03204558,0,0,2.387674
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,32.83316,32.83316,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.440756,2.357008,0,0.1238909,-0.1238909,3.553915,59.23179,0.1131609,0.129466,0,0,2.357008
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578413,2.233117,0,0,0,3.553915,59.23179,0.1131609,0,0,0,2.233117
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,31.34584,31.34584,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.578413,2.233117,0,0.3541359,-0.3541359,3.180623,53.01027,0.1131609,0.370072,0,0,2.233117
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,30.7173,30.7173,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.971897,1.878981,0,0.04388303,-0.04388303,3.134366,52.23933,0.1131609,0.04585777,0,0,1.878981
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008323577,30.55782,30.41859,0.0736465,0.0736465,0,0,0,0.0736465,11.30207,0,1.387779E-17,0,0.008323577,0.07752264,0.0736465,0,0,3.020656,1.835098,0,0.06919906,-0.06919906,3.061424,51.02362,0.1131609,0.08101115,0.006658862,0,1.843422
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4048294,37.07734,30.03276,1.028473,1.028473,0,0,0,1.028473,39.36217,0,0,0,0.4048294,1.082603,1.028473,0,0,3.097544,1.765899,0,0.6777741,-0.6777741,2.346987,39.11637,0.1131609,1.131321,0.3238635,0,2.170729
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.8007233,46.01622,31.27738,0.7383895,0.7383895,0,0,0,0.7383895,108.4419,0,0,0,0.8007233,0.7772521,0.7383895,0,0,3.850626,1.088125,0.02347117,0,0.02347117,2.369254,39.48748,0.1131551,0.8122284,0.6405786,0,1.888848
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.053122,55.06487,34.49474,0.1938986,0.1938986,0,-1,0,0.1938986,543.1301,0,0,0,1.053122,0.2041038,0.1938986,0,0,3.827155,1.109249,0.8490178,0,0.8490178,3.174703,52.91161,0.1129471,0.2132885,0.8424973,0,2.162371
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.274453,63.86205,37.4196,0.573238,0.573238,0,0,0,0.573238,222.3253,0,0,0,1.274453,0.6034084,0.573238,0,0,2.978137,1.873365,0.6710446,0,0.6710446,3.811312,63.52173,0.1127833,0.6305618,1.019562,0,3.147818
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.20769,65.24219,39.93996,0.7066538,0.7066538,0,0,0,0.7066538,170.9027,0,0,0,1.20769,0.7438461,0.7066538,0,0,2.307093,2.477305,0.4638441,0,0.4638441,4.251353,70.85574,0.1126703,0.7773191,0.9661521,0,3.684996
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.235748,68.24519,41.79445,0.7552783,0.7552783,0,0,0,0.7552783,163.6149,0,0,0,1.235748,0.7950298,0.7552783,0,0,1.843249,2.894765,0.440718,0,0.440718,4.669455,77.82409,0.1125631,0.8308062,0.9885982,0,4.130513
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.22621,70.24731,43.61782,0.4177465,0.4177465,0,0,0,0.4177465,293.5296,0,0,0,1.22621,0.4397331,0.4177465,0,0,1.402531,3.291411,0.7864764,0,0.7864764,5.415572,90.25935,0.1123725,0.4595211,0.9809676,0,4.517621
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.208594,71.0292,44.63219,0.1225005,0.1225005,0,-1,0,0.1225005,986.6035,0.4635923,0,0,1.208594,0.1289479,0.1225005,0,0,0.6160543,3.99924,0.6160543,0,0.6160543,6.000012,100,0.1122235,0.1347506,0.9668756,0,5.207835
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.9172956,63.95706,44.91223,0.06411994,0.06411994,0,0,0,0.06411994,1430.593,0.8498009,0,0,0.9172956,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1122235,0.07053193,0.7338365,0,5.470984
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5780893,56.60125,45.19227,0.591419,0.591419,0,0,0,0.591419,97.74615,0,0,0,0.5780893,0.6225463,0.591419,0,0,0,4.553689,0,0.04445701,-0.04445701,5.95315,99.21897,0.1122235,0.6505609,0.4624715,0,5.131778
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3801887,51.90365,44.63219,0.4207439,0.4207439,0,0,0,0.4207439,90.36108,0,0,0,0.3801887,0.4428883,0.4207439,0,0,0.04939668,4.509232,0,0.06269962,-0.06269962,5.887059,98.11745,0.1122235,0.4628183,0.304151,0,4.889421
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04450919,44.10981,43.30045,0.6036361,0.6036361,0,0,0,0.6036361,7.373514,0,1.110223E-16,0,0.04450919,0.6354065,0.6036361,0,0,0.1190629,4.446532,0,0.5908973,-0.5908973,5.264199,87.73647,0.1122235,0.6639997,0.03560735,0,4.491042
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,42.04337,42.04337,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.7756155,3.855635,0,0.1030504,-0.1030504,5.155574,85.92606,0.1122235,0.1076877,0,0,3.855635
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,40.53738,40.53738,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.8901159,3.752585,0,0.4454154,-0.4454154,4.686065,78.10092,0.1122235,0.4654591,0,0,3.752585
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,38.85714,38.85714,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.385022,3.307169,0,0.5942851,-0.5942851,4.059633,67.66042,0.1122235,0.6210279,0,0,3.307169
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,37.13956,37.13956,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.045339,2.712884,0,0.205888,-0.205888,3.842608,64.04334,0.1122235,0.2151529,0,0,2.712884
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,35.73936,35.73936,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.274103,2.506996,0,0.2333982,-0.2333982,3.596585,59.94296,0.1122235,0.2439011,0,0,2.506996
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,34.77478,34.77478,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.533435,2.273598,0,0.09950116,-0.09950116,3.491702,58.19491,0.1122235,0.1039787,0,0,2.273598
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.643991,2.174097,0,0,0,3.491702,58.19491,0.1122235,0,0,0,2.174097
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,32.90784,32.90784,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.643991,2.174097,0,0.2098911,-0.2098911,3.270457,54.50751,0.1122235,0.2193362,0,0,2.174097
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,32.18596,32.18596,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.877204,1.964206,0,0.2149837,-0.2149837,3.043844,50.73063,0.1122235,0.224658,0,0,1.964206
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,31.43296,31.43296,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.116075,1.749222,0,0.07247435,-0.07247435,2.967449,49.45739,0.1122235,0.07573569,0,0,1.749222
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,30.80443,30.80443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196602,1.676748,0,0,0,2.967449,49.45739,0.1122235,0,0,0,1.676748
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.0289719,31.01029,30.52439,0.2033856,0.2033856,0,0,0,0.2033856,14.24481,0,5.551115E-17,0,0.0289719,0.2140901,0.2033856,0,0,3.196602,1.676748,0,0.1851182,-0.1851182,2.772318,46.2052,0.1122235,0.2237242,0.02317752,0,1.705719
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3307821,35.85145,30.13855,0.3641497,0.3641497,0,0,0,0.3641497,90.83685,0,0,0,0.3307821,0.3833154,0.3641497,0,0,3.402288,1.491629,0,0.05253338,-0.05253338,2.716943,45.28229,0.1122235,0.4005646,0.2646256,0,1.822411
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7582933,45.27489,31.38318,0.9611331,0.9611331,0,0,0,0.9611331,78.89576,0,1.110223E-16,0,0.7582933,1.011719,0.9611331,0,0,3.460659,1.439096,0,0.2534258,-0.2534258,2.449808,40.83006,0.1122235,1.057246,0.6066347,0,2.197389
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.071922,55.61546,34.60053,0.317222,0.317222,0,-1,0,0.317222,337.9091,0,0,0,1.071922,0.3339179,0.317222,0,0,3.742243,1.18567,0.7380043,0,0.7380043,3.149941,52.49891,0.1120457,0.3489442,0.8575378,0,2.257592
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.199689,62.1144,37.52539,0.7607213,0.7607213,0,0,0,0.7607213,157.7042,0,0,0,1.199689,0.8007593,0.7607213,0,0,3.004239,1.849874,0.39893,0,0.39893,3.528399,58.80653,0.1119497,0.8367935,0.9597514,0,3.049563
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.293606,67.52335,39.9773,1.453673,1.453673,1.7,0,0.5202,1.453673,88.98881,0,0,0,1.293606,0,0,0.246327,0.2340106,2.605309,2.208911,1.527617,0,1.527617,4.977623,82.96023,0.1124112,1.59904,1.034885,1.7,3.502517
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.245189,68.58778,41.86913,0.7337524,0.7337524,0,0,0,0.7337524,169.7015,0,0,0,1.245189,0.772371,0.7337524,0,0,1.077692,3.583766,0.4728179,0,0.4728179,5.426178,90.43612,0.1122976,0.8071277,0.9961511,0,4.828955
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.095578,66.8693,43.64894,0.1230101,0.1230101,0,0,0,0.1230101,890.6406,0.3612195,0,0,1.095578,0.1294843,0.1230101,0,0,0.6048741,4.009302,0.6048741,0,0.6048741,6.000012,100,0.1121526,0.1353111,0.8764623,0,5.10488
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.141862,69.3347,44.70065,0.5072428,0.5072428,0,-1,0,0.5072428,225.1116,0.6079226,0,0,1.141862,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1121526,0.5579671,0.9134899,0,5.695551
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.8278467,61.88383,44.94335,0.6471135,0.6471135,0,0,0,0.6471135,127.9291,0.1466746,0,0,0.8278467,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1121526,0.7118248,0.6622774,0,5.381536
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6936969,59.15385,45.22339,1.1554,1.1554,0,0,0,1.1554,60.03954,0,0,0,0.6936969,1.216211,1.1554,0,0,0,4.553689,0,0.5225137,-0.5225137,5.449234,90.82039,0.1121526,1.27094,0.5549575,0,5.247386
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2940502,50.26432,44.70065,0.4537267,0.4537267,0,0,0,0.4537267,64.80777,0,5.551115E-17,0,0.2940502,0.477607,0.4537267,0,0,0.5805708,4.031175,0,0.1835569,-0.1835569,5.255748,87.59563,0.1121526,0.4990994,0.2352401,0,4.325225
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04388618,44.13595,43.33778,1.280467,1.280467,0.425,0,0.172125,1.280467,3.427359,0,2.220446E-16,0,0.04388618,0.9004911,0.8554665,0,0,0.784523,3.847618,0,0.8566049,-0.8566049,4.352808,72.54665,0.1121526,1.408513,0.03510895,1.7,3.891505
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,42.11183,42.11183,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,1.736306,2.991014,0,0.4609858,-0.4609858,3.866886,64.44797,0.1121526,0.4817302,0,0,2.991014
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,40.60583,40.60583,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.248513,2.530028,0,1.315763,-1.315763,2.47995,41.33242,0.1121526,1.374972,0,0,2.530028
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.710471,1.214265,0,0,0,2.47995,41.33242,0.1121526,0,0,0,1.214265
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,37.20802,37.20802,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,3.710471,1.214265,0,0.07742971,-0.07742971,2.398332,39.97212,0.1121526,0.08091405,0,0,1.214265
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,35.80781,35.80781,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,3.796504,1.136835,0,0.01816509,-0.01816509,2.379184,39.65299,0.1121526,0.01898251,0,0,1.136835
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,34.84945,34.84945,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,3.816688,1.11867,0,0.1425897,-0.1425897,2.228882,37.14795,0.1121526,0.1490062,0,0,1.11867
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,33.83508,33.83508,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,3.975121,0.9760804,0,0.09399216,-0.09399216,2.129805,35.49668,0.1121526,0.0982218,0,0,0.9760804
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,32.9763,32.9763,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.079556,0.8820883,0,0.09844321,-0.09844321,2.026037,33.76721,0.1121526,0.1028732,0,0,0.8820883
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,32.25441,32.25441,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.188938,0.7836451,0,0.06193221,-0.06193221,1.960755,32.67918,0.1121526,0.06471916,0,0,0.7836451
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,31.50764,31.50764,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.257751,0.7217128,0,0.06440684,-0.06440684,1.892864,31.54767,0.1121526,0.06730515,0,0,0.7217128
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,30.87288,30.87288,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0,0.2593926,0.246423,0,0,4.329314,0.657306,0,0.2593926,-0.2593926,1.61944,26.99061,0.1121526,0.2710653,0,0,0.657306
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.029713,31.11015,30.61151,0.137416,0.137416,0,0,0,0.137416,21.62265,0,0,0,0.029713,0.1446485,0.137416,0,0,4.617528,0.3979134,0,0.1149355,-0.1149355,1.498287,24.97141,0.1121526,0.1511577,0.0237704,0,0.4276264
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.309156,35.55541,30.22568,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,43.46941,0,0,0,0.309156,0,0,0.9887964,0.9393565,4.745234,0.2829779,1.248513,0,1.248513,2.68273,44.71208,0.1126778,0.782324,0.2473248,1.7,0.5921339
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.8147886,46.51629,31.4703,0.835294,0.835294,1.7,0,0.5202,0.835294,97.54512,0,0,0,0.8147886,0,0,0.864706,0.8214707,3.496722,1.406639,1.636259,0,1.636259,4.235022,70.58356,0.113107,0.9188234,0.6518309,1.7,2.221428
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.059588,55.42123,34.67521,0.383696,0.383696,0,-1,0,0.383696,276.1531,0,0,0,1.059588,0.4038905,0.383696,0,0,1.860463,2.879272,0.6556979,0,0.6556979,4.857072,80.95103,0.1129499,0.4220656,0.8476707,0,3.938861
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.294197,64.54398,37.56273,0.5876347,0.5876347,0,0,0,0.5876347,220.2383,0,0,0,1.294197,0.6185629,0.5876347,0,0,1.204765,3.469401,0.6756338,0,0.6756338,5.498034,91.63372,0.1127885,0.6463982,1.035357,0,4.763597
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.188512,64.88306,40.04575,0.6358982,0.6358982,0,0,0,0.6358982,186.9029,0,0,0,1.188512,0.6693666,0.6358982,0,0,0.5291309,4.077471,0.5191457,0,0.5191457,5.990539,99.84212,0.1126648,0.6994881,0.9508098,0,5.265984
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.328863,70.89576,41.90024,0.5676152,0.5676152,0,0,0,0.5676152,234.1133,0.7213879,0,0,1.328863,0.5974896,0.5676152,0,0,0.009985261,4.544702,0.009985261,0,0.009985261,6.000012,100,0.1126624,0.6243767,1.06309,0,5.873565
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.308346,72.59154,43.68628,0.5648442,0.5648442,0,0,0,0.5648442,231.6295,0.713773,0,0,1.308346,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1126624,0.6213287,1.046677,0,5.862035
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.104286,68.35641,44.70065,0.9932779,0.9932779,0,-1,0,0.9932779,111.1759,0.05873003,0,0,1.104286,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1126624,1.092606,0.8834286,0,5.657975
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9288539,64.31396,44.98069,0.9439876,0.9439876,0,0,0,0.9439876,98.39684,0,0,0,0.9288539,0.9936712,0.9439876,0,0,0,4.553689,0,0.06481722,-0.06481722,5.931689,98.86128,0.1126624,1.038386,0.7430832,0,5.482543
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.6190967,57.59928,45.29807,0.6931445,0.6931445,0,0,0,0.6931445,89.31712,0,0,0,0.6190967,0.7296258,0.6931445,0,0,0.07201914,4.488872,0,0.1105291,-0.1105291,5.815181,96.91949,0.1126624,0.762459,0.4952774,0,5.107968
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2454202,49.354,44.73798,0,0,0,0,0,0,0,0.05059095,0,0,0.2454202,0,0,0,0,0.1948293,4.378343,0.1948293,0,0.1948293,6.000012,100,0.1126161,0,0.1963362,0,4.623763
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04367393,44.16334,43.3689,1.866319,1.866319,0.4863187,0,0.188865,1.866319,2.340111,2.220446E-16,2.220446E-16,0,0.04367393,1.452632,1.38,0,0,0,4.553689,0,1.408958,-1.408958,4.51484,75.24718,0.1126161,2.052951,0.03493914,1.7,4.597363
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,42.18028,42.18028,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.565508,3.144731,0,0.5344218,-0.5344218,3.95151,65.85837,0.1126161,0.5584708,0,0,3.144731
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,40.67429,40.67429,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.159311,2.610309,0,0.0854628,-0.0854628,3.861424,64.35695,0.1126161,0.08930863,0,0,2.610309
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,38.99405,38.99405,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.254269,2.524847,0,1.214894,-1.214894,2.580813,43.01347,0.1126161,1.269565,0,0,2.524847
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,37.28269,37.28269,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.604152,1.309952,0,0.1092553,-0.1092553,2.465648,41.09406,0.1126161,0.1141718,0,0,1.309952
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,35.88249,35.88249,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.725547,1.200697,0,0.05891094,-0.05891094,2.403551,40.0591,0.1126161,0.06156193,0,0,1.200697
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,34.93658,34.93658,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.791003,1.141786,0,0.2781017,-0.2781017,2.110406,35.17336,0.1126161,0.2906163,0,0,1.141786
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,33.92221,33.92221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100005,0.8636844,0,0,0,2.110406,35.17336,0.1126161,0,0,0,0.8636844
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100005,0.8636844,0,0,0,2.110406,35.17336,0.1126161,0,0,0,0.8636844
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,32.32909,32.32909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100005,0.8636844,0,0,0,2.110406,35.17336,0.1126161,0,0,0,0.8636844
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,31.59476,31.59476,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.100005,0.8636844,0,0.1467635,-0.1467635,1.955703,32.59499,0.1126161,0.1533678,0,0,0.8636844
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.96,30.96,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.263075,0.7169209,0,0.07971188,-0.07971188,1.87168,31.1946,0.1126161,0.08329892,0,0,0.7169209
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01723197,30.9876,30.69863,0.1279649,0.1279649,0,0,0,0.1279649,13.46617,0,0,0,0.01723197,0.1346999,0.1279649,0,0,4.351645,0.6372091,0,0.1174679,-0.1174679,1.747858,29.1309,0.1126161,0.1407614,0.01378557,0,0.654441
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3592402,36.563,30.33147,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,53.22467,0,0,0,0.3592402,0,0,1.025049,0.973797,4.482164,0.5197411,1.333037,0,1.333037,3.012488,50.20803,0.1131144,0.7424456,0.2873921,1.7,0.8789813
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7270303,44.83941,31.55742,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7270303,0,0,1.452632,1.38,3.149127,1.719475,2.10703,0,2.10703,5.011392,83.52303,0.1132682,0,0.5816243,1.7,2.446505
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.908689,52.15166,34.74366,0.7496742,0.7496742,0,-1,0,0.7496742,121.2112,0,0,0,0.908689,0.7891307,0.7496742,0,0,1.042097,3.615802,0.1195583,0,0.1195583,5.124815,85.41341,0.1132398,0.8246416,0.7269512,0,4.524491
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9872258,57.14991,37.59385,0.5372016,0.5372016,0,0,0,0.5372016,183.7719,0,0,0,0.9872258,0.5654755,0.5372016,0,0,0.9225385,3.723404,0.4217503,0,0.4217503,5.524923,92.08186,0.1131398,0.5909218,0.7897806,0,4.71063
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.195553,65.06174,40.04575,0,0,0,0,0,0,0,0.6947645,0,0,1.195553,0,0,0,0,0.5007882,4.10298,0.5007882,0,0.5007882,6.000012,100,0.1130213,0,0.9564421,0,5.298532
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.166171,66.56284,41.90024,0.009391031,0.009391031,0,0,0,0.009391031,12417.93,1.156286,0,0,1.166171,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1130213,0.01033014,0.9329371,0,5.71986
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.215195,70.08224,43.72362,1.793465,1.793465,0.425,0,0.172125,1.793465,67.75681,0,0,0,1.215195,1.440489,1.368465,0,0,0,4.553689,0,0.2252947,-0.2252947,5.76253,96.04198,0.1130213,1.972811,0.9721556,1.7,5.768884
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.152812,69.66847,44.73798,0.8060232,0.8060232,0,-1,0,0.8060232,143.0247,0.05403906,0,0,1.152812,0.8484455,0.8060232,0,0,0.2503274,4.328394,0.2503274,0,0.2503274,6.000012,100,0.1129621,0.8866256,0.9222496,0,5.481206
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8909402,63.44996,45.01802,0.980078,0.980078,0,0,0,0.980078,90.90503,0,1.110223E-16,0,0.8909402,1.031661,0.980078,0,0,0,4.553689,0,0.1407209,-0.1407209,5.851679,97.52779,0.1129621,1.078086,0.7127522,0,5.444629
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5461978,56.07018,45.32918,0.2515404,0.2515404,0,0,0,0.2515404,217.1412,0.1250619,0,0,0.5461978,0.2647793,0.2515404,0,0,0.1563565,4.412968,0.1563565,0,0.1563565,6.000012,100,0.1129252,0.2766944,0.4369583,0,4.959166
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2727815,49.91869,44.7691,0,0,0,0,0,0,0,0.2727815,0,0,0.2727815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1129252,0,0.2182252,0,4.82647
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.0410124,44.18973,43.44358,0.9474874,0.9474874,0,0,0,0.9474874,4.328543,0,1.110223E-16,0,0.0410124,0.9973552,0.9474874,0,0,0,4.553689,0,0.9563428,-0.9563428,4.991938,83.19881,0.1129252,1.042236,0.03280992,0,4.594701
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,42.24874,42.24874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062603,3.597346,0,0,0,4.991938,83.19881,0.1129252,0,0,0,3.597346
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,40.74274,40.74274,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.062603,3.597346,0,0.3151177,-0.3151177,4.659775,77.66276,0.1129252,0.329298,0,0,3.597346
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,39.0625,39.0625,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.412734,3.282228,0,0.6482571,-0.6482571,3.976452,66.27407,0.1129252,0.6774287,0,0,3.282228
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,37.35115,37.35115,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.133019,2.633971,0,0.2087432,-0.2087432,3.756417,62.60683,0.1129252,0.2181367,0,0,2.633971
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,35.98206,35.98206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364956,2.425228,0,0,0,3.756417,62.60683,0.1129252,0,0,0,2.425228
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,35.00503,35.00503,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.364956,2.425228,0,0.1423701,-0.1423701,3.606346,60.10565,0.1129252,0.1487768,0,0,2.425228
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,33.99066,33.99066,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.523145,2.282858,0,0.1609468,-0.1609468,3.436693,57.27811,0.1129252,0.1681895,0,0,2.282858
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,33.15054,33.15054,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.701975,2.121911,0,0.07216248,-0.07216248,3.360627,56.01034,0.1129252,0.07540979,0,0,2.121911
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,32.43488,32.43488,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.782156,2.049749,0,0.1465162,-0.1465162,3.206186,53.43632,0.1129252,0.1531094,0,0,2.049749
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,31.69433,31.69433,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.944952,1.903232,0,0.1451876,-0.1451876,3.053144,50.88564,0.1129252,0.151721,0,0,1.903232
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,31.08447,31.08447,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.106271,1.758045,0,0.2868221,-0.2868221,2.750808,45.8467,0.1129252,0.2997291,0,0,1.758045
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02107087,31.17684,30.8231,0.1710387,0.1710387,0,0,0,0.1710387,12.31936,0,0,0,0.02107087,0.1800407,0.1710387,0,0,3.424962,1.471223,0,0.1589699,-0.1589699,2.583239,43.05389,0.1129252,0.1881426,0.0168567,0,1.492294
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3457656,36.44955,30.45593,1.234687,1.234687,0.425,0,0.172125,1.234687,28.00431,0,2.220446E-16,0,0.3457656,0.8523023,0.8096871,0,0,3.601595,1.312253,0,0.5065366,-0.5065366,2.049302,34.15496,0.1129252,1.358156,0.2766125,1.7,1.658019
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.779261,46.00606,31.66322,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,91.70607,0,0,0,0.779261,0,0,0.8502624,0.8077493,4.164414,0.8057163,1.58701,0,1.58701,3.554872,59.24775,0.1133576,0.9347114,0.6234088,1.7,1.584977
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.8191196,50.33654,34.83078,0.4370484,0.4370484,0,-1,0,0.4370484,187.4208,0,0,0,0.8191196,0.460051,0.4370484,0,0,2.577404,2.234025,0.3590686,0,0.3590686,3.895514,64.92511,0.1132728,0.4807533,0.6552957,0,3.053145
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.018278,57.94236,37.6623,1.091019,1.091019,0,0,0,1.091019,93.33273,0,0,0,1.018278,1.148441,1.091019,0,0,2.218335,2.557187,0,0.1301632,-0.1301632,3.75831,62.63838,0.1132728,1.200121,0.8146222,0,3.575465
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9743236,59.7259,40.08309,0,0,0,0,0,0,0,0,0,0,0.9743236,0,0,0,0,2.362961,2.427024,0.9743236,0,0.9743236,4.682635,78.04376,0.1130435,0,0.7794589,0,3.401348
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.247881,68.74422,41.93758,0.1852244,0.1852244,0,0,0,0.1852244,673.7132,0,0,0,1.247881,0.194973,0.1852244,0,0,1.388637,3.303916,1.052908,0,1.052908,5.681511,94.69167,0.1127968,0.2037468,0.9983047,0,4.551796
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.290952,72.15253,43.72362,0.2393685,0.2393685,0,0,0,0.2393685,539.3157,0.7032554,0,0,1.290952,0.2519668,0.2393685,0,0,0.3357294,4.251533,0.3357294,0,0.3357294,6.000012,100,0.1127184,0.2633053,1.032761,0,5.542484
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.282586,73.24166,44.7691,0.5081433,0.5081433,0,-1,0,0.5081433,252.4064,0.7476985,0,0,1.282586,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1127184,0.5589576,1.026069,0,5.836275
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.055683,67.52992,45.04914,0.007673893,0.007673893,0,0,0,0.007673893,13756.82,1.047606,0,0,1.055683,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1127184,0.008441282,0.8445467,0,5.609372
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5310944,55.79087,45.36652,0.6489185,0.6489185,0,0,0,0.6489185,81.84301,0,1.110223E-16,0,0.5310944,0.6830721,0.6489185,0,0,0,4.553689,0,0.1519777,-0.1519777,5.839813,97.33003,0.1127184,0.7138103,0.4248755,0,5.084784
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3287048,51.0583,44.80644,1.02033,1.02033,0,0,0,1.02033,32.21555,0,0,0,0.3287048,1.074031,1.02033,0,0,0.1688641,4.401711,0,0.7453264,-0.7453264,5.054171,84.23601,0.1127184,1.122363,0.2629638,0,4.730416
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04100976,44.22095,43.47469,1.21707,1.21707,0,0,0,1.21707,3.369547,0,0,0,0.04100976,1.281127,1.21707,0,0,0.9970046,3.656385,0,1.240117,-1.240117,3.746972,62.44941,0.1127184,1.338777,0.03280781,0,3.697395
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,42.28608,42.28608,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.374912,2.416268,0,0.6596451,-0.6596451,3.051645,50.86065,0.1127184,0.6893292,0,0,2.416268
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,40.81742,40.81742,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.107851,1.756623,0,0.3154056,-0.3154056,2.719179,45.31955,0.1127184,0.3295989,0,0,1.756623
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,39.13718,39.13718,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.458302,1.441217,0,0.1946462,-0.1946462,2.514004,41.89997,0.1127184,0.2034053,0,0,1.441217
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,37.4196,37.4196,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.674576,1.246571,0,0.005603157,-0.005603157,2.508097,41.80154,0.1127184,0.005855299,0,0,1.246571
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,36.05674,36.05674,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.680801,1.240968,0,0.09370471,-0.09370471,2.409324,40.15532,0.1127184,0.09792142,0,0,1.240968
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,35.07349,35.07349,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.784918,1.147263,0,0.09452602,-0.09452602,2.309685,38.49467,0.1127184,0.09877969,0,0,1.147263
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,34.07779,34.07779,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.889947,1.052737,0,0.05488238,-0.05488238,2.251833,37.53048,0.1127184,0.05735209,0,0,1.052737
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,33.23767,33.23767,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.950927,0.9978546,0,0.06811122,-0.06811122,2.180038,36.33389,0.1127184,0.07117622,0,0,0.9978546
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,32.52201,32.52201,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.026606,0.9297433,0,0.1409443,-0.1409443,2.03147,33.85776,0.1127184,0.1472868,0,0,0.9297433
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,31.80013,31.80013,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.183211,0.788799,0,0.117124,-0.117124,1.90801,31.8001,0.1127184,0.1223946,0,0,0.788799
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,31.19026,31.19026,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.313349,0.6716751,0,0.06738782,-0.06738782,1.836977,30.61622,0.1127184,0.07042027,0,0,0.6716751
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03186588,31.47728,30.94134,0.1335167,0.1335167,0,0,0,0.1335167,23.86659,0,2.775558E-17,0,0.03186588,0.1405439,0.1335167,0,0,4.388224,0.6042873,0,0.108678,-0.108678,1.72242,28.70695,0.1127184,0.1468684,0.02549271,0,0.6361532
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2293651,34.49028,30.56173,0.3541207,0.3541207,0,0,0,0.3541207,64.77029,5.551115E-17,0,0,0.2293651,0.3727587,0.3541207,0,0,4.508977,0.4956093,0,0.1433936,-0.1433936,1.57127,26.18779,0.1127184,0.3895328,0.183492,0,0.7249743
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6733246,44.00463,31.76901,0,0,0,0,0,0,0,0,0,0,0.6733246,0,0,0,0,4.668303,0.3522156,0.6733246,0,0.6733246,2.210042,36.83396,0.1125614,0,0.5386597,0,1.02554
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6260369,46.47534,34.91791,0.3388515,0.3388515,0,-1,0,0.3388515,184.7526,0,0,0,0.6260369,0.3566858,0.3388515,0,0,3.994979,0.9582078,0.2693511,0,0.2693511,2.465571,41.09277,0.1124987,0.3727367,0.5008295,0,1.584245
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.8240581,53.64338,37.69964,0.7663879,0.7663879,0,0,0,0.7663879,107.5249,0,0,0,0.8240581,0.8067242,0.7663879,0,0,3.725628,1.200624,0.01733397,0,0.01733397,2.482015,41.36684,0.1124947,0.8430268,0.6592465,0,2.024682
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.166696,64.46035,40.15155,0.1661172,0.1661172,0,0,0,0.1661172,702.3334,0,0,0,1.166696,0.1748602,0.1661172,0,0,3.708294,1.216224,0.9918362,0,0.9918362,3.422954,57.04912,0.1122645,0.1827289,0.9333571,0,2.382921
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.173919,66.84518,41.9687,0.1907323,0.1907323,0,0,0,0.1907323,615.4799,0,0,0,1.173919,0.2007708,0.1907323,0,0,2.716458,2.108877,0.973148,0,0.973148,4.346163,72.43591,0.1120395,0.2098055,0.9391351,0,3.282796
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.29259,72.23753,43.75473,0.121384,0.121384,0,0,0,0.121384,1064.876,0,0,0,1.29259,0.1277727,0.121384,0,0,1.74331,2.98471,1.164817,0,1.164817,5.451205,90.85324,0.1117715,0.1335225,1.034072,0,4.2773
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8953344,63.3113,44.80644,0,0,0,-1,0,0,0,0.3168415,0,0,0.8953344,0,0,0,0,0.5784929,4.033045,0.5784929,0,0.5784929,6.000012,100,0.1116388,0,0.7162675,0,4.92838
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7524812,60.31887,45.08648,0.2351208,0.2351208,0,0,0,0.2351208,320.0403,0.5049856,0,0,0.7524812,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1116388,0.2586329,0.6019849,0,5.30617
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.41503,53.42196,45.40386,0.1496859,0.1496859,0,0,0,0.1496859,277.2672,0.2574659,0,0,0.41503,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1116388,0.1646545,0.332024,0,4.968719
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1963035,48.51589,44.84378,0.3247592,0.3247592,0,0,0,0.3247592,60.44588,0,0,0,0.1963035,0.3418517,0.3247592,0,0,0,4.553689,0,0.1455482,-0.1455482,5.846591,97.44299,0.1116388,0.3572351,0.1570428,0,4.749992
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04180464,44.30427,43.54315,0.5975009,0.5975009,0,0,0,0.5975009,6.996583,0,1.110223E-16,0,0.04180464,0.6289483,0.5975009,0,0,0.1617202,4.408141,0,0.5871436,-0.5871436,5.227687,87.12794,0.1116388,0.6572509,0.03344371,0,4.449945
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,42.35453,42.35453,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8141021,3.820997,0,0.8737753,-0.8737753,4.306647,71.77731,0.1116388,0.9130952,0,0,3.820997
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,40.88588,40.88588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784963,2.947222,0,0,0,4.306647,71.77731,0.1116388,0,0,0,2.947222
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,39.1683,39.1683,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.784963,2.947222,0,1.180232,-1.180232,3.062573,51.04278,0.1116388,1.233343,0,0,2.947222
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,37.48806,37.48806,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.096333,1.76699,0,0.1935623,-0.1935623,2.858541,47.64225,0.1116388,0.2022725,0,0,1.76699
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,36.12519,36.12519,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.311402,1.573427,0,0.1879416,-0.1879416,2.660433,44.34046,0.1116388,0.196399,0,0,1.573427
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,35.16061,35.16061,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.520226,1.385486,0,0.03776408,-0.03776408,2.620626,43.67701,0.1116388,0.03946346,0,0,1.385486
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,34.16491,34.16491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562186,1.347722,0,0,0,2.620626,43.67701,0.1116388,0,0,0,1.347722
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,33.32479,33.32479,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.562186,1.347722,0,0.3248783,-0.3248783,2.278174,37.96949,0.1116388,0.3394978,0,0,1.347722
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,32.60913,32.60913,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.923162,1.022843,0,0.09686864,-0.09686864,2.176066,36.26769,0.1116388,0.1012277,0,0,1.022843
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,31.88725,31.88725,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.030793,0.9259748,0,0.09203935,-0.09203935,2.079048,34.65072,0.1116388,0.09618112,0,0,0.9259748
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,31.29605,31.29605,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.13306,0.8339355,0,0.04978105,-0.04978105,2.026574,33.77616,0.1116388,0.05202119,0,0,0.8339355
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03187145,31.58351,31.04713,0,0,0,0,0,0,0,0,0,0,0.03187145,0,0,0,0,4.188372,0.7841545,0.03187145,0,0.03187145,2.05681,34.28009,0.1116315,0,0.02549716,0,0.8160259
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.2040751,34.16852,30.67996,0.4400766,0.4400766,0,0,0,0.4400766,46.37263,0,0,0,0.2040751,0.4632386,0.4400766,0,0,4.1565,0.8128388,0,0.2591634,-0.2591634,1.783627,29.72706,0.1116315,0.4840843,0.1632601,0,1.016914
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6105883,42.89243,31.8748,0.3512663,0.3512663,0,0,0,0.3512663,173.8249,0,0,0,0.6105883,0.369754,0.3512663,0,0,4.444459,0.5536754,0.2408343,0,0.2408343,2.012103,33.53498,0.1115764,0.3863929,0.4884706,0,1.164264
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8403669,50.98035,35.00503,0.5423725,0.5423725,0,-1,0,0.5423725,154.9428,0,0,0,0.8403669,0.5709184,0.5423725,0,0,4.203625,0.7704262,0.2694485,0,0.2694485,2.267724,37.79533,0.1115148,0.5966097,0.6722935,0,1.610793
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.128709,60.67216,37.76809,0.882297,0.882297,0,0,0,0.882297,127.9284,0,0,0,1.128709,0.9287336,0.882297,0,0,3.934177,1.01293,0.1999751,0,0.1999751,2.457437,40.9572,0.1114691,0.9705266,0.902967,0,2.141639
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.298867,67.88058,40.15155,0,0,0,0,0,0,0,0,0,0,1.298867,0,0,0,0,3.734202,1.192907,1.298867,0,1.298867,3.689651,61.49406,0.1111733,0,1.039094,0,2.491775
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.303402,70.32867,42.00603,0,0,0,0,0,0,0,0,0,0,1.303402,0,0,0,0,2.435335,2.361888,1.303402,0,1.303402,4.926166,82.10261,0.110878,0,1.042721,0,3.66529
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.15867,68.66876,43.79207,0,0,0,0,0,0,0,0.02673715,0,0,1.15867,0,0,0,0,1.131933,3.534949,1.131933,0,1.131933,6.000012,100,0.1106229,0,0.926936,0,4.693619
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.072515,67.71299,44.84378,0.3684272,0.3684272,0,-1,0,0.3684272,291.1064,0.6846972,0,0,1.072515,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1106229,0.40527,0.8580122,0,5.626204
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6461204,57.99674,45.12382,0.4366407,0.4366407,0,0,0,0.4366407,147.9753,0.1864986,0,0,0.6461204,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1106229,0.4803048,0.5168963,0,5.19981
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3192088,51.5249,45.43497,0.4866949,0.4866949,0,0,0,0.4866949,65.58704,0,0,0,0.3192088,0.5123104,0.4866949,0,0,0,4.553689,0,0.1931016,-0.1931016,5.796465,96.60756,0.1106229,0.5353644,0.255367,0,4.872898
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2325567,49.28431,44.91223,0,0,0,0,0,0,0,0.01799932,0,0,0.2325567,0,0,0,0,0.2145573,4.360587,0.2145573,0,0.2145573,6.000012,100,0.1105746,0,0.1860453,0,4.593144
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.0372509,44.2585,43.58049,0.01444662,0.01444662,0,0,0,0.01444662,257.852,0.02204393,0,0,0.0372509,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1105746,0.01589128,0.02980072,0,4.59094
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1105746,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,40.95433,40.95433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1105746,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,39.24297,39.24297,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1105746,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,37.52539,37.52539,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1105746,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,36.19365,36.19365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1105746,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1105746,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,34.23336,34.23336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1105746,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1105746,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,32.69625,32.69625,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1105746,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,31.97437,31.97437,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1105746,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,31.38318,31.38318,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1105746,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03116007,31.6589,31.13425,0.03049566,0.03049566,0,0,0,0.03049566,102.1787,0,0,0,0.03116007,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.0009406253,-0.0009406253,4.68292,78.04852,0.1105746,0.03354523,0.02492805,0,3.336287
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3216366,36.33865,30.76709,0,0,0,0,0,0,0,0,0,0,0.3216366,0,0,0,0,1.388337,3.304186,0.3216366,0,0.3216366,4.988051,83.13403,0.1105024,0,0.2573093,0,3.625823
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6348584,43.45863,31.96193,0,0,0,0,0,0,0,0,0,0,0.6348584,0,0,0,0,1.0667,3.593659,0.6348584,0,0.6348584,5.590331,93.172,0.1103601,0,0.5078867,0,4.228517
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.034446,55.29082,35.05482,0.6812334,0.6812334,0,-1,0,0.6812334,151.8489,0,0,0,1.034446,0.7170878,0.6812334,0,0,0.4318417,4.165031,0.3173578,0,0.3173578,5.891403,98.18986,0.1102891,0.7493567,0.8275565,0,5.199477
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.054016,58.9408,37.80543,0.4245208,0.4245208,0,0,0,0.4245208,248.2838,0.4926685,0,0,1.054016,0.446864,0.4245208,0,0,0.1144839,4.450654,0.1144839,0,0.1144839,6.000012,100,0.1102636,0.4669729,0.8432131,0,5.50467
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.233235,66.1954,40.18266,0.1134996,0.1134996,0,0,0,0.1134996,1086.555,1.113762,0,0,1.233235,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1102636,0.1248495,0.9865882,0,5.786924
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.309256,70.48914,42.00603,0,0,0,0,0,0,0,1.309256,0,0,1.309256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1102636,0,1.047405,0,5.862945
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.167,68.8871,43.79207,1.275865,1.275865,0.425,0,0.172125,1.275865,91.46732,0.2713522,0,0,1.167,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1102636,1.403452,0.9335997,1.7,5.720688
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.026241,66.5442,44.84378,0.5002335,0.5002335,0,-1,0,0.5002335,205.1525,0.4996798,0,0,1.026241,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1102636,0.5502568,0.8209931,0,5.57993
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7557811,60.47008,45.15493,0,0,0,0,0,0,0,0.7557811,0,0,0.7557811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1102636,0,0.6046249,0,5.30947
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.66893,58.83918,45.43497,0.2488108,0.2488108,0,0,0,0.2488108,268.8508,0.4070238,0,0,0.66893,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1102636,0.2736919,0.535144,0,5.222619
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3948586,52.49379,44.91223,0.5043076,0.5043076,0,0,0,0.5043076,78.29717,0,0,0,0.3948586,0.5308501,0.5043076,0,0,0,4.553689,0,0.1359915,-0.1359915,5.856664,97.61088,0.1102636,0.5547383,0.3158869,0,4.948547
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.0277118,44.12178,43.61782,0.4499516,0.4499516,0,0,0,0.4499516,6.15884,0,5.551115E-17,0,0.0277118,0.4736332,0.4499516,0,0,0.1511017,4.417697,0,0.4459214,-0.4459214,5.386622,89.77686,0.1102636,0.4949467,0.02216944,0,4.445409
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,42.46032,42.46032,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6465699,3.971776,0,0.6531345,-0.6531345,4.698158,78.30247,0.1102636,0.6825256,0,0,3.971776
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,40.99167,40.99167,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.372275,3.318641,0,1.259992,-1.259992,3.370009,56.16671,0.1102636,1.316692,0,0,3.318641
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,39.31143,39.31143,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.772266,2.058649,0,0.2167985,-0.2167985,3.141484,52.35796,0.1102636,0.2265544,0,0,2.058649
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,37.59385,37.59385,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.013154,1.841851,0,0.07015833,-0.07015833,3.06753,51.1254,0.1102636,0.07331546,0,0,1.841851
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,36.23098,36.23098,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.091107,1.771692,0,0.3015044,-0.3015044,2.749717,45.82852,0.1102636,0.3150721,0,0,1.771692
