Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.00741,33.00741,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.030949,2.725835,0,0.2587377,-0.2587377,3.800551,63.3424,0.1165416,0.2703809,0,0,2.725835
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,32.34154,32.34154,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.318435,2.467097,0,0.08480995,-0.08480995,3.711154,61.85244,0.1165416,0.0886264,0,0,2.467097
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,31.76901,31.76901,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.412668,2.382287,0,0.1472811,-0.1472811,3.555906,59.26498,0.1165416,0.1539088,0,0,2.382287
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,31.15292,31.15292,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.576314,2.235006,0,0.2569383,-0.2569383,3.285069,54.75104,0.1165416,0.2685005,0,0,2.235006
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,30.73597,30.73597,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.861801,1.978068,0,0.1463202,-0.1463202,3.130834,52.18046,0.1165416,0.1529046,0,0,1.978068
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,30.26302,30.26302,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.024379,1.831748,0,0.3102514,-0.3102514,2.8038,46.72991,0.1165416,0.3242128,0,0,1.831748
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,29.87718,29.87718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.369103,1.521496,0,0,0,2.8038,46.72991,0.1165416,0,0,0,1.521496
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,29.59714,29.59714,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.369103,1.521496,0,0.03944186,-0.03944186,2.762225,46.03699,0.1165416,0.04121675,0,0,1.521496
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01326408,29.64355,29.4229,0.2463923,0.2463923,0,0,0,0.2463923,5.383317,0,2.775558E-17,0,0.01326408,0.2593603,0.2463923,0,0,3.412927,1.482054,0,0.2460962,-0.2460962,2.502817,41.71353,0.1165416,0.2710315,0.01061126,0,1.495319
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2371187,33.19098,29.16152,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.08914,0,0,0,0.2371187,1.452632,1.38,0,0,3.686368,1.235958,0,1.215513,-1.215513,1.221554,20.35919,0.1165416,1.992725,0.189695,1.7,1.473077
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4597664,37.71642,29.68427,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,128.1164,0,0,0,0.4597664,0,0,1.341134,1.274077,5.036937,0.02044534,1.733843,0,1.733843,2.866422,47.77361,0.1167666,0.3947529,0.3678131,1.7,0.4802118
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5876932,41.71642,31.19026,0.3358685,0.3358685,0,-1,0,0.3358685,174.9772,0,0,0,0.5876932,0.3535458,0.3358685,0,0,3.303094,1.580904,0.2341474,0,0.2341474,3.088554,51.47579,0.1167333,0.3694553,0.4701545,0,2.168598
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9523633,50.63516,32.57179,0.3708101,0.3708101,0,0,0,0.3708101,256.8332,0,0,0,0.9523633,0.3903264,0.3708101,0,0,3.068946,1.791637,0.5620369,0,0.5620369,3.621749,60.36236,0.1166534,0.4078911,0.7618906,0,2.744
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7288725,47.49826,33.95332,0.7551579,0.7551579,0,0,0,0.7551579,96.51922,0,0,0,0.7288725,0.794903,0.7551579,0,0,2.50691,2.29747,0,0.06603053,-0.06603053,3.552146,59.20232,0.1166534,0.8306737,0.583098,0,3.026343
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.234875,60.35764,35.35353,0,0,0,0,0,0,0,0,0,0,1.234875,0,0,0,0,2.580277,2.23144,1.234875,0,1.234875,4.723652,78.72738,0.1164783,0,0.9879003,0,3.466315
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9985038,56.48123,36.79107,0.4422897,0.4422897,0,0,0,0.4422897,225.7579,0,0,0,0.9985038,0.465568,0.4422897,0,0,1.345402,3.342828,0.5329358,0,0.5329358,5.229239,87.15382,0.116403,0.4865186,0.798803,0,4.341331
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8888487,55.06061,37.69964,0.3312868,0.3312868,0,-1,0,0.3312868,268.3019,0,0,0,0.8888487,0.3487229,0.3312868,0,0,0.8124658,3.82247,0.5401258,0,0.5401258,5.741648,95.69394,0.1163267,0.3644154,0.711079,0,4.711318
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6827288,51.14677,38.15393,0.2245808,0.2245808,0,0,0,0.2245808,304.0013,0.1739879,0,0,0.6827288,0.2364009,0.2245808,0,0,0.2723399,4.308583,0.2723399,0,0.2723399,6.000012,100,0.1162882,0.2470389,0.546183,0,4.991312
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5269593,48.54203,38.68289,0.7961234,0.7961234,0,0,0,0.7961234,66.19066,0,0,0,0.5269593,0.8380246,0.7961234,0,0,0,4.553689,0,0.3110653,-0.3110653,5.672121,94.53515,0.1162882,0.8757358,0.4215674,0,5.080648
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3497223,44.712,38.32817,0,0,0,0,0,0,0,0.004094118,0,0,0.3497223,0,0,0,0,0.3456281,4.242624,0.3456281,0,0.3456281,6.000012,100,0.1162395,0,0.2797778,0,4.592346
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07531078,38.42995,37.10844,0.4769602,0.4769602,0,0,0,0.4769602,15.78974,0,1.110223E-16,0,0.07531078,0.5020634,0.4769602,0,0,0,4.553689,0,0.4267526,-0.4267526,5.550175,92.50274,0.1162395,0.5246562,0.06024862,0,4.629
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,36.0194,36.0194,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.4741696,4.126936,0,0.9264029,-0.9264029,4.573661,76.22753,0.1162395,0.9680911,0,0,4.126936
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,34.91791,34.91791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.503506,3.200533,0,0,0,4.573661,76.22753,0.1162395,0,0,0,3.200533
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,33.88487,33.88487,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.503506,3.200533,0,1.149599,-1.149599,3.361877,56.03117,0.1162395,1.201331,0,0,3.200533
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,32.88917,32.88917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780838,2.050935,0,0,0,3.361877,56.03117,0.1162395,0,0,0,2.050935
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,32.2233,32.2233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780838,2.050935,0,0,0,3.361877,56.03117,0.1162395,0,0,0,2.050935
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,31.66322,31.66322,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.780838,2.050935,0,0.2263152,-0.2263152,3.12332,52.05523,0.1162395,0.2364994,0,0,2.050935
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,31.04713,31.04713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.0323,1.824619,0,0,0,3.12332,52.05523,0.1162395,0,0,0,1.824619
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,30.63018,30.63018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.0323,1.824619,0,0,0,3.12332,52.05523,0.1162395,0,0,0,1.824619
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,30.17589,30.17589,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.0323,1.824619,0,0.08378484,-0.08378484,3.035003,50.58328,0.1162395,0.08755516,0,0,1.824619
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,29.79006,29.79006,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.125394,1.740834,0,0.1166102,-0.1166102,2.912085,48.53466,0.1162395,0.1218576,0,0,1.740834
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,29.51002,29.51002,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.254961,1.624224,0,0.07992753,-0.07992753,2.827834,47.13047,0.1162395,0.08352426,0,0,1.624224
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01849997,29.64352,29.33577,0.107549,0.107549,0,0,0,0.107549,17.20143,0,0,0,0.01849997,0.1132095,0.107549,0,0,3.343769,1.544297,0,0.09470954,-0.09470954,2.728002,45.4666,0.1162395,0.1183039,0.01479998,0,1.562797
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2786131,33.82728,29.0744,0.04453925,0.04453925,0,0,0,0.04453925,625.5452,0,0,0,0.2786131,0.04688342,0.04453925,0,0,3.449002,1.449587,0.2317297,0,0.2317297,2.94784,49.13056,0.1162068,0.04899317,0.2228905,0,1.7282
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7375764,42.90744,29.59714,0,0,0,0,0,0,0,0,0,0,0.7375764,0,0,0,0,3.217272,1.658144,0.7375764,0,0.7375764,3.647566,60.79264,0.116103,0,0.5900611,0,2.39572
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.134028,52.92022,31.08447,0.5265289,0.5265289,0,-1,0,0.5265289,215.3781,0,0,0,1.134028,0.5542409,0.5265289,0,0,2.479696,2.321963,0.5797871,0,0.5797871,4.1976,69.95987,0.1160215,0.5791818,0.9072224,0,3.455991
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.254592,57.35253,32.466,0.01541655,0.01541655,0,0,0,0.01541655,8137.953,0,0,0,1.254592,0.01622795,0.01541655,0,0,1.899909,2.843771,1.238364,0,1.238364,5.372416,89.54008,0.1158478,0.01695821,1.003674,0,4.098363
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.297605,60.06978,33.84753,0,0,0,0,0,0,0,0.6360605,0,0,1.297605,0,0,0,0,0.6615447,3.958299,0.6615447,0,0.6615447,6.000012,100,0.1157553,0,1.038084,0,5.255904
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.344399,62.95163,35.23529,0.1599853,0.1599853,0,0,0,0.1599853,840.3267,1.175993,0,0,1.344399,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1157553,0.1759838,1.075519,0,5.898088
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.276974,62.97932,36.64793,0.8290693,0.8290693,0,0,0,0.8290693,154.025,0.4042692,0,0,1.276974,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1157553,0.9119763,1.021579,0,5.830663
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.168517,61.39317,37.56273,0.4999173,0.4999173,0,-1,0,0.4999173,233.742,0.642288,0,0,1.168517,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1157553,0.5499091,0.9348134,0,5.722206
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8527661,54.62464,38.01702,0.06679367,0.06679367,0,0,0,0.06679367,1276.717,0.782457,0,0,0.8527661,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1157553,0.07347303,0.6822129,0,5.406455
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7363202,52.69662,38.53976,1.233008,1.233008,0,0,0,1.233008,59.71739,0,2.220446E-16,0,0.7363202,1.297903,1.233008,0,0,0,4.553689,0,0.5615829,-0.5615829,5.408051,90.13402,0.1157553,1.356309,0.5890561,0,5.290009
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4626752,46.70831,38.15393,0.6057925,0.6057925,0,0,0,0.6057925,76.37521,0,0,0,0.4626752,0.6376763,0.6057925,0,0,0.623981,3.992106,0,0.1750011,-0.1750011,5.223584,87.05956,0.1157553,0.6663718,0.3701402,0,4.454782
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07021071,38.19554,36.96531,1.092481,1.092481,0,0,0,1.092481,6.426723,0,0,0,0.07021071,1.14998,1.092481,0,0,0.8184266,3.817105,0,1.079769,-1.079769,4.085408,68.09,0.1157553,1.201729,0.05616857,0,3.887316
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,35.88249,35.88249,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.01817,2.737336,0,1.076419,-1.076419,2.950763,49.17928,0.1157553,1.124858,0,0,2.737336
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,34.77478,34.77478,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.214191,1.660917,0,0.581223,-0.581223,2.3381,38.96825,0.1157553,0.6073781,0,0,1.660917
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859994,1.079694,0,0,0,2.3381,38.96825,0.1157553,0,0,0,1.079694
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859994,1.079694,0,0,0,2.3381,38.96825,0.1157553,0,0,0,1.079694
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,32.09883,32.09883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859994,1.079694,0,0,0,2.3381,38.96825,0.1157553,0,0,0,1.079694
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,31.53876,31.53876,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.859994,1.079694,0,0.03571852,-0.03571852,2.300449,38.34075,0.1157553,0.03732585,0,0,1.079694
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,30.94134,30.94134,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.899681,1.043976,0,0.1204057,-0.1204057,2.173531,36.22544,0.1157553,0.125824,0,0,1.043976
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,30.54306,30.54306,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.033465,0.92357,0,0.3673702,-0.3673702,1.786288,29.77142,0.1157553,0.3839018,0,0,0.92357
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,30.08877,30.08877,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.441655,0.5561998,0,0.1955497,-0.1955497,1.580161,26.33596,0.1157553,0.2043494,0,0,0.5561998
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,29.70293,29.70293,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.658932,0.3606502,0,0.04857885,-0.04857885,1.528954,25.48252,0.1157553,0.0507649,0,0,0.3606502
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,29.44156,29.44156,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.712908,0.3120713,0,0.1148177,-0.1148177,1.407926,23.46539,0.1157553,0.1199845,0,0,0.3120713
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01419272,29.48452,29.24865,0.1514774,0.1514774,0,0,0,0.1514774,9.369535,0,2.775558E-17,0,0.01419272,0.1594498,0.1514774,0,0,4.840484,0.1972536,0,0.1452571,-0.1452571,1.254812,20.91348,0.1157553,0.1666251,0.01135418,0,0.2114463
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3603846,35.1797,28.98105,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,169.9857,0,0,0,0.3603846,0,0,1.452632,1.38,5.001881,0.05199648,1.740385,0,1.740385,2.905885,48.43132,0.1159657,0.2332096,0.2883076,1.7,0.412381
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7842208,43.7366,29.51002,1.100175,1.100175,1.7,0,0.5202,1.100175,71.28148,0,0,0,0.7842208,0,0,0.5998253,0.5698341,3.261496,1.618343,1.354055,0,1.354055,4.190454,69.84077,0.1162421,1.210192,0.6273766,1.7,2.402563
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9826078,49.47472,30.97867,0.7440419,0.7440419,0,-1,0,0.7440419,132.0635,0,0,0,0.9826078,0.7832019,0.7440419,0,0,1.907441,2.836992,0.1994058,0,0.1994058,4.379628,72.99364,0.1162142,0.818446,0.7860862,0,3.8196
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.165526,55.15891,32.37888,0.2781909,0.2781909,0,0,0,0.2781909,418.9662,0,0,0,1.165526,0.2928325,0.2781909,0,0,1.708035,3.016457,0.8726931,0,0.8726931,5.207537,86.79211,0.1160923,0.30601,0.9324205,0,4.181983
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.349057,61.22134,33.74174,0.7121462,0.7121462,0,0,0,0.7121462,189.4355,0,0,0,1.349057,0.7496275,0.7121462,0,0,0.8353421,3.801881,0.5994297,0,0.5994297,5.776206,96.26991,0.1160088,0.7833608,1.079246,0,5.150939
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.4947,66.8076,35.14194,0.6735548,0.6735548,0,0,0,0.6735548,221.9122,0.5497828,0,0,1.4947,0.7090051,0.6735548,0,0,0.2359124,4.341368,0.2359124,0,0.2359124,6.000012,100,0.1159759,0.7409103,1.19576,0,5.836068
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.286284,63.08515,36.54214,0.431346,0.431346,0,0,0,0.431346,298.2025,0.8322359,0,0,1.286284,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1159759,0.4744806,1.029027,0,5.839973
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.24146,63.11068,37.48806,0,0,0,-1,0,0,0,1.24146,0,0,1.24146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159759,0,0.9931683,0,5.795149
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.067083,59.37189,37.91122,0.5797238,0.5797238,0,0,0,0.5797238,184.0675,0.4568476,0,0,1.067083,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1159759,0.6376961,0.8536665,0,5.620772
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5973206,49.69367,38.43397,0,0,0,0,0,0,0,0.5973206,0,0,0.5973206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159759,0,0.4778564,0,5.15101
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3124504,43.75429,38.08547,0.3240081,0.3240081,0,0,0,0.3240081,96.4329,0,0,0,0.3124504,0.3410611,0.3240081,0,0,0,4.553689,0,0.02861075,-0.02861075,5.969853,99.49736,0.1159759,0.3564089,0.2499603,0,4.866139
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07742912,38.25405,36.89686,0.8128498,0.8128498,0,0,0,0.8128498,9.525638,0,1.110223E-16,0,0.07742912,0.8556314,0.8128498,0,0,0.03178973,4.525078,0,0.7782022,-0.7782022,5.149557,85.82577,0.1159759,0.8941348,0.0619433,0,4.602507
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,35.79536,35.79536,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.8964589,3.746876,0,0.3906495,-0.3906495,4.737776,78.96277,0.1159759,0.4082288,0,0,3.746876
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,34.70632,34.70632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330514,3.356226,0,0,0,4.737776,78.96277,0.1159759,0,0,0,3.356226
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,33.67328,33.67328,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.330514,3.356226,0,0.4568254,-0.4568254,4.256239,70.93718,0.1159759,0.4773825,0,0,3.356226
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,32.69625,32.69625,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.838098,2.899401,0,0.09944365,-0.09944365,4.151417,69.19014,0.1159759,0.1039186,0,0,2.899401
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,32.03038,32.03038,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.948591,2.799957,0,0.1165939,-0.1165939,4.028516,67.14179,0.1159759,0.1218407,0,0,2.799957
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,31.4703,31.4703,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.07814,2.683363,0,0.09762597,-0.09762597,3.925609,65.42669,0.1159759,0.1020191,0,0,2.683363
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,30.89155,30.89155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.186613,2.585737,0,0,0,3.925609,65.42669,0.1159759,0,0,0,2.585737
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,30.4746,30.4746,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.186613,2.585737,0,0.1247189,-0.1247189,3.794144,63.2356,0.1159759,0.1303312,0,0,2.585737
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,30.01409,30.01409,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.325189,2.461019,0,0.1155376,-0.1155376,3.672356,61.20582,0.1159759,0.1207368,0,0,2.461019
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,29.63448,29.63448,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.453564,2.345481,0,0.2722192,-0.2722192,3.385412,56.42342,0.1159759,0.2844691,0,0,2.345481
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,29.36689,29.36689,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.75603,2.073262,0,0.1363478,-0.1363478,3.241689,54.02804,0.1159759,0.1424834,0,0,2.073262
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01106774,29.37646,29.19264,0.006817233,0.006817233,0,0,0,0.006817233,162.3494,0,0,0,0.01106774,0.007176035,0.006817233,0,0,2.907528,1.936914,0.003891704,0,0.003891704,3.245381,54.08958,0.1159754,0.007498956,0.008854191,0,1.947982
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09347621,30.49418,28.93127,0.5787023,0.5787023,0,0,0,0.5787023,16.15273,0,1.110223E-16,0,0.09347621,0.6091604,0.5787023,0,0,2.903636,1.940417,0,0.5156841,-0.5156841,2.701802,45.02995,0.1159754,0.6365726,0.07478096,0,2.033893
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2009439,32.86195,29.45401,0.5194032,0.5194032,0,0,0,0.5194032,38.68746,0,0,0,0.2009439,0.5467402,0.5194032,0,0,3.476618,1.424732,0,0.3457963,-0.3457963,2.337301,38.95494,0.1159754,0.5713435,0.1607551,0,1.625676
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1977563,34.31239,30.92889,0,0,0,-1,0,0,0,0,0,0,0.1977563,0,0,0,0,3.860837,1.078936,0.1977563,0,0.1977563,2.524909,42.08173,0.1159478,0,0.158205,0,1.276692
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4692291,40.65922,32.31042,0.4276052,0.4276052,0,0,0,0.4276052,109.7342,0,0,0,0.4692291,0.4501107,0.4276052,0,0,3.66308,1.256917,0.01911837,0,0.01911837,2.543046,42.38402,0.1159452,0.4703657,0.3753833,0,1.726146
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6166061,44.9657,33.69195,0,0,0,0,0,0,0,0,0,0,0.6166061,0,0,0,0,3.643962,1.274123,0.6166061,0,0.6166061,3.12801,52.1334,0.1158594,0,0.4932849,0,1.890729
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4168227,42.57992,35.07349,0.03011514,0.03011514,0,0,0,0.03011514,1384.097,0,0,0,0.4168227,0.03170015,0.03011514,0,0,3.027356,1.829069,0.3851226,0,0.3851226,3.49337,58.22271,0.1158059,0.03312666,0.3334582,0,2.245892
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.19472,39.92234,36.47369,0.3124581,0.3124581,0,0,0,0.3124581,62.31875,0,0,0,0.19472,0.3289033,0.3124581,0,0,2.642233,2.175679,0,0.1341833,-0.1341833,3.351928,55.86535,0.1158059,0.3437039,0.155776,0,2.370399
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4054211,44.78632,37.38226,0.7322637,0.7322637,0,-1,0,0.7322637,55.36545,0,0,0,0.4054211,0.7708039,0.7322637,0,0,2.791326,2.041496,0,0.3653828,-0.3653828,2.966781,49.44625,0.1158059,0.8054901,0.3243369,0,2.446917
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2987322,43.24523,37.84277,0,0,0,0,0,0,0,0,0,0,0.2987322,0,0,0,0,3.197307,1.676113,0.2987322,0,0.2987322,3.250183,54.16961,0.1157645,0,0.2389858,0,1.974845
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2407673,42.66645,38.32817,0,0,0,0,0,0,0,0,0,0,0.2407673,0,0,0,0,2.898574,1.944972,0.2407673,0,0.2407673,3.478595,57.97646,0.1157311,0,0.1926138,0,2.185739
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09169246,39.60038,37.97968,0.8615118,0.8615118,0,0,0,0.8615118,10.6432,0,2.220446E-16,0,0.09169246,0.9068545,0.8615118,0,0,2.657807,2.161663,0,0.815162,-0.815162,2.619339,43.65556,0.1157311,0.9476629,0.07335396,0,2.253355
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07646095,38.13026,36.79107,0.3308108,0.3308108,0,0,0,0.3308108,23.1132,0,0,0,0.07646095,0.3482219,0.3308108,0,0,3.563543,1.346501,0,0.271761,-0.271761,2.332877,38.88121,0.1157311,0.3638919,0.06116876,0,1.422961
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,35.68957,35.68957,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.865499,1.07474,0,0.8275431,-0.8275431,1.46057,24.34279,0.1157311,0.8647825,0,0,1.07474
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,34.6192,34.6192,0.2268647,0.2268647,0,-1,0,0.2268647,0,0,2.775558E-17,0.01471452,0,0.238805,0.2268647,0,0,4.784992,0.2471965,0,0.238805,-0.238805,1.208848,20.14742,0.1157311,0.2495512,0,0,0.2471965
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,33.60483,33.60483,1.331085,0.007971953,0,-1,0,0.007971953,0,0,1.323113,1.456221,0,0.008391529,0.007971953,0,0,5.050331,0.008391529,0,0.008391529,-0.008391529,1.200002,20,0.1157311,1.464193,0,0,0.008391529
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,32.6278,32.6278,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157311,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,31.96193,31.96193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157311,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,31.38318,31.38318,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157311,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,30.80443,30.80443,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157311,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,30.39993,30.39993,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157311,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,29.92697,29.92697,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157311,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,29.5598,29.5598,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157311,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,29.29843,29.29843,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1159244,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01814844,29.40699,29.10552,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,179.4582,2.220446E-16,0,0,0.01814844,0,0,1.452632,1.38,3.679654,1.242,1.398148,0,1.398148,3.835585,63.9263,0.1161068,0.01112419,0.01451875,1.7,1.260148
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.275311,33.5323,28.84414,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,57.77404,-2.220446E-16,0,0,0.275311,0,0,1.223469,1.162296,2.281506,2.500334,1.437607,0,1.437607,5.199419,86.65681,0.1163688,0.5241837,0.2202488,1.7,2.775645
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6140109,40.26482,29.36689,0.2716818,0.2716818,0,0,0,0.2716818,226.0037,0,0,0,0.6140109,0.2859809,0.2716818,0,0,0.843899,3.79418,0.32803,0,0.32803,5.510616,91.84341,0.1163233,0.29885,0.4912087,0,4.408191
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7155557,43.83043,30.84176,0.568347,0.568347,0,-1,0,0.568347,125.9012,0,0,0,0.7155557,0.59826,0.568347,0,0,0.515869,4.089407,0.1172957,0,0.1172957,5.621892,93.69801,0.116307,0.6251817,0.5724446,0,4.804963
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.216037,56.1495,32.2233,0.6948088,0.6948088,0,0,0,0.6948088,175.0175,0.08608597,0,0,1.216037,0.7313777,0.6948088,0,0,0.3985733,4.194973,0.3985733,0,0.3985733,6.000012,100,0.1162518,0.7642897,0.9728296,0,5.41101
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.140598,56.02842,33.60483,0,0,0,0,0,0,0,1.140598,0,0,1.140598,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162518,0,0.9124785,0,5.694287
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.236982,59.96562,34.98636,0.6810942,0.6810942,0,0,0,0.6810942,181.6169,0.5200412,0,0,1.236982,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1162518,0.7492037,0.989586,0,5.790671
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.289571,62.95441,36.36789,0.4378416,0.4378416,0,0,0,0.4378416,294.5291,0.8286848,0,0,1.289571,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1162518,0.4816258,1.031657,0,5.84326
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9519582,55.99328,37.28269,0.942171,0.942171,0,-1,0,0.942171,101.0388,0,0,0,0.9519582,0.9917589,0.942171,0,0,0,4.553689,0,0.03980067,-0.03980067,5.958058,99.30077,0.1162518,1.036388,0.7615666,0,5.505647
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6252367,49.46824,37.69964,0.50713,0.50713,0,0,0,0.50713,123.2892,0.0471927,0,0,0.6252367,0.533821,0.50713,0,0,0.04422297,4.513888,0.04422297,0,0.04422297,6.000012,100,0.1162457,0.557843,0.5001894,0,5.139125
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5254327,48.02636,38.2286,0.2237,0.2237,0,0,0,0.2237,234.8827,0.289959,0,0,0.5254327,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1162457,0.24607,0.4203461,0,5.079122
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.317924,43.63774,37.87389,0.389579,0.389579,0,0,0,0.389579,81.60706,0,0,0,0.317924,0.4100831,0.389579,0,0,0,4.553689,0,0.09215915,-0.09215915,5.902868,98.38094,0.1162457,0.4285369,0.2543392,0,4.871613
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07913221,38.07075,36.68527,0.6880762,0.6880762,0,0,0,0.6880762,11.5005,0,0,0,0.07913221,0.7242907,0.6880762,0,0,0.1023991,4.46153,0,0.6451585,-0.6451585,5.222811,87.04668,0.1162457,0.7568839,0.06330577,0,4.540662
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,35.58378,35.58378,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8192419,3.816371,0,1.452632,-1.452632,3.691603,61.52659,0.1162457,1.568619,0,0,3.816371
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,34.53207,34.53207,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.433277,2.36374,0,0.6708767,-0.6708767,2.984437,49.74051,0.1162457,0.7010662,0,0,2.36374
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,33.49903,33.49903,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.178696,1.692863,0,0.1570303,-0.1570303,2.818912,46.98177,0.1162457,0.1640967,0,0,1.692863
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,32.53445,32.53445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.353174,1.535833,0,0,0,2.818912,46.98177,0.1162457,0,0,0,1.535833
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,31.8748,31.8748,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.353174,1.535833,0,0.005573631,-0.005573631,2.813037,46.88386,0.1162457,0.005824444,0,0,1.535833
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,31.31472,31.31472,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.359367,1.530259,0,0.2525834,-0.2525834,2.546791,42.44643,0.1162457,0.2639496,0,0,1.530259
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,30.73597,30.73597,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.640015,1.277676,0,0.1415,-0.1415,2.397637,39.96053,0.1162457,0.1478675,0,0,1.277676
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,30.33147,30.33147,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.797237,1.136176,0,0.08671147,-0.08671147,2.306235,38.43717,0.1162457,0.09061348,0,0,1.136176
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,29.87718,29.87718,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.893583,1.049464,0,0.02183156,-0.02183156,2.283222,38.05363,0.1162457,0.02281398,0,0,1.049464
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,29.51002,29.51002,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.91784,1.027633,0,0.1604453,-0.1604453,2.114098,35.2349,0.1162457,0.1676653,0,0,1.027633
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,29.24865,29.24865,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.096113,0.8671874,0,0.1421081,-0.1421081,1.964303,32.73832,0.1162457,0.1485029,0,0,0.8671874
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02207669,29.4225,29.05573,0.05466917,0.05466917,0,0,0,0.05466917,40.38234,0,0,0,0.02207669,0.05754649,0.05466917,0,0,4.254011,0.7250793,0,0.0354698,-0.0354698,1.926915,32.11518,0.1162457,0.06013609,0.01766135,0,0.747156
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1632675,31.54137,28.79436,0,0,0,0,0,0,0,0,0,0,0.1632675,0,0,0,0,4.293422,0.6896095,0.1632675,0,0.1632675,2.081804,34.69666,0.1162231,0,0.130614,0,0.852877
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5063077,38.16841,29.29843,0,0,0,0,0,0,0,0,0,0,0.5063077,0,0,0,0,4.130154,0.8365502,0.5063077,0,0.5063077,2.562129,42.70207,0.1161531,0,0.4050461,0,1.342858
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8594574,46.65178,30.76709,0.590421,0.590421,0,-1,0,0.590421,145.5669,0,0,0,0.8594574,0.6214958,0.590421,0,0,3.623847,1.292227,0.2379616,0,0.2379616,2.78788,46.46457,0.1161202,0.6494631,0.687566,0,2.151685
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.187107,55.40796,32.16729,0.6310349,0.6310349,0,0,0,0.6310349,188.1206,0,0,0,1.187107,0.6642473,0.6310349,0,0,3.385885,1.506393,0.5228594,0,0.5228594,3.283908,54.73169,0.1160481,0.6941384,0.9496854,0,2.693499
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.199667,57.32972,33.53637,0.5916744,0.5916744,0,0,0,0.5916744,202.7581,0,0,0,1.199667,0.6228151,0.5916744,0,0,2.863025,1.976966,0.5768523,0,0.5768523,3.831158,63.8525,0.1159686,0.6508418,0.959734,0,3.176634
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7880728,49.76125,34.89924,0.4100345,0.4100345,0,0,0,0.4100345,192.1967,0,0,0,0.7880728,0.4316152,0.4100345,0,0,2.286173,2.496133,0.3564575,0,0.3564575,4.169323,69.48858,0.1159195,0.4510379,0.6304582,0,3.284206
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9552885,54.94346,36.29944,0.5564412,0.5564412,0,0,0,0.5564412,171.6782,0,0,0,0.9552885,0.5857276,0.5564412,0,0,1.929716,2.816945,0.3695609,0,0.3695609,4.519919,75.33184,0.1158686,0.6120853,0.7642308,0,3.772233
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.114246,59.62503,37.1769,0.2458228,0.2458228,0,-1,0,0.2458228,453.2719,0,0,0,1.114246,0.2587608,0.2458228,0,0,1.560155,3.14955,0.8554847,0,0.8554847,5.331503,88.85822,0.1157511,0.2704051,0.8913964,0,4.263795
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8195297,53.42717,37.59385,0,0,0,0,0,0,0,0.1148598,0,0,0.8195297,0,0,0,0,0.7046699,3.919486,0.7046699,0,0.7046699,6.000012,100,0.1156545,0,0.6556237,0,4.739016
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6439287,50.26956,38.08547,0,0,0,0,0,0,0,0.6439287,0,0,0.6439287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156545,0,0.515143,0,5.197618
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3311835,43.74533,37.73698,0,0,0,0,0,0,0,0.3311835,0,0,0.3311835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156545,0,0.2649468,0,4.884872
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07854167,37.91596,36.54214,0.08112253,0.08112253,0,0,0,0.08112253,96.81856,0,0,0,0.07854167,0.08539214,0.08112253,0,0,0,4.553689,0,0.006850475,-0.006850475,5.992791,99.87965,0.1156545,0.08923478,0.06283333,0,4.632231
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,35.4282,35.4282,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.007611638,4.546838,0,0.9966047,-0.9966047,4.942277,82.37112,0.1156545,1.041452,0,0,4.546838
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,34.3765,34.3765,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.11495,3.550234,0,0.9867245,-0.9867245,3.902178,65.03618,0.1156545,1.031127,0,0,3.550234
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,33.37457,33.37457,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.211311,2.563509,0,0.3674597,-0.3674597,3.514842,58.58058,0.1156545,0.3839954,0,0,2.563509
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,32.43488,32.43488,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.619599,2.196049,0,0.04385449,-0.04385449,3.468615,57.81013,0.1156545,0.04582794,0,0,2.196049
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,31.76901,31.76901,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.668327,2.152195,0,0.07262177,-0.07262177,3.392065,56.53431,0.1156545,0.07588975,0,0,2.152195
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,31.19026,31.19026,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.749017,2.079573,0,0.006864265,-0.006864265,3.38483,56.41371,0.1156545,0.007173157,0,0,2.079573
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,30.64885,30.64885,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.756644,2.072709,0,0.1309316,-0.1309316,3.246815,54.11348,0.1156545,0.1368235,0,0,2.072709
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,30.24435,30.24435,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.902124,1.941777,0,0.061066,-0.061066,3.182446,53.04066,0.1156545,0.06381397,0,0,1.941777
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,29.79006,29.79006,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.969975,1.880711,0,0.05284486,-0.05284486,3.126743,52.11228,0.1156545,0.05522287,0,0,1.880711
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,29.4229,29.4229,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.028692,1.827867,0,0.1079283,-0.1079283,3.012976,50.21618,0.1156545,0.1127851,0,0,1.827867
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,29.17397,29.17397,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.148612,1.719938,0,0.06062412,-0.06062412,2.949073,49.15112,0.1156545,0.0633522,0,0,1.719938
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01078549,29.15996,28.98105,0.3117632,0.3117632,0,0,0,0.3117632,3.459512,0,0,0,0.01078549,0.3281718,0.3117632,0,0,3.215972,1.659314,0,0.3173863,-0.3173863,2.614518,43.57522,0.1156545,0.3429396,0.00862839,0,1.6701
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1217541,30.75863,28.71968,0.4085618,0.4085618,0,0,0,0.4085618,29.80067,0,0,0,0.1217541,0.430065,0.4085618,0,0,3.568624,1.341928,0,0.3083109,-0.3083109,2.28953,38.15876,0.1156545,0.4494179,0.0974033,0,1.463682
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2181509,32.93129,29.22998,0.7418073,0.7418073,0,0,0,0.7418073,29.40802,0,1.110223E-16,0,0.2181509,0.7808498,0.7418073,0,0,3.911191,1.033617,0,0.562699,-0.562699,1.696393,28.27317,0.1156545,0.8159881,0.1745207,0,1.251768
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2346937,34.70505,30.67996,0.2530031,0.2530031,0,-1,0,0.2530031,92.7632,0,0,0,0.2346937,0.266319,0.2530031,0,0,4.536412,0.4709179,0,0.03162528,-0.03162528,1.663058,27.71757,0.1156545,0.2783034,0.187755,0,0.7056116
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3126931,37.53688,32.08017,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,41.03248,0,0,0,0.3126931,0.3548025,0.3370624,0,0,4.571551,0.4392926,0,0.04210942,-0.04210942,1.61867,26.97778,0.1156545,0.8382686,0.2501545,1.7,0.7519857
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7202543,46.77142,33.44925,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,101.9949,0,0,0,0.7202543,0,0,0.9938328,0.9441412,4.61834,0.3971832,1.664395,0,1.664395,3.197654,53.29414,0.1158842,0.7767839,0.5762034,1.7,1.117437
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6439136,46.71816,34.81211,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1345.841,2.220446E-16,0,0,0.6439136,0,0,1.452632,1.38,2.953944,1.895139,2.023914,0,2.023914,5.117708,85.29495,0.1159923,0.05262918,0.5151309,1.7,2.539053
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8418769,52.34203,36.19365,0.06340974,0.06340974,0,0,0,0.06340974,1327.677,0,0,0,0.8418769,0.06674709,0.06340974,0,0,0.9300306,3.716661,0.7751297,0,0.7751297,5.85306,97.5508,0.1158864,0.06975071,0.6735015,0,4.558538
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7572959,51.51831,37.07111,0,0,0,-1,0,0,0,0.6023951,0,0,0.7572959,0,0,0,0,0.1549008,4.414278,0.1549008,0,0.1549008,6.000012,100,0.1158652,0,0.6058367,0,5.171574
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.473016,46.20539,37.48806,0.2016804,0.2016804,0,0,0,0.2016804,234.5374,0.2607208,0,0,0.473016,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1158652,0.2218484,0.3784128,0,5.026705
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4679509,46.62708,37.97968,0.2198095,0.2198095,0,0,0,0.2198095,212.8893,0.2365725,0,0,0.4679509,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1158652,0.2417904,0.3743607,0,5.02164
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1860011,40.90845,37.59385,0.810223,0.810223,0,0,0,0.810223,22.95678,0,1.110223E-16,0,0.1860011,0.8528663,0.810223,0,0,0,4.553689,0,0.6668652,-0.6668652,5.297074,88.28439,0.1158652,0.8912452,0.1488008,0,4.73969
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06750297,37.58355,36.40523,0,0,0,0,0,0,0,0,0,0,0.06750297,0,0,0,0,0.7409614,3.886824,0.06750297,0,0.06750297,5.361113,89.35171,0.115856,0,0.05400237,0,3.954327
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,35.30374,35.30374,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6734584,3.947576,0,0.02712331,-0.02712331,5.332523,88.87521,0.115856,0.02834386,0,0,3.947576
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,34.2707,34.2707,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7035954,3.920453,0,0.3870071,-0.3870071,4.924582,82.07619,0.115856,0.4044224,0,0,3.920453
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,33.275,33.275,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.133603,3.533446,0,0.07425086,-0.07425086,4.846314,80.77174,0.115856,0.07759215,0,0,3.533446
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,32.32909,32.32909,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.216104,3.459195,0,0.07595229,-0.07595229,4.766253,79.4374,0.115856,0.07937014,0,0,3.459195
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,31.66322,31.66322,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.300496,3.383243,0,0.2737388,-0.2737388,4.477707,74.62831,0.115856,0.286057,0,0,3.383243
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,31.10314,31.10314,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.60465,3.109504,0,0.2766566,-0.2766566,4.186086,69.76796,0.115856,0.2891061,0,0,3.109504
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912046,2.832848,0,0,0,4.186086,69.76796,0.115856,0,0,0,2.832848
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,30.15722,30.15722,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.912046,2.832848,0,0.04621741,-0.04621741,4.137369,68.956,0.115856,0.04829719,0,0,2.832848
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,29.70293,29.70293,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.963399,2.78663,0,0.0162593,-0.0162593,4.12023,68.67036,0.115856,0.01699097,0,0,2.78663
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,29.33577,29.33577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.981465,2.770371,0,0,0,4.12023,68.67036,0.115856,0,0,0,2.770371
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,29.10552,29.10552,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.981465,2.770371,0,0.1643534,-0.1643534,3.946986,65.78297,0.115856,0.1717493,0,0,2.770371
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02787355,29.37554,28.9126,0.1831345,0.1831345,0,0,0,0.1831345,15.22026,0,2.775558E-17,0,0.02787355,0.1927732,0.1831345,0,0,2.164079,2.606017,0,0.1648996,-0.1648996,3.773166,62.88598,0.115856,0.201448,0.02229884,0,2.633891
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3083315,33.93313,28.6699,0.6166062,0.6166062,0,0,0,0.6166062,50.00459,0,1.110223E-16,0,0.3083315,0.6490592,0.6166062,0,0,2.347301,2.441118,0,0.3407277,-0.3407277,3.414008,56.90002,0.115856,0.6782669,0.2466652,0,2.749449
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4143277,36.35175,29.17397,1.154466,1.154466,0,0,0,1.154466,35.88911,0,0,0,0.4143277,1.215227,1.154466,0,0,2.725888,2.10039,0,0.8008998,-0.8008998,2.569785,42.82967,0.115856,1.269913,0.3314621,0,2.514718
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.8220019,45.71259,30.61151,0.08196082,0.08196082,0,-1,0,0.08196082,1002.921,0,0,0,0.8220019,0.08627454,0.08196082,0,0,3.615776,1.29949,0.7357274,0,0.7357274,3.267758,54.46252,0.1157557,0.0901569,0.6576015,0,2.121492
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.340502,58.85783,31.99304,0,0,0,0,0,0,0,0,0,0,1.340502,0,0,0,0,2.880049,1.961645,1.340502,0,1.340502,4.53947,75.65768,0.1155733,0,1.072402,0,3.302147
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.490208,64.39781,33.36213,0.8912278,0.8912278,0,0,0,0.8912278,167.2084,0,0,0,1.490208,0.9381346,0.8912278,0,0,1.539546,3.168097,0.5520735,0,0.5520735,5.063213,84.38671,0.1154984,0.9803506,1.192166,0,4.658305
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.347531,62.37583,34.70632,0.0991519,0.0991519,0,0,0,0.0991519,1359.057,0.2556874,0,0,1.347531,0.1043704,0.0991519,0,0,0.987473,3.664963,0.987473,0,0.987473,6.000012,100,0.1153646,0.1090671,1.078025,0,5.012494
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.13299,58.78217,36.08785,0.7261348,0.7261348,0,0,0,0.7261348,156.0302,0.3686372,0,0,1.13299,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1153646,0.7987483,0.9063917,0,5.686678
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.005198,56.83495,36.96531,0.7788944,0.7788944,0,-1,0,0.7788944,129.0544,0.1853089,0,0,1.005198,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1153646,0.8567839,0.8041582,0,5.558887
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9912016,56.96083,37.35115,0.8737513,0.8737513,0,0,0,0.8737513,113.4421,0.07146336,0,0,0.9912016,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1153646,0.9611264,0.7929613,0,5.54489
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.585673,48.82025,37.84277,0.5972786,0.5972786,0,0,0,0.5972786,98.05692,0,0,0,0.585673,0.6287143,0.5972786,0,0,0,4.553689,0,0.04304133,-0.04304133,5.954642,99.24384,0.1153646,0.6570064,0.4685384,0,5.139362
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3614458,44.05848,37.48806,0.09598476,0.09598476,0,0,0,0.09598476,376.5657,0.2125854,0,0,0.3614458,0.1010366,0.09598476,0,0,0.0478237,4.510648,0.0478237,0,0.0478237,6.000012,100,0.1153581,0.1055832,0.2891566,0,4.872093
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07974202,37.69233,36.29944,1.183748,1.183748,0,0,0,1.183748,6.7364,0,0,0,0.07974202,1.246051,1.183748,0,0,0,4.553689,0,1.166309,-1.166309,4.770615,79.51009,0.1153581,1.302123,0.06379362,0,4.633431
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,35.19795,35.19795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295899,3.38738,0,0,0,4.770615,79.51009,0.1153581,0,0,0,3.38738
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,34.16491,34.16491,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.295899,3.38738,0,0.6499888,-0.6499888,4.085466,68.09097,0.1153581,0.6792383,0,0,3.38738
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,33.16921,33.16921,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.018108,2.737391,0,0.4832993,-0.4832993,3.576024,59.60028,0.1153581,0.5050478,0,0,2.737391
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,32.2233,32.2233,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.555108,2.254092,0,0.1744677,-0.1744677,3.392119,56.5352,0.1153581,0.1823188,0,0,2.254092
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,31.55742,31.55742,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.748961,2.079624,0,0.09180096,-0.09180096,3.295352,54.92242,0.1153581,0.09593201,0,0,2.079624
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.01601,31.01601,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.850962,1.987823,0,0.1273583,-0.1273583,3.161105,52.68497,0.1153581,0.1330894,0,0,1.987823
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,30.4746,30.4746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992471,1.860465,0,0,0,3.161105,52.68497,0.1153581,0,0,0,1.860465
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,30.0701,30.0701,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.992471,1.860465,0,0.02271422,-0.02271422,3.137162,52.28592,0.1153581,0.02373636,0,0,1.860465
