Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05697218,37.1857,36.19365,0.3756605,0.3756605,0,0,0,0.3756605,15.16587,0,5.551115E-17,0,0.05697218,0.3954321,0.3756605,0,0,3.642029,1.275863,0,0.3384599,-0.3384599,2.188112,36.46845,0.1224941,0.4132265,0.04557775,0,1.332835
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.0356245,36.46897,35.85137,0.527341,0.527341,0,0,0,0.527341,6.755495,0,1.110223E-16,0,0.0356245,0.5550959,0.527341,0,0,4.018096,0.9374027,0,0.5194713,-0.5194713,1.640541,27.34229,0.1224941,0.5800751,0.0284996,0,0.9730272
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.0802232,36.16295,34.77478,0,0,0,0,0,0,0,0,0,0,0.0802232,0,0,0,0,4.595286,0.4179313,0.0802232,0,0.0802232,1.716647,28.61073,0.1224835,0,0.06417856,0,0.4981545
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,33.77908,33.77908,0.6140053,0.4656256,0,-1,0,0.4656256,0,0,0.1483797,0.2097803,0,0.4901322,0.4656256,0,0,4.515063,0.4901322,0,0.4901322,-0.4901322,1.200002,20,0.1224835,0.6754059,0,0,0.4901322
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.97437,31.97437,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,31.13425,31.13425,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,30.50572,30.50572,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,29.96431,29.96431,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,29.49135,29.49135,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.01839,29.01839,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,28.6699,28.6699,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,28.37119,28.37119,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224835,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,28.12849,28.12849,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226941,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02351997,28.30506,27.9169,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.20451,0,0,0,0.02351997,0,0,1.452632,1.38,3.679654,1.242,1.40352,0,1.40352,3.840681,64.01123,0.1229187,0.2535347,0.01881597,1.7,1.26552
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2727772,32.2971,27.68665,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,92.44818,0,0,0,0.2727772,0,0,1.40494,1.334693,2.276134,2.505168,1.607471,0,1.607471,5.365662,89.42752,0.1231212,0.3245655,0.2182218,1.7,2.777945
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3968384,34.99629,28.17827,0.3164565,0.3164565,0,0,0,0.3164565,125.4006,0,0,0,0.3968384,0.3331121,0.3164565,0,0,0.6686638,3.951891,0.06372631,0,0.06372631,5.426118,90.43512,0.1231128,0.3481021,0.3174707,0,4.34873
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7009822,42.00064,29.4229,0.8698297,0.8698297,0,-1,0,0.8698297,80.58844,0,0,0,0.7009822,0.9156102,0.8698297,0,0,0.6049375,4.009245,0,0.2146281,-0.2146281,5.19988,86.6645,0.1231128,0.9568127,0.5607857,0,4.710227
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8040187,45.50581,30.75464,0.9712583,0.9712583,0,0,0,0.9712583,82.78114,0,0,0,0.8040187,1.022377,0.9712583,0,0,0.8434131,3.794617,0,0.2183584,-0.2183584,4.96971,82.82834,0.1231128,1.068384,0.643215,0,4.598636
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9438177,49.87374,32.0615,0.2624998,0.2624998,0,0,0,0.2624998,359.5498,0,0,0,0.9438177,0.2763156,0.2624998,0,0,1.086034,3.576259,0.667502,0,0.667502,5.602958,93.38245,0.1230249,0.2887498,0.7550541,0,4.520076
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.062405,53.91763,33.32479,0.4265028,0.4265028,0,0,0,0.4265028,249.0969,0.1949233,0,0,1.062405,0.4489503,0.4265028,0,0,0.4185315,4.177011,0.4185315,0,0.4185315,6.000012,100,0.1229698,0.4691531,0.8499241,0,5.239416
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9140435,52.12691,34.6192,1.213694,1.213694,0,0,0,1.213694,75.31085,0,2.220446E-16,0,0.9140435,1.277573,1.213694,0,0,0,4.553689,0,0.3635294,-0.3635294,5.616818,93.61345,0.1229698,1.335064,0.7312348,0,5.467732
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7974975,50.55915,35.44065,0.7612744,0.7612744,0,-1,0,0.7612744,104.7582,0,0,0,0.7974975,0.8013415,0.7612744,0,0,0.4039216,4.190159,0,0.003844038,-0.003844038,5.612766,93.54592,0.1229698,0.8374019,0.637998,0,4.987657
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6219646,47.2814,35.73936,0.6799846,0.6799846,0,0,0,0.6799846,91.46745,0,1.110223E-16,0,0.6219646,0.7157733,0.6799846,0,0,0.4081928,4.186316,0,0.0938087,-0.0938087,5.513883,91.89787,0.1229698,0.7479831,0.4975717,0,4.80828
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3039625,41.60291,36.16253,0.4440677,0.4440677,0,0,0,0.4440677,68.4496,0,0,0,0.3039625,0.4674396,0.4440677,0,0,0.5124246,4.092507,0,0.1634771,-0.1634771,5.341563,89.02588,0.1229698,0.4884744,0.24317,0,4.396469
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3565612,42.23367,35.82648,0.6158621,0.6158621,0,0,0,0.6158621,57.89627,0,1.110223E-16,0,0.3565612,0.6482759,0.6158621,0,0,0.6940659,3.92903,0,0.2917147,-0.2917147,5.034069,83.90099,0.1229698,0.6774483,0.285249,0,4.285591
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07985817,36.12519,34.74366,1.250735,1.250735,0,0,0,1.250735,6.384899,0,0,0,0.07985817,1.316563,1.250735,0,0,1.018193,3.637315,0,1.236705,-1.236705,3.730468,62.17434,0.1229698,1.375808,0.06388653,0,3.717173
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.39231,2.40061,0,0,0,3.730468,62.17434,0.1229698,0,0,0,2.40061
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,32.8705,32.8705,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.39231,2.40061,0,0.6138451,-0.6138451,3.083418,51.3902,0.1229698,0.6414682,0,0,2.40061
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,31.92459,31.92459,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.07436,1.786765,0,0.5167685,-0.5167685,2.538696,42.31152,0.1229698,0.5400231,0,0,1.786765
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,31.10314,31.10314,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.648547,1.269996,0,0.157261,-0.157261,2.372928,39.54873,0.1229698,0.1643378,0,0,1.269996
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,30.4746,30.4746,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.823282,1.112735,0,0.08192705,-0.08192705,2.28657,38.10942,0.1229698,0.08561376,0,0,1.112735
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914312,1.030808,0,0,0,2.28657,38.10942,0.1229698,0,0,0,1.030808
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,29.45401,29.45401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914312,1.030808,0,0,0,2.28657,38.10942,0.1229698,0,0,0,1.030808
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,28.98105,28.98105,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.914312,1.030808,0,0.01302151,-0.01302151,2.272844,37.88065,0.1229698,0.01360748,0,0,1.030808
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,28.63256,28.63256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.92878,1.017787,0,0,0,2.272844,37.88065,0.1229698,0,0,0,1.017787
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,28.33385,28.33385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.92878,1.017787,0,0,0,2.272844,37.88065,0.1229698,0,0,0,1.017787
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,28.09115,28.09115,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.92878,1.017787,0,0.176197,-0.176197,2.087116,34.78519,0.1229698,0.1841259,0,0,1.017787
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01132809,28.06625,27.87956,0.07951987,0.07951987,0,0,0,0.07951987,14.24561,0,0,0,0.01132809,0.08370512,0.07951987,0,0,4.124555,0.8415897,0,0.07237703,-0.07237703,2.010824,33.51366,0.1229698,0.08747185,0.009062471,0,0.8529178
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3380281,33.40731,27.65553,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,43.13528,0,0,0,0.3380281,0.3775226,0.3586465,0,0,4.204974,0.7692127,0,0.03949451,-0.03949451,1.969193,32.81982,0.1229698,0.8620111,0.2704225,1.7,1.107241
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7210101,41.01701,28.1596,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7210101,0,0,1.452632,1.38,4.248857,0.7297181,2.10101,0,2.10101,3.962386,66.03963,0.1230267,0,0.5768081,1.7,1.450728
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.044951,48.97214,29.36689,0.575052,0.575052,0,-1,0,0.575052,181.7142,0,0,0,1.044951,0.6053178,0.575052,0,0,2.147846,2.620627,0.4396333,0,0.4396333,4.379459,72.99084,0.122969,0.6325572,0.835961,0,3.665579
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.152716,52.88973,30.69863,0.5979607,0.5979607,0,0,0,0.5979607,192.7745,0,0,0,1.152716,0.6294323,0.5979607,0,0,1.708213,3.016297,0.5232832,0,0.5232832,4.875889,81.26466,0.1229005,0.6577567,0.9221724,0,4.169013
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.439526,61.38632,32.03038,0.245171,0.245171,0,0,0,0.245171,587.1519,0,0,0,1.439526,0.2580747,0.245171,0,0,1.18493,3.487252,1.181451,0,1.181451,5.996712,99.945,0.1227459,0.2696881,1.151621,0,4.926778
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.494718,64.42248,33.28745,0.7538654,0.7538654,0,0,0,0.7538654,198.2739,0.6976975,0,0,1.494718,0.7935425,0.7538654,0,0,0.003478303,4.550559,0.003478303,0,0.003478303,6.000012,100,0.1227455,0.8292519,1.195775,0,6.045277
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.480875,65.71072,34.58186,1.035037,1.035037,0,0,0,1.035037,143.0746,0.3913623,0,0,1.480875,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1227455,1.13854,1.1847,0,6.034564
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.181194,59.14727,35.4282,0.09908082,0.09908082,0,-1,0,0.09908082,1192.152,1.076899,0,0,1.181194,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1227455,0.1089889,0.9449555,0,5.734883
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9913979,55.07393,35.70824,0.8264238,0.8264238,0,0,0,0.8264238,119.9624,0.1214781,0,0,0.9913979,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1227455,0.9090662,0.7931183,0,5.545087
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7279481,49.86241,36.12519,0,0,0,0,0,0,0,0.7279481,0,0,0.7279481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227455,0,0.5823585,0,5.281637
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3817799,42.67485,35.79536,0.3557554,0.3557554,0,0,0,0.3557554,107.3153,0.00730058,0,0,0.3817799,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1227455,0.3913309,0.3054239,0,4.935469
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07908929,36.09295,34.72499,0.5235874,0.5235874,0,0,0,0.5235874,15.10527,0,0,0,0.07908929,0.5511447,0.5235874,0,0,0,4.553689,0,0.4720554,-0.4720554,5.502422,91.70685,0.1227455,0.5759462,0.06327143,0,4.632778
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,33.74174,33.74174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.524506,4.081634,0,0,0,5.502422,91.70685,0.1227455,0,0,0,4.081634
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,32.8705,32.8705,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.524506,4.081634,0,0.1606957,-0.1606957,5.333034,88.88372,0.1227455,0.167927,0,0,4.081634
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.92459,31.92459,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7030568,3.920938,0,0.392037,-0.392037,4.91979,81.99635,0.1227455,0.4096787,0,0,3.920938
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,31.08447,31.08447,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.138653,3.528901,0,0.1415547,-0.1415547,4.770579,79.50948,0.1227455,0.1479246,0,0,3.528901
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,30.4746,30.4746,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.295936,3.387346,0,0.01139605,-0.01139605,4.758566,79.30928,0.1227455,0.01190887,0,0,3.387346
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,29.92697,29.92697,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.308599,3.37595,0,0.05613949,-0.05613949,4.69939,78.32301,0.1227455,0.05866576,0,0,3.37595
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,29.45401,29.45401,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.370976,3.319811,0,0.3477054,-0.3477054,4.332876,72.21446,0.1227455,0.3633521,0,0,3.319811
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.96861,28.96861,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.757315,2.972105,0,0.0829609,-0.0829609,4.245428,70.75699,0.1227455,0.08669414,0,0,2.972105
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,28.63256,28.63256,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.849494,2.889144,0,0.1729863,-0.1729863,4.063085,67.71794,0.1227455,0.1807707,0,0,2.889144
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.041701,2.716158,0,0,0,4.063085,67.71794,0.1227455,0,0,0,2.716158
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,28.05381,28.05381,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.041701,2.716158,0,0.03395532,-0.03395532,4.027292,67.12141,0.1227455,0.03548332,0,0,2.716158
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02217094,28.22662,27.86089,0.1561929,0.1561929,0,0,0,0.1561929,14.19459,0,2.775558E-17,0,0.02217094,0.1644136,0.1561929,0,0,2.079429,2.682203,0,0.1422426,-0.1422426,3.877355,64.62246,0.1227455,0.1718122,0.01773676,0,2.704374
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2785258,32.34586,27.63686,0.1400101,0.1400101,0,0,0,0.1400101,198.9326,0,0,0,0.2785258,0.1473791,0.1400101,0,0,2.237477,2.53996,0.1311467,0,0.1311467,4.001772,66.69607,0.1227283,0.1540111,0.2228206,0,2.818486
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5872938,38.44749,28.14093,0.7454786,0.7454786,0,0,0,0.7454786,78.78078,0,1.110223E-16,0,0.5872938,0.7847143,0.7454786,0,0,2.10633,2.657992,0,0.1974204,-0.1974204,3.793673,63.22775,0.1227283,0.8200264,0.469835,0,3.245286
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9103709,46.12304,29.35444,0.3907519,0.3907519,0,-1,0,0.3907519,232.9793,0,0,0,0.9103709,0.4113178,0.3907519,0,0,2.325686,2.460572,0.4990531,0,0.4990531,4.267116,71.11846,0.1226632,0.4298271,0.7282968,0,3.370943
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.6005151,41.41545,30.67996,0.4029215,0.4029215,0,0,0,0.4029215,149.0402,0,0,0,0.6005151,0.4241279,0.4029215,0,0,1.826633,2.909719,0.1763872,0,0.1763872,4.434452,73.90738,0.1226402,0.4432137,0.4804121,0,3.510235
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.635629,43.50725,31.99304,0.1276372,0.1276372,0,0,0,0.1276372,497.9966,0,0,0,0.635629,0.134355,0.1276372,0,0,1.650245,3.068468,0.501274,0,0.501274,4.910002,81.83321,0.1225749,0.1404009,0.5085032,0,3.704097
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.123654,55.25012,33.275,0.3819672,0.3819672,0,0,0,0.3819672,294.1756,0,0,0,1.123654,0.4020707,0.3819672,0,0,1.148971,3.519615,0.7215836,0,0.7215836,5.594556,93.24242,0.1224809,0.4201639,0.8989235,0,4.643269
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.165356,57.74802,34.56941,0.1774503,0.1774503,0,0,0,0.1774503,656.7225,0.5511785,0,0,1.165356,0.1867898,0.1774503,0,0,0.4273878,4.16904,0.4273878,0,0.4273878,6.000012,100,0.1224253,0.1951953,0.9322849,0,5.334396
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.051229,56.06221,35.39087,0.4031196,0.4031196,0,-1,0,0.4031196,260.7735,0.6268927,0,0,1.051229,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1224253,0.4434316,0.8409833,0,5.604918
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7277015,49.35835,35.6709,0.07568444,0.07568444,0,0,0,0.07568444,961.4941,0.6480337,0,0,0.7277015,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1224253,0.08325289,0.5821612,0,5.281391
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4534808,44.31358,36.05674,0.2143425,0.2143425,0,0,0,0.2143425,211.5683,0.2278571,0,0,0.4534808,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1224253,0.2357768,0.3627847,0,5.00717
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.229332,39.81703,35.75803,0.4761316,0.4761316,0,0,0,0.4761316,48.16567,0,0,0,0.229332,0.5011912,0.4761316,0,0,0,4.553689,0,0.2718592,-0.2718592,5.713447,95.22393,0.1224253,0.5237448,0.1834656,0,4.783021
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07829673,36.04148,34.68765,0.3702789,0.3702789,0,0,0,0.3702789,21.14534,0,0,0,0.07829673,0.3897673,0.3702789,0,0,0.3020658,4.28183,0,0.3114706,-0.3114706,5.385128,89.75196,0.1224253,0.4073068,0.06263738,0,4.360126
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,33.72929,33.72929,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6481442,3.970359,0,0.6552805,-0.6552805,4.694402,78.23988,0.1224253,0.6847681,0,0,3.970359
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,32.8705,32.8705,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.376234,3.315079,0,0.7711346,-0.7711346,3.881555,64.69245,0.1224253,0.8058356,0,0,3.315079
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,31.92459,31.92459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23305,2.543944,0,0,0,3.881555,64.69245,0.1224253,0,0,0,2.543944
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,31.0658,31.0658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23305,2.543944,0,0,0,3.881555,64.69245,0.1224253,0,0,0,2.543944
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23305,2.543944,0,0,0,3.881555,64.69245,0.1224253,0,0,0,2.543944
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,29.91452,29.91452,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.23305,2.543944,0,0.2440884,-0.2440884,3.624263,60.40427,0.1224253,0.2550723,0,0,2.543944
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504259,2.299856,0,0,0,3.624263,60.40427,0.1224253,0,0,0,2.299856
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,28.93127,28.93127,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.504259,2.299856,0,0.02702495,-0.02702495,3.595776,59.92949,0.1224253,0.02824107,0,0,2.299856
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,28.60144,28.60144,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.534287,2.272831,0,0.06793476,-0.06793476,3.524167,58.736,0.1224253,0.07099182,0,0,2.272831
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,28.30273,28.30273,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.60977,2.204896,0,0.09261697,-0.09261697,3.42654,57.10889,0.1224253,0.09678473,0,0,2.204896
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,28.05381,28.05381,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.712678,2.112279,0,0.006649299,-0.006649299,3.419531,56.99207,0.1224253,0.006948518,0,0,2.112279
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01894887,28.1609,27.84845,0.3246591,0.3246591,0,0,0,0.3246591,5.836543,0,5.551115E-17,0,0.01894887,0.3417464,0.3246591,0,0,2.720066,2.10563,0,0.3227975,-0.3227975,3.079273,51.32111,0.1224253,0.357125,0.01515909,0,2.124579
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.253712,31.91523,27.63686,0.2024595,0.2024595,0,0,0,0.2024595,125.315,0,0,0,0.253712,0.2131152,0.2024595,0,0,3.07873,1.782832,0.04059676,0,0.04059676,3.117786,51.963,0.1224201,0.2227054,0.2029696,0,2.036544
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3934367,34.88341,28.12849,1.662218,1.662218,0.425,0,0.172125,1.662218,23.66937,0,0,0,0.3934367,1.302335,1.237218,0,0,3.038133,1.819369,0,0.9088985,-0.9088985,2.159723,35.99531,0.1224201,1.82844,0.3147494,1.7,2.212806
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3917716,36.13233,29.35444,0.9744095,0.9744095,0,-1,0,0.9744095,40.20606,0,0,0.1324666,0.3917716,1.025694,0.9744095,0,0,4.04802,0.9104708,0,0.6339226,-0.6339226,1.49151,24.85845,0.1224201,1.07185,0.3134173,0,1.302242
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4366815,38.33821,30.67996,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,46.87563,1.110223E-16,0,0,0.4366815,0.5332366,0.5065748,0,0,4.752378,0.2765482,0,0.09655511,-0.09655511,1.389732,23.16215,0.1224201,1.024732,0.3493452,1.7,0.7132297
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6315677,43.44806,32.01171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6315677,0,0,1.452632,1.38,4.859662,0.1799931,2.011568,0,2.011568,3.298072,54.96777,0.1224894,0,0.5052541,1.7,0.8115608
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8684686,49.64023,33.275,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,162.3805,0,0,0,0.8684686,0,0,1.165165,1.106906,2.848094,1.990404,1.975375,0,1.975375,5.172078,86.20113,0.1226425,0.5883189,0.6947749,1.7,2.858873
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6878185,47.33821,34.56941,0.4561388,0.4561388,0,0,0,0.4561388,150.7915,0,0,0,0.6878185,0.4801461,0.4561388,0,0,0.8727194,3.768241,0.2076723,0,0.2076723,5.369093,89.4847,0.1226155,0.5017527,0.5502548,0,4.45606
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4898036,44.289,35.3722,0.3444525,0.3444525,0,-1,0,0.3444525,142.1977,0,0,0,0.4898036,0.3625816,0.3444525,0,0,0.665047,3.955147,0.1272221,0,0.1272221,5.489787,91.49625,0.1225991,0.3788978,0.3918429,0,4.44495
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5768929,46.28971,35.65223,0.806797,0.806797,0,0,0,0.806797,71.50409,0,0,0,0.5768929,0.84926,0.806797,0,0,0.537825,4.069646,0,0.2723671,-0.2723671,5.202686,86.71127,0.1225991,0.8874767,0.4615143,0,4.646539
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4040492,43.36957,36.05674,0.2659468,0.2659468,0,0,0,0.2659468,151.9286,0,0,0,0.4040492,0.279944,0.2659468,0,0,0.8404551,3.797279,0.1241052,0,0.1241052,5.320423,88.67354,0.122583,0.2925415,0.3232394,0,4.201329
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.284443,40.78567,35.72069,1.001474,1.001474,0,0,0,1.001474,28.40244,0,0,0,0.284443,1.054183,1.001474,0,0,0.7163499,3.908974,0,0.7697399,-0.7697399,4.509046,75.15061,0.122583,1.101621,0.2275544,0,4.193417
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07864429,36.03499,34.67521,0.8055621,0.8055621,0,0,0,0.8055621,9.76266,0,1.110223E-16,0,0.07864429,0.8479601,0.8055621,0,0,1.571616,3.139234,0,0.7693158,-0.7693158,3.698116,61.63514,0.122583,0.8861184,0.06291544,0,3.217879
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,33.69195,33.69195,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.426412,2.369918,0,0.3188526,-0.3188526,3.362015,56.03348,0.122583,0.333201,0,0,2.369918
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,32.83316,32.83316,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.780692,2.051066,0,0.5767429,-0.5767429,2.754075,45.90116,0.122583,0.6026964,0,0,2.051066
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,31.88725,31.88725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.421518,1.474323,0,0,0,2.754075,45.90116,0.122583,0,0,0,1.474323
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,31.04713,31.04713,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.421518,1.474323,0,0.001484541,-0.001484541,2.75251,45.87508,0.122583,0.001551346,0,0,1.474323
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,30.41859,30.41859,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.423167,1.472838,0,0.003900387,-0.003900387,2.748399,45.80656,0.122583,0.004075905,0,0,1.472838
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,29.87718,29.87718,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.427501,1.468938,0,0.119798,-0.119798,2.622121,43.70192,0.122583,0.1251889,0,0,1.468938
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,29.40423,29.40423,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.56061,1.34914,0,0.005234532,-0.005234532,2.616603,43.60996,0.122583,0.005470086,0,0,1.34914
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,28.9126,28.9126,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.566426,1.343905,0,0.2006532,-0.2006532,2.405096,40.08485,0.122583,0.2096826,0,0,1.343905
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,28.58277,28.58277,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.789374,1.143252,0,0.1355021,-0.1355021,2.262264,37.70433,0.122583,0.1415997,0,0,1.143252
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,28.28407,28.28407,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,3.939932,1.00775,0,0.1622348,-0.1622348,2.091254,34.85416,0.122583,0.1695354,0,0,1.00775
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,28.04136,28.04136,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.120193,0.8455153,0,0.1131689,-0.1131689,1.971963,32.86599,0.122583,0.1182614,0,0,0.8455153
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0210376,28.1767,27.82978,0.2896126,0.2896126,0,0,0,0.2896126,7.264049,0,0,0,0.0210376,0.3048553,0.2896126,0,0,4.245936,0.7323464,0,0.2838177,-0.2838177,1.672793,27.87983,0.122583,0.3185738,0.01683008,0,0.753384
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2878554,32.48914,27.61819,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,56.21426,0,0,0,0.2878554,0,0,1.187932,1.128535,4.561289,0.4485287,1.41639,0,1.41639,3.016499,50.27488,0.1228078,0.5632753,0.2302844,1.7,0.7363841
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5603028,37.91006,28.10982,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5603028,0,0,1.452632,1.38,3.144899,1.72328,1.940303,0,1.940303,4.857232,80.9537,0.1228851,0,0.4482422,1.7,2.283583
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6829634,41.53576,29.3171,0.1826963,0.1826963,0,-1,0,0.1826963,373.8245,0,0,0,0.6829634,0.1923119,0.1826963,0,0,1.204596,3.469553,0.4906515,0,0.4906515,5.322705,88.71157,0.1228217,0.2009659,0.5463707,0,4.152516
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2581005,35.09844,30.66129,1.044767,1.044767,0,0,0,1.044767,24.70412,0,0,0,0.2581005,1.099754,1.044767,0,0,0.7139444,3.911139,0,0.8416541,-0.8416541,4.435524,73.92525,0.1228217,1.149243,0.2064804,0,4.16924
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3554086,38.22147,31.99304,0.4025077,0.4025077,0,0,0,0.4025077,88.29858,0,0,0,0.3554086,0.4236923,0.4025077,0,0,1.649116,3.069485,0,0.06828374,-0.06828374,4.363546,72.72562,0.1228217,0.4427585,0.2843269,0,3.424893
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7833992,47.84748,33.25634,0.03841876,0.03841876,0,0,0,0.03841876,2039.106,0,0,0,0.7833992,0.0404408,0.03841876,0,0,1.724986,3.001201,0.7429584,0,0.7429584,5.068378,84.4728,0.1227257,0.04226064,0.6267194,0,3.7846
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.006886,54.08988,34.55074,1.28701,1.28701,1.263395,0,0.4010068,1.28701,78.2345,0,0,0,1.006886,0.02485755,0.02361468,0,0,0.982028,3.669864,0.982028,0,0.982028,6.000012,100,0.1228663,1.415711,0.8055084,1.7,4.676749
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.126195,57.73215,35.33486,0.8202674,0.8202674,0,-1,0,0.8202674,137.2961,0.262756,0,0,1.126195,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1228663,0.9022942,0.9009563,0,5.679884
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5031722,44.80526,35.61489,0.4690797,0.4690797,0,0,0,0.4690797,107.268,0.009404074,0,0,0.5031722,0.4937681,0.4690797,0,0,0,4.553689,0,0,0,6.000012,100,0.1228663,0.5159876,0.4025377,0,5.056861
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3817438,42.90839,36.0194,0.4888773,0.4888773,0,0,0,0.4888773,78.08581,0,0,0,0.3817438,0.5146077,0.4888773,0,0,0,4.553689,0,0.1328639,-0.1328639,5.859961,97.66582,0.1228663,0.537765,0.305395,0,4.935433
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3003181,41.04597,35.68957,0.939002,0.939002,0,0,0,0.939002,31.98269,0,0,0,0.3003181,0.9884232,0.939002,0,0,0.1476265,4.420825,0,0.688105,-0.688105,5.134635,85.57707,0.1228663,1.032902,0.2402545,0,4.721143
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.0767744,35.96475,34.63787,0,0,0,0,0,0,0,0,0,0,0.0767744,0,0,0,0,0.9121877,3.73272,0.0767744,0,0.0767744,5.207469,86.79099,0.1228564,0,0.06141952,0,3.809494
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,33.67328,33.67328,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8354133,3.801817,0,0.04521107,-0.04521107,5.159813,85.9967,0.1228564,0.04724556,0,0,3.801817
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,32.80205,32.80205,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.8856478,3.756606,0,1.225198,-1.225198,3.86834,64.47221,0.1228564,1.280332,0,0,3.756606
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,31.85613,31.85613,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.246979,2.531408,0,1.452632,-1.452632,2.337132,38.95213,0.1228564,1.948288,0,0,2.531408
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,31.01601,31.01601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.861014,1.078776,0,0,0,2.337132,38.95213,0.1228564,0,0,0,1.078776
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,30.38126,30.38126,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.861014,1.078776,0,0.01864109,-0.01864109,2.317483,38.62463,0.1228564,0.01947994,0,0,1.078776
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,29.83984,29.83984,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.881727,1.060135,0,0.152732,-0.152732,2.156489,35.94141,0.1228564,0.1596049,0,0,1.060135
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,29.36689,29.36689,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.051429,0.907403,0,0.2848426,-0.2848426,1.856239,30.93725,0.1228564,0.2976606,0,0,0.907403
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,28.86281,28.86281,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.367921,0.6225603,0,0.3667814,-0.3667814,1.469617,24.49357,0.1228564,0.3832866,0,0,0.6225603
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,28.54543,28.54543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.775455,0.2557789,0,0,0,1.469617,24.49357,0.1228564,0,0,0,0.2557789
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,28.2654,28.2654,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.775455,0.2557789,0,0.1667252,-0.1667252,1.293873,21.56451,0.1228564,0.1742278,0,0,0.2557789
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,28.00402,28.00402,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.960706,0.08905374,0,0.03451077,-0.03451077,1.257496,20.95822,0.1228564,0.03606376,0,0,0.08905374
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.00720259,27.92971,27.81111,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.116257,0,0,0,0.00720259,0,0,1.359654,1.291672,4.999051,0.05454297,1.298874,0,1.298874,2.489716,41.49518,0.1230946,0.3743803,0.005762072,1.7,0.06174556
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2908708,32.52248,27.59952,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,298.5766,4.440892E-16,0,0,0.2908708,0,0,1.452632,1.38,3.700177,1.22353,1.670871,0,1.670871,4.074843,67.91392,0.1232366,0.1071611,0.2326967,1.7,1.5144
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5576385,37.86047,28.10982,1.078496,1.078496,1.7,0,0.5202,1.078496,51.70519,0,0,0,0.5576385,0,0,0.6215038,0.5904287,2.029306,2.727314,1.148067,0,1.148067,5.163995,86.06641,0.1234538,1.186346,0.4461108,1.7,3.284952
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8398982,44.62103,29.29843,0.3633735,0.3633735,0,-1,0,0.3633735,231.1391,0,0,0,0.8398982,0.3824985,0.3633735,0,0,0.8812389,3.760574,0.4573998,0,0.4573998,5.597923,93.29853,0.1233948,0.3997109,0.6719186,0,4.600472
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.128973,52.29781,30.64885,0,0,0,0,0,0,0,0.7051339,0,0,1.128973,0,0,0,0,0.4238392,4.172234,0.4238392,0,0.4238392,6.000012,100,0.1233402,0,0.9031785,0,5.301207
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.154036,54.41822,31.97437,1.200913,1.200913,0,0,0,1.200913,96.09656,0,0,0,1.154036,1.264119,1.200913,0,0,0,4.553689,0,0.1100829,-0.1100829,5.883975,98.06605,0.1233402,1.321005,0.923229,0,5.707725
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.337152,60.3024,33.23767,0,0,0,0,0,0,0,1.214837,0,0,1.337152,0,0,0,0,0.1223143,4.443606,0.1223143,0,0.1223143,6.000012,100,0.1233244,0,1.069721,0,5.780758
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.467849,65.27287,34.5134,1.615267,1.615267,0.425,0,0.172125,1.615267,90.87341,0.2149356,0,0,1.467849,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1233244,1.776794,1.174279,1.7,6.021538
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.208808,59.6634,35.30374,0,0,0,-1,0,0,0,1.208808,0,0,1.208808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233244,0,0.9670467,0,5.762497
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8541983,51.90228,35.56511,0.3645463,0.3645463,0,0,0,0.3645463,234.3182,0.4704654,0,0,0.8541983,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1233244,0.4010009,0.6833587,0,5.407887
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5452151,45.98463,35.95094,0.9442255,0.9442255,0,0,0,0.9442255,57.74205,0,0,0,0.5452151,0.9939216,0.9442255,0,0,0,4.553689,0,0.4487064,-0.4487064,5.527034,92.11705,0.1233244,1.038648,0.4361721,0,5.098904
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3335818,41.60413,35.63356,0.5025433,0.5025433,0,0,0,0.5025433,66.37872,0,0,0,0.3335818,0.528993,0.5025433,0,0,0.4985627,4.104982,0,0.1954111,-0.1954111,5.321053,88.68403,0.1233244,0.5527976,0.2668655,0,4.438564
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07677869,35.92718,34.60053,0.799931,0.799931,0,0,0,0.799931,9.598164,0,1.110223E-16,0,0.07677869,0.8420327,0.799931,0,0,0.7156862,3.909571,0,0.765254,-0.765254,4.514404,75.23991,0.1233244,0.8799242,0.06142295,0,3.98635
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,33.64217,33.64217,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.565968,3.144317,0,0.6797701,-0.6797701,3.797863,63.2976,0.1233244,0.7103598,0,0,3.144317
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321269,2.464547,0,0,0,3.797863,63.2976,0.1233244,0,0,0,2.464547
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,31.81879,31.81879,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.321269,2.464547,0,0.7925219,-0.7925219,2.962472,49.37443,0.1233244,0.8281854,0,0,2.464547
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,30.97867,30.97867,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.201849,1.672025,0,0.1482099,-0.1482099,2.806245,46.77066,0.1233244,0.1548793,0,0,1.672025
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,30.33147,30.33147,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.366526,1.523816,0,0.1566714,-0.1566714,2.641099,44.01823,0.1233244,0.1637216,0,0,1.523816
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,29.80873,29.80873,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.540605,1.367144,0,0.3083835,-0.3083835,2.316034,38.60049,0.1233244,0.3222607,0,0,1.367144
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,29.33577,29.33577,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.883254,1.058761,0,0.08276194,-0.08276194,2.228795,37.14651,0.1233244,0.08648623,0,0,1.058761
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,28.84414,28.84414,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.975211,0.9759987,0,0.1034301,-0.1034301,2.119771,35.32944,0.1233244,0.1080844,0,0,0.9759987
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,28.52677,28.52677,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.090134,0.8725687,0,0.2904644,-0.2904644,1.813594,30.22651,0.1233244,0.3035353,0,0,0.8725687
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,28.24673,28.24673,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.412872,0.5821042,0,0.1193488,-0.1193488,1.687789,28.12977,0.1233244,0.1247195,0,0,0.5821042
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,27.98536,27.98536,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.545482,0.4627554,0,0.03013739,-0.03013739,1.656022,27.60031,0.1233244,0.03149357,0,0,0.4627554
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.00554523,27.88373,27.79244,0.2458755,0.2458755,0,0,0,0.2458755,2.2553,0,2.775558E-17,0,0.00554523,0.2588163,0.2458755,0,0,4.578968,0.432618,0,0.253271,-0.253271,1.389051,23.1508,0.1233244,0.270463,0.004436184,0,0.4381633
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1510125,30.09982,27.58085,0.8403973,0.8403973,0.5265558,0,0.1998497,0.8403973,17.96918,5.551115E-17,0,0,0.1510125,0.3303595,0.3138415,0,0,4.86038,0.179347,0,0.179347,-0.179347,1.200002,20,0.1233244,0.924437,0.12081,1.7,0.3303595
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4242015,35.39714,28.09115,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,64.88365,0,0,0,0.4242015,0,0,1.046212,0.9939016,5.059654,0,1.418103,0,1.418103,2.545333,42.42213,0.1235454,0.7191666,0.3393612,1.7,0.4242015
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1155691,31.20161,29.2611,0.5297113,0.5297113,0,-1,0,0.5297113,21.81737,0,1.110223E-16,0,0.1155691,0.5575908,0.5297113,0,0,3.641551,1.276293,0,0.4420218,-0.4420218,2.079401,34.65662,0.1235454,0.5826824,0.09245525,0,1.391862
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2026917,34.07444,30.61151,1.048756,1.048756,0.425,0,0.172125,1.048756,19.32687,0,0,0,0.2026917,0.6565853,0.6237561,0,0,4.132687,0.8342709,0,0.4538936,-0.4538936,1.600955,26.68254,0.1235454,1.153632,0.1621534,1.7,1.036963
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8091323,46.94474,31.96193,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,127.049,0,0,0,0.8091323,0,0,1.063134,1.009977,4.637013,0.3803773,1.819109,0,1.819109,3.326714,55.44512,0.1237141,0.700553,0.6473058,1.7,1.18951
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.08692,54.34759,33.219,1.264931,1.264931,1.7,0,0.5202,1.264931,85.92728,0,0,0,1.08692,0,0,0.4350694,0.4133159,2.817904,2.017576,1.500236,0,1.500236,4.749963,79.16589,0.1239232,1.391424,0.8695365,1.7,3.104496
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.215975,58.86511,34.49474,0.4319474,0.4319474,0.5285549,0,0.2003955,0.4319474,281.51,0,0,0,1.215975,0,0,0.09660757,0.09177718,1.317667,3.367789,1.307752,0,1.307752,5.990606,99.84323,0.1237875,0.4751421,0.97278,1.7,4.583764
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9512702,53.67533,35.2664,0,0,0,-1,0,0,0,0.9413552,0,0,0.9512702,0,0,0,0,0.009914987,4.544765,0.009914987,0,0.009914987,6.000012,100,0.1237863,0,0.7610161,0,5.496036
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6343748,47.30165,35.52777,0.5069306,0.5069306,0,0,0,0.5069306,125.1404,0.1007636,0,0,0.6343748,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1237863,0.5576237,0.5074998,0,5.188064
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5923378,46.87724,35.9136,0.5767062,0.5767062,0,0,0,0.5767062,102.7105,0,1.110223E-16,0,0.5923378,0.6070592,0.5767062,0,0,0,4.553689,0,0.01472141,-0.01472141,5.984494,99.74137,0.1237863,0.6343769,0.4738702,0,5.146027
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2507865,40.04757,35.60245,1.27156,1.27156,0.425,0,0.172125,1.27156,19.72275,0,0,0,0.2507865,0.8911154,0.8465596,0,0,0.01635712,4.538968,0,0.6403289,-0.6403289,5.309528,88.49196,0.1237863,1.398716,0.2006292,1.7,4.789754
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.0646855,35.68545,34.56941,1.518904,1.518904,0.425,0,0.172125,1.518904,4.258696,0,2.220446E-16,0,0.0646855,1.151478,1.093904,0,0,0.7278337,3.898638,0,1.086792,-1.086792,4.163949,69.399,0.1237863,1.670794,0.0517484,1.7,3.963324
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,33.6235,33.6235,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.935381,2.811846,0,1.137193,-1.137193,2.965241,49.42059,0.1237863,1.188367,0,0,2.811846
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,32.74604,32.74604,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.198929,1.674653,0,0.8037471,-0.8037471,2.118018,35.30022,0.1237863,0.8399158,0,0,1.674653
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,31.78146,31.78146,1.127317,0.8273605,0,-1,0,0.8273605,0,0,0.2999567,0.4126885,0,0.8709058,0.8273605,0,0,4.091981,0.8709058,0,0.8709058,-0.8709058,1.200002,20,0.1237863,1.240049,0,0,0.8709058
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,30.94134,30.94134,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237863,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,30.29413,30.29413,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237863,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,29.77139,29.77139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237863,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,29.29843,29.29843,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237863,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,28.82548,28.82548,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237863,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,28.51432,28.51432,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237863,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,28.21561,28.21561,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237863,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,27.96669,27.96669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237863,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02050781,28.11183,27.77377,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.15317,2.220446E-16,0,0,0.02050781,0,0,1.452632,1.38,5.059654,0,1.400508,0,1.400508,2.528641,42.14393,0.1239875,0.2022617,0.01640624,1.7,0.02050781
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2916395,32.50382,27.56841,0.722687,0.722687,1.7,0,0.5202,0.722687,40.35489,0,0,0,0.2916395,0,0,0.977313,0.9284474,3.659147,1.260457,1.220087,0,1.220087,3.686117,61.43516,0.1242248,0.7949557,0.2333116,1.7,1.552097
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5008896,36.7723,28.07248,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,259.9896,0,0,0,0.5008896,0,0,1.452632,1.38,2.43906,2.358535,1.88089,0,1.88089,5.470485,91.17458,0.1243658,0.2119233,0.4007117,1.7,2.859425
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.91424,46.09829,29.2611,1.13353,1.13353,0,-1,0,1.13353,80.65426,0,0,0,0.91424,1.193189,1.13353,0,0,0.5581701,4.051336,0,0.2789492,-0.2789492,5.176447,86.27395,0.1243658,1.246883,0.731392,0,4.965576
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.273913,55.5806,30.61151,0.341749,0.341749,0,0,0,0.341749,372.7628,0.04606374,0,0,1.273913,0.3597358,0.341749,0,0,0.8681136,3.772387,0.8681136,0,0.8681136,6.000012,100,0.1242544,0.3759239,1.019131,0,5.0463
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.279051,57.30717,31.94326,0.0086101,0.0086101,0,0,0,0.0086101,14855.25,1.269988,0,0,1.279051,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1242544,0.00947111,1.023241,0,5.83274
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.203075,57.00952,33.20033,1.103184,1.103184,0,0,0,1.103184,109.0548,0.04182917,0,0,1.203075,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1242544,1.213502,0.9624603,0,5.756764
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.8027014,49.60471,34.48229,0.8895106,0.8895106,0,0,0,0.8895106,90.24079,0,0,0,0.8027014,0.9363269,0.8895106,0,0,0,4.553689,0,0.1336255,-0.1336255,5.859159,97.65244,0.1242544,0.9784616,0.6421611,0,5.35639
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7698773,49.75341,35.23529,0.6962456,0.6962456,0,-1,0,0.6962456,110.5755,0,0,0,0.7698773,0.7328901,0.6962456,0,0,0.1484728,4.420063,0.0369872,0,0.0369872,5.894248,98.23726,0.1242496,0.7658702,0.6159018,0,5.189941
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8277522,51.26127,35.49665,0.7767878,0.7767878,0,0,0,0.7767878,106.5609,0,0,0,0.8277522,0.8176714,0.7767878,0,0,0.1114856,4.453352,0.01008074,0,0.01008074,5.903811,98.39665,0.1242483,0.8544666,0.6622017,0,5.281104
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.751152,50.07755,35.88249,0.4624998,0.4624998,0,0,0,0.4624998,162.4113,0.1629053,0,0,0.751152,0.4868419,0.4624998,0,0,0.1014049,4.462425,0.1014049,0,0.1014049,6.000012,100,0.1242353,0.5087497,0.6009216,0,5.213577
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4135564,43.07332,35.60245,1.090035,1.090035,0,0,0,1.090035,37.93974,0,0,0,0.4135564,1.147405,1.090035,0,0,0,4.553689,0,0.7338489,-0.7338489,5.226467,87.10761,0.1242353,1.199039,0.3308451,0,4.967245
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07541496,35.85324,34.55074,0.5661875,0.5661875,0,0,0,0.5661875,13.31979,0,0,0,0.07541496,0.5959868,0.5661875,0,0,0.8153877,3.81984,0,0.5205719,-0.5205719,4.677736,77.96212,0.1242353,0.6228063,0.06033196,0,3.895255
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,33.60483,33.60483,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.393801,3.299268,0,0.8240609,-0.8240609,3.8091,63.48487,0.1242353,0.8611436,0,0,3.299268
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,32.74604,32.74604,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.309424,2.475207,0,0.5392655,-0.5392655,3.240664,54.01096,0.1242353,0.5635325,0,0,2.475207
