Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,31.78146,31.78146,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.908608,1.935942,0,0.4167137,-0.4167137,2.801409,46.69006,0.1242353,0.4354659,0,0,1.935942
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.92889,30.92889,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.371623,1.519228,0,0.2744183,-0.2744183,2.512147,41.86903,0.1242353,0.2867671,0,0,1.519228
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,30.29413,30.29413,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.676533,1.24481,0,0.005886622,-0.005886622,2.505942,41.76562,0.1242353,0.00615152,0,0,1.24481
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,29.79006,29.79006,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.683073,1.238923,0,0.08126451,-0.08126451,2.420282,40.33795,0.1242353,0.08492141,0,0,1.238923
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,29.29843,29.29843,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.773367,1.157659,0,0.2361089,-0.2361089,2.171401,36.18995,0.1242353,0.2467338,0,0,1.157659
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.80681,28.80681,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.03571,0.9215497,0,0.1749699,-0.1749699,1.986967,33.11604,0.1242353,0.1828435,0,0,0.9215497
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,28.51432,28.51432,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.230121,0.7465798,0,0.0605396,-0.0605396,1.923152,32.05247,0.1242353,0.06326388,0,0,0.7465798
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.21561,28.21561,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.297388,0.6860402,0,0.07115363,-0.07115363,1.84815,30.80243,0.1242353,0.07435555,0,0,0.6860402
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.93557,27.93557,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.376447,0.6148865,0,0.04908507,-0.04908507,1.796409,29.9401,0.1242353,0.0512939,0,0,0.6148865
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.76132,27.76132,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.430986,0.5658014,0,0.1653579,-0.1653579,1.622107,27.03506,0.1242353,0.172799,0,0,0.5658014
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06508918,28.62598,27.54974,1.317713,1.317713,0.8754565,0,0.2950996,1.317713,4.939558,5.551115E-17,0,0,0.06508918,0.4655328,0.4422561,0,0,4.614717,0.4004436,0,0.4004436,-0.4004436,1.200002,20,0.1242353,1.449484,0.05207134,1.7,0.4655328
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1950503,31.33144,28.05381,1.055203,1.055203,1.7,0,0.5202,1.055203,18.48463,0,0,0,0.1950503,0,0,0.6447973,0.6125575,5.059654,0,0.8076078,0,0.8076078,1.966166,32.76937,0.1243915,1.160723,0.1560403,1.7,0.1950503
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1745961,32.17889,29.22998,0.6788411,0.6788411,0,-1,0,0.6788411,25.71974,1.110223E-16,0,0.02304722,0.1745961,0.7145695,0.6788411,0,0,4.252047,0.726847,0,0.5399734,-0.5399734,1.396984,23.28303,0.1243915,0.7467251,0.1396769,0,0.9014431
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2448952,34.77603,30.57417,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,66.39935,0,0,0,0.2448952,0,0,1.331178,1.264619,4.852017,0.1868736,1.509515,0,1.509515,2.829036,47.1505,0.1245964,0.4057038,0.1959161,1.7,0.4317688
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3071268,37.23693,31.88725,0.360861,0.360861,1.7,0,0.5202,0.360861,85.10944,0,0,0,0.3071268,0,0,1.339139,1.272182,3.342502,1.545437,1.579309,0,1.579309,4.3273,72.12151,0.1247917,0.3969471,0.2457014,1.7,1.852564
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2500239,37.513,33.15054,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,28.29609,0,0,0,0.2500239,0,0,0.8164012,0.7755811,1.763194,2.966815,1.025605,0,1.025605,5.300274,88.33772,0.1249886,0.9719587,0.2000191,1.7,3.216839
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3793756,41.21873,34.44495,0.3090046,0.3090046,0,0,0,0.3090046,122.7734,0,0,0,0.3793756,0.325268,0.3090046,0,0,0.7375886,3.889859,0.0541076,0,0.0541076,5.351605,89.19324,0.1249816,0.3399051,0.3035005,0,4.269235
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3044391,40.61314,35.19795,0.1416181,0.1416181,0,-1,0,0.1416181,214.9718,0,0,0,0.3044391,0.1490717,0.1416181,0,0,0.683481,3.938556,0.1553673,0,0.1553673,5.499,91.6498,0.1249617,0.15578,0.2435512,0,4.242995
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3193185,41.15862,35.45932,0.0547328,0.0547328,0,0,0,0.0547328,583.4134,0,0,0,0.3193185,0.05761347,0.0547328,0,0,0.5281137,4.078387,0.261705,0,0.261705,5.747274,95.78772,0.1249281,0.06020608,0.2554548,0,4.397705
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.140993,38.3238,35.85137,1.117057,1.117057,0,0,0,1.117057,12.62183,0,2.220446E-16,0,0.140993,1.175849,1.117057,0,0,0.2664087,4.313921,0,1.034856,-1.034856,4.65644,77.60719,0.1249281,1.228762,0.1127944,0,4.454914
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1764535,38.62786,35.52777,0.8803075,0.8803075,0,0,0,0.8803075,20.04453,0,0,0,0.1764535,0.9266394,0.8803075,0,0,1.416249,3.279065,0,0.750186,-0.750186,3.865675,64.42779,0.1249281,0.9683383,0.1411628,0,3.455518
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07489961,35.78782,34.49474,1.481942,1.481942,0.425,0,0.172125,1.481942,5.054154,0,0,0,0.07489961,1.11257,1.056942,0,0,2.249789,2.528879,0,1.037671,-1.037671,2.771874,46.19781,0.1249281,1.630136,0.05991969,1.7,2.603779
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,33.55504,33.55504,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.402756,1.491209,0,0.9468332,-0.9468332,1.773824,29.56368,0.1249281,0.9894407,0,0,1.491209
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,32.69625,32.69625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.454793,0.5443754,0,0,0,1.773824,29.56368,0.1249281,0,0,0,0.5443754
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.75034,31.75034,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.454793,0.5443754,0,0.2982084,-0.2982084,1.459485,24.32471,0.1249281,0.3116277,0,0,0.5443754
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786136,0.246167,0,0,0,1.459485,24.32471,0.1249281,0,0,0,0.246167
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.28168,30.28168,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.786136,0.246167,0,0.1386678,-0.1386678,1.313316,21.88857,0.1249281,0.1449079,0,0,0.246167
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,29.75272,29.75272,0.1172147,0.1021242,0,-1,0,0.1021242,0,0,0.01509047,0.02681194,0,0.1074992,0.1021242,0,0,4.940211,0.1074992,0,0.1074992,-0.1074992,1.200002,20,0.1249281,0.1289362,0,0,0.1074992
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,29.27976,29.27976,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249281,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.79436,28.79436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249281,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,28.49565,28.49565,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249281,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.19694,28.19694,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249281,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.93557,27.93557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249281,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.76132,27.76132,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1250995,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1110823,29.39488,27.54974,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.7425,2.220446E-16,0,0,0.1110823,0,0,1.452632,1.38,3.679654,1.242,1.491082,0,1.491082,3.92375,65.39571,0.1253014,0.261412,0.08886582,1.7,1.353082
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2451128,32.18135,28.04136,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,572.9677,4.440892E-16,0,0,0.2451128,0,0,1.452632,1.38,2.188572,2.583974,1.625113,0,1.625113,5.465467,91.09094,0.1254251,0.04705746,0.1960902,1.7,2.829087
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5856112,39.55957,29.21131,0.7820767,0.7820767,0,-1,0,0.7820767,74.87901,0,0,0,0.5856112,0.8232386,0.7820767,0,0,0.5634593,4.046576,0,0.2376274,-0.2376274,5.214986,86.91627,0.1254251,0.8602843,0.468489,0,4.632187
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9669597,48.64669,30.54306,0.7431876,0.7431876,0,0,0,0.7431876,130.1098,0,0,0,0.9669597,0.7823027,0.7431876,0,0,0.8274897,3.808948,0.1846569,0,0.1846569,5.390167,89.83594,0.1254015,0.8175064,0.7735677,0,4.775908
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5439278,41.62386,31.88725,0,0,0,0,0,0,0,0,0,0,0.5439278,0,0,0,0,0.6428329,3.975139,0.5439278,0,0.5439278,5.906182,98.43618,0.1253318,0,0.4351422,0,4.519067
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.779587,47.65236,33.15054,1.346769,1.346769,0.425,0,0.172125,1.346769,57.88573,0,0,0,0.779587,0.9702831,0.921769,0,0,0.09890504,4.464674,0,0.1906961,-0.1906961,5.705171,95.08599,0.1253318,1.481446,0.6236696,1.7,5.244261
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4730912,42.96689,34.42628,0,0,0,0,0,0,0,0.1623016,0,0,0.4730912,0,0,0,0,0.3107896,4.273978,0.3107896,0,0.3107896,6.000012,100,0.1252921,0,0.378473,0,4.747069
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3466776,41.35589,35.16061,0,0,0,-1,0,0,0,0.3466776,0,0,0.3466776,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252921,0,0.2773421,0,4.900366
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6437192,47.38169,35.4282,1.031247,1.031247,0,0,0,1.031247,62.42143,0,0,0,0.6437192,1.085523,1.031247,0,0,0,4.553689,0,0.4418041,-0.4418041,5.53431,92.23831,0.1252921,1.134372,0.5149754,0,5.197408
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4216032,43.44185,35.80781,0.9052194,0.9052194,0,0,0,0.9052194,46.5747,0,0,0,0.4216032,0.9528625,0.9052194,0,0,0.4908934,4.111885,0,0.5312594,-0.5312594,4.974313,82.90505,0.1252921,0.9957413,0.3372825,0,4.533488
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09745706,37.21262,35.51532,0,0,0,0,0,0,0,0,0,0,0.09745706,0,0,0,0,1.081182,3.580626,0.09745706,0,0.09745706,5.066769,84.44598,0.1252796,0,0.07796565,0,3.678083
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02841749,34.95172,34.46362,0.5116953,0.5116953,0,0,0,0.5116953,5.553596,0,0,0,0.02841749,0.5386266,0.5116953,0,0,0.9837245,3.668337,0,0.5102091,-0.5102091,4.528961,75.48254,0.1252796,0.5628648,0.02273399,0,3.696754
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,33.53637,33.53637,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.550624,3.158128,0,0.9725688,-0.9725688,3.503784,58.39628,0.1252796,1.016334,0,0,3.158128
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,32.67759,32.67759,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.631256,2.185559,0,0.02463512,-0.02463512,3.477816,57.96349,0.1252796,0.0257437,0,0,2.185559
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,31.713,31.713,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.658628,2.160924,0,0.4515684,-0.4515684,3.001821,50.03025,0.1252796,0.4718889,0,0,2.160924
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.85421,30.85421,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.160371,1.709355,0,0.03935886,-0.03935886,2.960333,49.33879,0.1252796,0.04113001,0,0,1.709355
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,30.22568,30.22568,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.204103,1.669997,0,0.1867677,-0.1867677,2.763463,46.05762,0.1252796,0.1951723,0,0,1.669997
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,29.7216,29.7216,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.411622,1.483229,0,0.08459434,-0.08459434,2.674293,44.57145,0.1252796,0.08840109,0,0,1.483229
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,29.24865,29.24865,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.505616,1.398635,0,0.003679061,-0.003679061,2.670414,44.50682,0.1252796,0.003844619,0,0,1.398635
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.77569,28.77569,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.509704,1.394956,0,0.209135,-0.209135,2.449967,40.8327,0.1252796,0.218546,0,0,1.394956
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.47698,28.47698,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.742076,1.18582,0,0.07386814,-0.07386814,2.372103,39.53497,0.1252796,0.07719221,0,0,1.18582
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.17827,28.17827,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.824152,1.111952,0,0.09647595,-0.09647595,2.270409,37.84007,0.1252796,0.1008174,0,0,1.111952
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.9169,27.9169,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.931347,1.015476,0,0.1673263,-0.1673263,2.094031,34.90045,0.1252796,0.174856,0,0,1.015476
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,27.74265,27.74265,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.117265,0.8481501,0,0.1526567,-0.1526567,1.933117,32.21855,0.1252796,0.1595262,0,0,0.8481501
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2683175,32.07886,27.54974,0.1328259,0.1328259,0,0,0,0.1328259,202.0069,0,0,0,0.2683175,0.1398167,0.1328259,0,0,4.286884,0.6954934,0.1285008,0,0.1285008,2.055023,34.25032,0.1252632,0.1461085,0.214654,0,0.9638109
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5401999,37.464,28.04136,0.7170056,0.7170056,0,0,0,0.7170056,75.34109,0,0,0,0.5401999,0.7547427,0.7170056,0,0,4.158383,0.8111441,0,0.2145429,-0.2145429,1.828875,30.48119,0.1252632,0.7887062,0.4321599,0,1.351344
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9978079,47.76764,29.19264,0.3998755,0.3998755,0,-1,0,0.3998755,249.5297,0,0,0,0.9978079,0.4209215,0.3998755,0,0,4.396764,0.5966012,0.5768864,0,0.5768864,2.376158,39.60255,0.1251895,0.439863,0.7982463,0,1.594409
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9590604,48.45815,30.52439,0.04020573,0.04020573,0,0,0,0.04020573,2385.382,0,0,0,0.9590604,0.04232182,0.04020573,0,0,3.819878,1.115799,0.9167386,0,0.9167386,3.245852,54.09743,0.1250726,0.04422631,0.7672483,0,2.074859
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.360528,59.20599,31.8748,1.090242,1.090242,0,0,0,1.090242,124.7914,0,0,0,1.360528,1.147623,1.090242,0,0,2.903139,1.940864,0.2129049,0,0.2129049,3.447832,57.46375,0.1250454,1.199266,1.088422,0,3.301392
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.45644,63.21301,33.13187,0.2784303,0.2784303,0,0,0,0.2784303,523.0894,0,0,0,1.45644,0.2930846,0.2784303,0,0,2.690234,2.132478,1.163355,0,1.163355,4.551487,75.85797,0.1248974,0.3062734,1.165152,0,3.588918
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.240872,59.36169,34.40761,0.4350721,0.4350721,0,0,0,0.4350721,285.2107,0,0,0,1.240872,0.4579706,0.4350721,0,0,1.526879,3.179498,0.7829015,0,0.7829015,5.294213,88.2367,0.124798,0.4785793,0.9926977,0,4.42037
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.245699,60.36682,35.14194,0.6666533,0.6666533,0,-1,0,0.6666533,186.8586,0,0,0,1.245699,0.7017403,0.6666533,0,0,0.7439776,3.884109,0.543959,0,0.543959,5.810257,96.83743,0.124729,0.7333187,0.9965594,0,5.129808
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.946512,53.71222,35.39087,0.1470448,0.1470448,0,0,0,0.1470448,643.6897,0.5917094,0,0,0.946512,0.154784,0.1470448,0,0,0.2000187,4.373672,0.2000187,0,0.2000187,6.000012,100,0.1247037,0.1617493,0.7572097,0,5.320184
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.79184,50.81298,35.7767,1.518009,1.518009,0.425,0,0.172125,1.518009,52.16307,0,0,0,0.79184,1.150536,1.093009,0,0,0,4.553689,0,0.3586956,-0.3586956,5.621913,93.69837,0.1247037,1.66981,0.633472,1.7,5.345529
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4658934,43.92102,35.45932,0.527811,0.527811,0,0,0,0.527811,88.26899,0,0,0,0.4658934,0.5555905,0.527811,0,0,0.3985506,4.194993,0,0.08969708,-0.08969708,5.527365,92.12256,0.1247037,0.5805921,0.3727147,0,4.660887
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07362044,35.67775,34.40761,1.154192,1.154192,0,0,0,1.154192,6.378526,0,0,0,0.07362044,1.214939,1.154192,0,0,0.4982141,4.105296,0,1.141319,-1.141319,4.324309,72.07168,0.1247037,1.269611,0.05889635,0,4.178917
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.48037,33.48037,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.766346,2.963978,0,0.5462071,-0.5462071,3.748556,62.47581,0.1247037,0.5707865,0,0,2.963978
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.6278,32.6278,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.373243,2.417771,0,0.5294453,-0.5294453,3.190472,53.17443,0.1247037,0.5532703,0,0,2.417771
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,31.68188,31.68188,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.961515,1.888325,0,0.4518006,-0.4518006,2.714232,45.23712,0.1247037,0.4721316,0,0,1.888325
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.8231,30.8231,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.463516,1.436525,0,0.07772105,-0.07772105,2.632307,43.8717,0.1247037,0.0812185,0,0,1.436525
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,30.20701,30.20701,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.549873,1.358804,0,0.06254645,-0.06254645,2.566377,42.77287,0.1247037,0.06536105,0,0,1.358804
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,29.70293,29.70293,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.619369,1.296257,0,0.1475941,-0.1475941,2.4108,40.17991,0.1247037,0.1542359,0,0,1.296257
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.21131,29.21131,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.783362,1.148663,0,0.07589075,-0.07589075,2.330804,38.84665,0.1247037,0.07930584,0,0,1.148663
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867685,1.072772,0,0,0,2.330804,38.84665,0.1247037,0,0,0,1.072772
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.45831,28.45831,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.867685,1.072772,0,0.1089883,-0.1089883,2.21592,36.93193,0.1247037,0.1138928,0,0,1.072772
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.17827,28.17827,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,3.988783,0.963784,0,0.1873239,-0.1873239,2.018463,33.64099,0.1247037,0.1957535,0,0,0.963784
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.89823,27.89823,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.196921,0.7764601,0,0.1235031,-0.1235031,1.88828,31.47126,0.1247037,0.1290607,0,0,0.7764601
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,27.72398,27.72398,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.334146,0.652957,0,0.02605806,-0.02605806,1.860812,31.01347,0.1247037,0.02723067,0,0,0.652957
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3188286,32.94086,27.53107,0,0,0,0,0,0,0,0,0,0,0.3188286,0,0,0,0,4.3631,0.6268989,0.3188286,0,0.3188286,2.163279,36.05458,0.1246633,0,0.2550629,0,0.9457276
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7207268,40.86263,28.02269,0.8524102,0.8524102,0,0,0,0.8524102,84.55164,0,0,0,0.7207268,0.8972739,0.8524102,0,0,4.044271,0.9138447,0,0.1765471,-0.1765471,1.977182,32.95297,0.1246633,0.9376512,0.5765814,0,1.634572
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.00809,47.96428,29.17397,1.204999,1.204999,0,-1,0,1.204999,83.65896,0,0,0.4335292,1.00809,1.26842,1.204999,0,0,4.240435,0.7372976,0,0.2603304,-0.2603304,1.70277,28.37944,0.1246633,1.325499,0.8064718,0,1.745387
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.177245,53.21857,30.50572,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,145.7157,0,0,0,1.177245,0,0,0.8920946,0.8474898,4.529691,0.4769672,2.024734,0,2.024734,3.623602,60.39324,0.1247995,0.888696,0.9417958,1.7,1.654212
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.146595,54.10929,31.85613,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,274.4893,0,0,0,1.146595,0,0,1.282281,1.218167,2.504956,2.299228,2.364762,0,2.364762,5.867012,97.78333,0.1248921,0.4594913,0.9172761,1.7,3.445823
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.278788,58.71642,33.1132,1.28642,1.28642,0.425,0,0.172125,1.28642,99.40668,0.231835,0,0,1.278788,0.9067583,0.8614204,0,0,0.1401945,4.427514,0.1401945,0,0.1401945,6.000012,100,0.1248744,1.415062,1.02303,1.7,5.706302
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.217958,58.79329,34.39516,0.1675312,0.1675312,0,0,0,0.1675312,727.0037,1.041609,0,0,1.217958,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1248744,0.1842843,0.9743662,0,5.771646
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.344469,62.82223,35.12949,0.2781233,0.2781233,0,-1,0,0.2781233,483.4074,1.051707,0,0,1.344469,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1248744,0.3059357,1.075575,0,5.898158
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8240443,51.04375,35.3722,0.628621,0.628621,0,0,0,0.628621,131.0876,0.162338,0,0,0.8240443,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1248744,0.6914831,0.6592355,0,5.377733
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5705463,46.27766,35.75803,0.4911583,0.4911583,0,0,0,0.4911583,116.1634,0.05353757,0,0,0.5705463,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1248744,0.5402741,0.456437,0,5.124235
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3950199,42.57279,35.45932,1.432289,1.432289,0.425,0,0.172125,1.432289,27.57962,0,0,0,0.3950199,1.060304,1.007289,0,0,0,4.553689,0,0.6652845,-0.6652845,5.29874,88.31216,0.1248744,1.575518,0.3160159,1.7,4.948709
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07173701,35.64501,34.40761,0,0,0,0,0,0,0,0,0,0,0.07173701,0,0,0,0,0.739205,3.888404,0.07173701,0,0.07173701,5.366796,89.44643,0.1248653,0,0.0573896,0,3.960141
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,33.48037,33.48037,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.667468,3.952968,0,0.5745191,-0.5745191,4.7612,79.35317,0.1248653,0.6003724,0,0,3.952968
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,32.64025,32.64025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.305822,3.378449,0,0,0,4.7612,79.35317,0.1248653,0,0,0,3.378449
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,31.68188,31.68188,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.305822,3.378449,0,0.6438379,-0.6438379,4.082535,68.04211,0.1248653,0.6728106,0,0,3.378449
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.021198,2.734611,0,0,0,4.082535,68.04211,0.1248653,0,0,0,2.734611
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.19456,30.19456,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.021198,2.734611,0,0.1056758,-0.1056758,3.971143,66.18559,0.1248653,0.1104312,0,0,2.734611
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,29.70293,29.70293,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.138616,2.628935,0,0.1180893,-0.1180893,3.846666,64.11097,0.1248653,0.1234033,0,0,2.628935
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,29.22998,29.22998,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.269826,2.510846,0,0.1501813,-0.1501813,3.688361,61.47256,0.1248653,0.1569395,0,0,2.510846
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,28.75702,28.75702,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.436694,2.360664,0,0.05665489,-0.05665489,3.628642,60.47724,0.1248653,0.05920436,0,0,2.360664
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.499644,2.304009,0,0,0,3.628642,60.47724,0.1248653,0,0,0,2.304009
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.499644,2.304009,0,0,0,3.628642,60.47724,0.1248653,0,0,0,2.304009
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.89823,27.89823,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.499644,2.304009,0,0.0553803,-0.0553803,3.570266,59.50431,0.1248653,0.05787241,0,0,2.304009
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,27.72398,27.72398,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.561177,2.248629,0,0.02747005,-0.02747005,3.54131,59.02171,0.1248653,0.0287062,0,0,2.248629
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1009891,29.18782,27.5124,0.6447227,0.6447227,0,0,0,0.6447227,15.66396,0,1.110223E-16,0,0.1009891,0.6786555,0.6447227,0,0,2.5917,2.221159,0,0.5776664,-0.5776664,2.932396,48.87317,0.1248653,0.709195,0.08079127,0,2.322148
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1685922,30.84751,28.02269,0.2090966,0.2090966,0,0,0,0.2090966,80.62888,0,0,0,0.1685922,0.2201017,0.2090966,0,0,3.233552,1.643493,0,0.05150945,-0.05150945,2.8781,47.96824,0.1248653,0.2300062,0.1348738,0,1.812085
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3647817,35.44601,29.16152,0,0,0,-1,0,0,0,0,0,0,0.3647817,0,0,0,0,3.290784,1.591983,0.3647817,0,0.3647817,3.224162,53.73593,0.1248193,0,0.2918253,0,1.956765
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.593921,41.10249,30.50572,0,0,0,0,0,0,0,0,0,0,0.593921,0,0,0,0,2.926003,1.920287,0.593921,0,0.593921,3.787605,63.12663,0.1247445,0,0.4751368,0,2.514208
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7539416,45.68583,31.83746,0.2443157,0.2443157,0,0,0,0.2443157,308.5931,0,0,0,0.7539416,0.2571745,0.2443157,0,0,2.332081,2.454816,0.4967671,0,0.4967671,4.25888,70.98119,0.1246819,0.2687473,0.6031533,0,3.208757
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6843719,45.66323,33.09454,0,0,0,0,0,0,0,0,0,0,0.6843719,0,0,0,0,1.835314,2.901906,0.6843719,0,0.6843719,4.908132,81.80204,0.1245958,0,0.5474975,0,3.586278
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6428638,46.22554,34.3765,0,0,0,0,0,0,0,0,0,0,0.6428638,0,0,0,0,1.150942,3.517841,0.6428638,0,0.6428638,5.518006,91.96659,0.1245151,0,0.514291,0,4.160705
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3279642,40.95705,35.11082,0.3161601,0.3161601,0,-1,0,0.3161601,103.7336,0,0,0,0.3279642,0.3328001,0.3161601,0,0,0.5080786,4.096418,0,0.004835987,-0.004835987,5.512909,91.88163,0.1245151,0.3477761,0.2623713,0,4.424382
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4316238,43.17445,35.3722,0.6740723,0.6740723,0,0,0,0.6740723,64.03227,0,0,0,0.4316238,0.7095498,0.6740723,0,0,0.5134519,4.091582,0,0.277926,-0.277926,5.219949,86.99898,0.1245151,0.7414795,0.345299,0,4.523206
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.144846,38.27864,35.73936,1.271205,1.271205,0.425,0,0.172125,1.271205,11.39439,0,0,0,0.144846,0.8907419,0.8462049,0,0,0.8222585,3.813656,0,0.7458959,-0.7458959,4.433706,73.89495,0.1245151,1.398325,0.1158768,1.7,3.958502
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2269629,39.43574,35.4282,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,44.87177,0,0,0,0.2269629,0,0,1.194197,1.134487,1.651032,3.06776,1.36145,0,1.36145,5.72529,95.42132,0.1247338,0.5563836,0.1815703,1.7,3.294723
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05553475,35.33259,34.3765,0.5399019,0.5399019,0,0,0,0.5399019,10.28608,0,1.110223E-16,0,0.05553475,0.5683177,0.5399019,0,0,0.289582,4.293065,0,0.5127829,-0.5127829,5.18477,86.41265,0.1247338,0.593892,0.0444278,0,4.3486
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,33.44925,33.44925,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,0.8593409,3.780282,0,0.1620773,-0.1620773,5.013925,83.56525,0.1247338,0.1693708,0,0,3.780282
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,32.60913,32.60913,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.039427,3.618205,0,0.129411,-0.129411,4.877514,81.29174,0.1247338,0.1352345,0,0,3.618205
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,31.66322,31.66322,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.183217,3.488794,0,0.7354196,-0.7354196,4.102314,68.37176,0.1247338,0.7685136,0,0,3.488794
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,30.80443,30.80443,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.00035,2.753374,0,0.1012324,-0.1012324,3.995605,66.59329,0.1247338,0.1057879,0,0,2.753374
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,30.19456,30.19456,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.11283,2.652142,0,0.06640177,-0.06640177,3.925612,65.42673,0.1247338,0.06938986,0,0,2.652142
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,29.68427,29.68427,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.18661,2.58574,0,0.2224617,-0.2224617,3.691117,61.51849,0.1247338,0.2324725,0,0,2.58574
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433789,2.363278,0,0,0,3.691117,61.51849,0.1247338,0,0,0,2.363278
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433789,2.363278,0,0,0,3.691117,61.51849,0.1247338,0,0,0,2.363278
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,28.45831,28.45831,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.433789,2.363278,0,0.1844578,-0.1844578,3.496681,58.2779,0.1247338,0.1927584,0,0,2.363278
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.638743,2.178821,0,0,0,3.496681,58.2779,0.1247338,0,0,0,2.178821
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.89823,27.89823,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.638743,2.178821,0,0.00608332,-0.00608332,3.490268,58.17102,0.1247338,0.00635707,0,0,2.178821
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,27.72398,27.72398,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.645502,2.172737,0,0.2628459,-0.2628459,3.213205,53.5533,0.1247338,0.274674,0,0,2.172737
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1958759,30.79329,27.5124,0.7576987,0.7576987,0,0,0,0.7576987,25.85142,0,0,0,0.1958759,0.7975775,0.7576987,0,0,2.937553,1.909891,0,0.6017016,-0.6017016,2.578955,42.9825,0.1247338,0.8334685,0.1567007,0,2.105767
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6080401,38.71076,28.02269,0.2282433,0.2282433,0,0,0,0.2282433,266.4,0,0,0,0.6080401,0.2402561,0.2282433,0,0,3.60611,1.30819,0.367784,0,0.367784,2.927866,48.79767,0.1246876,0.2510676,0.4864321,0,1.91623
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.722827,42.12252,29.14285,1.048687,1.048687,0,-1,0,1.048687,68.92683,0,2.220446E-16,0,0.722827,1.103882,1.048687,0,0,3.238326,1.639195,0,0.3810546,-0.3810546,2.526199,42.10323,0.1246876,1.153556,0.5782616,0,2.362022
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.990719,49.08894,30.48705,0.8475465,0.8475465,0,0,0,0.8475465,116.8926,0,0,0,0.990719,0.8921542,0.8475465,0,0,3.66172,1.258141,0.09856481,0,0.09856481,2.619706,43.66168,0.1246752,0.9323012,0.7925752,0,2.24886
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9571479,49.90497,31.83746,0.2433551,0.2433551,0,0,0,0.2433551,393.3132,0,0,0,0.9571479,0.2561633,0.2433551,0,0,3.563155,1.346849,0.7009846,0,0.7009846,3.284718,54.74519,0.1245874,0.2676907,0.7657183,0,2.303997
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.061518,53.63089,33.09454,0.7046301,0.7046301,0,0,0,0.7046301,150.649,0,0,0,1.061518,0.7417158,0.7046301,0,0,2.862171,1.977735,0.3198019,0,0.3198019,3.588109,59.8017,0.1245473,0.7750931,0.8492142,0,3.039253
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8537388,50.56144,34.3765,1.48629,1.48629,0.425,0,0.172125,1.48629,57.44095,0,0,0,0.8537388,1.117147,1.06129,0,0,2.542369,2.265557,0,0.2634081,-0.2634081,3.310452,55.1741,0.1245473,1.634918,0.6829911,1.7,3.119296
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.001031,54.60308,35.11082,0.9514171,0.9514171,0,-1,0,0.9514171,105.2147,0,1.110223E-16,0,1.001031,1.001492,0.9514171,0,0,2.835045,2.002149,0,0.0004611663,-0.0004611663,3.309967,55.166,0.1245473,1.046559,0.8008244,0,3.003179
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9977551,54.80878,35.35353,0.6415534,0.6415534,0,0,0,0.6415534,155.5217,0,0,0,0.9977551,0.6753194,0.6415534,0,0,2.835557,2.001688,0.3224357,0,0.3224357,3.615856,60.26414,0.124507,0.7057087,0.7982041,0,2.999443
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6750092,48.33261,35.72069,0.706604,0.706604,0,0,0,0.706604,95.52864,0,0,0,0.6750092,0.7437937,0.706604,0,0,2.513121,2.29188,0,0.06878446,-0.06878446,3.543351,59.05573,0.124507,0.7772644,0.5400074,0,2.966889
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2941522,40.66202,35.4282,0.05750945,0.05750945,0,0,0,0.05750945,511.485,0,0,0,0.2941522,0.06053627,0.05750945,0,0,2.589548,2.223095,0.233616,0,0.233616,3.764978,62.74951,0.1244778,0.0632604,0.2353218,0,2.517248
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07057939,35.59354,34.3765,1.208624,1.208624,0,0,0,1.208624,5.839646,0,2.220446E-16,0,0.07057939,1.272236,1.208624,0,0,2.355932,2.43335,0,1.201657,-1.201657,2.498321,41.63859,0.1244778,1.329487,0.05646351,0,2.503929
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.43058,33.43058,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.691107,1.231693,0,0.2766419,-0.2766419,2.206714,36.7785,0.1244778,0.2890908,0,0,1.231693
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.60913,32.60913,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,3.998487,0.9550509,0,0.2793715,-0.2793715,1.912231,31.87045,0.1244778,0.2919432,0,0,0.9550509
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,31.64455,31.64455,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.308899,0.6756794,0,0.4852097,-0.4852097,1.400775,23.3462,0.1244778,0.5070441,0,0,0.6756794
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.78576,30.78576,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,4.848022,0.1904697,0,0.1618567,-0.1618567,1.230163,20.50268,0.1244778,0.1691402,0,0,0.1904697
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.19456,30.19456,0.07576872,0.02718239,0,-1,0,0.02718239,0,0,0.04858633,0.0561632,0,0.02861304,0.02718239,0,0,5.027862,0.02861304,0,0.02861304,-0.02861304,1.200002,20,0.1244778,0.08334558,0,0,0.02861304
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,29.68427,29.68427,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244778,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.21131,29.21131,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244778,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,28.75702,28.75702,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244778,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,28.47698,28.47698,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244778,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.17827,28.17827,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244778,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.89823,27.89823,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1246247,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,27.72398,27.72398,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1248298,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3198642,32.93973,27.5124,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3198642,0,0,1.452632,1.38,2.299654,2.484,1.699864,0,1.699864,5.431001,90.5165,0.1249293,0,0.2558914,1.7,2.803864
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7585286,41.59862,28.02269,0.5680293,0.5680293,0,0,0,0.5680293,133.5369,0,0,0,0.7585286,0.5979257,0.5680293,0,0,0.5997902,4.013878,0.160603,0,0.160603,5.583363,93.05585,0.1249092,0.6248323,0.6068229,0,4.772407
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9043803,45.74175,29.12419,0.1437171,0.1437171,0,-1,0,0.1437171,629.2781,0.3139119,0,0,0.9043803,0.1512812,0.1437171,0,0,0.4391872,4.158421,0.4391872,0,0.4391872,6.000012,100,0.1248544,0.1580888,0.7235042,0,5.062801
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.283554,55.65826,30.48705,1.31029,1.31029,0.425,0,0.172125,1.31029,97.95961,0.3516708,0,0,1.283554,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1248544,1.441318,1.026844,1.7,5.837244
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.213459,55.62947,31.83746,0,0,0,0,0,0,0,1.213459,0,0,1.213459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248544,0,0.9707676,0,5.767148
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.364724,60.8153,33.09454,0.1177117,0.1177117,0,0,0,0.1177117,1159.378,1.240817,0,0,1.364724,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1248544,0.1294829,1.091779,0,5.918413
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.218827,58.79179,34.3765,0.08567914,0.08567914,0,0,0,0.08567914,1422.549,1.128639,0,0,1.218827,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1248544,0.09424706,0.975062,0,5.772516
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.026679,55.17995,35.11082,1.012717,1.012717,0,-1,0,1.012717,101.3787,0,0,0,1.026679,1.066018,1.012717,0,0,0,4.553689,0,0.03933903,-0.03933903,5.958545,99.30888,0.1248544,1.113989,0.821343,0,5.580368
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9268438,53.23759,35.35353,1.138647,1.138647,0,0,0,1.138647,81.39866,0,0,0,0.9268438,1.198576,1.138647,0,0,0.04371003,4.51435,0,0.2717325,-0.2717325,5.672114,94.53504,0.1248544,1.252512,0.741475,0,5.441194
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6295149,47.41276,35.72069,0.3091802,0.3091802,0,0,0,0.3091802,203.6078,0,0,0,0.6295149,0.3254528,0.3091802,0,0,0.3456351,4.242618,0.304062,0,0.304062,5.960572,99.34267,0.1248165,0.3400982,0.5036119,0,4.872132
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2875159,40.52076,35.40953,0,0,0,0,0,0,0,0.2459429,0,0,0.2875159,0,0,0,0,0.04157302,4.516273,0.04157302,0,0.04157302,6.000012,100,0.1248113,0,0.2300128,0,4.803789
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05874986,35.3695,34.35783,0.2351876,0.2351876,0,0,0,0.2351876,24.98,0,2.775558E-17,0,0.05874986,0.2475659,0.2351876,0,0,0,4.553689,0,0.188816,-0.188816,5.800982,96.68285,0.1248113,0.2587063,0.04699989,0,4.612439
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,33.43058,33.43058,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2097956,4.364873,0,0.1254358,-0.1254358,5.668761,94.47917,0.1248113,0.1310804,0,0,4.364873
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3491687,4.239437,0,0,0,5.668761,94.47917,0.1248113,0,0,0,4.239437
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,31.60721,31.60721,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3491687,4.239437,0,0.1262513,-0.1262513,5.535681,92.26116,0.1248113,0.1319326,0,0,4.239437
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,30.75464,30.75464,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4894479,4.113186,0,0.05932653,-0.05932653,5.473145,91.2189,0.1248113,0.06199623,0,0,4.113186
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.15722,30.15722,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5553662,4.053859,0,0.1234273,-0.1234273,5.343041,89.05051,0.1248113,0.1289815,0,0,4.053859
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,29.6656,29.6656,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6925077,3.930432,0,0.2378419,-0.2378419,5.092334,84.87206,0.1248113,0.2485448,0,0,3.930432
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.17397,29.17397,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9567764,3.69259,0,0.1388551,-0.1388551,4.945968,82.43263,0.1248113,0.1451035,0,0,3.69259
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,28.73835,28.73835,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.11106,3.553735,0,0.03487999,-0.03487999,4.909201,81.81985,0.1248113,0.03644959,0,0,3.553735
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,28.43964,28.43964,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.149815,3.518855,0,0.1594591,-0.1594591,4.741117,79.01846,0.1248113,0.1666348,0,0,3.518855
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.1596,28.1596,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.326992,3.359396,0,0.06562128,-0.06562128,4.671946,77.86561,0.1248113,0.06857423,0,0,3.359396
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.87956,27.87956,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.399905,3.293775,0,0.1264283,-0.1264283,4.538679,75.64449,0.1248113,0.1321176,0,0,3.293775
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,27.70531,27.70531,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.540381,3.167346,0,0.04722662,-0.04722662,4.488897,74.8148,0.1248113,0.04935181,0,0,3.167346
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2355518,31.45488,27.49373,0.8355687,0.8355687,0,0,0,0.8355687,28.1906,0,0,0,0.2355518,0.8795459,0.8355687,0,0,1.592855,3.12012,0,0.6439941,-0.6439941,3.810068,63.50101,0.1248113,0.9191255,0.1884415,0,3.355672
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2328145,31.93035,28.00402,0.3411517,0.3411517,0,0,0,0.3411517,68.24367,0,5.551115E-17,0,0.2328145,0.3591071,0.3411517,0,0,2.308404,2.476126,0,0.1262926,-0.1262926,3.676944,61.28228,0.1248113,0.3752669,0.1862516,0,2.70894
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2359429,33.13224,29.12419,0.8006602,0.8006602,0,-1,0,0.8006602,29.46855,0,0,0,0.2359429,0.8428003,0.8006602,0,0,2.448729,2.349833,0,0.6068573,-0.6068573,3.03726,50.6209,0.1248113,0.8807262,0.1887543,0,2.585776
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.842527,45.99306,30.48705,0.6654605,0.6654605,0,0,0,0.6654605,126.6081,0,0,0,0.842527,0.7004848,0.6654605,0,0,3.123015,1.742976,0.1420423,0,0.1420423,3.172013,52.86678,0.1247936,0.7320065,0.6740216,0,2.585503
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8728319,48.12341,31.83746,0.6217425,0.6217425,0,0,0,0.6217425,140.3848,0,0,0,0.8728319,0.6544658,0.6217425,0,0,2.980972,1.870814,0.2183661,0,0.2183661,3.379174,56.31945,0.1247663,0.6839167,0.6982655,0,2.743646
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.950626,51.19091,33.09454,0.415705,0.415705,0,0,0,0.415705,228.6781,0,0,0,0.950626,0.4375842,0.415705,0,0,2.762606,2.067343,0.5130418,0,0.5130418,3.865888,64.43134,0.1247025,0.4572755,0.7605008,0,3.017969
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.237316,59.26046,34.39516,0.3311385,0.3311385,0,0,0,0.3311385,373.655,0,0,0,1.237316,0.3485668,0.3311385,0,0,2.249564,2.529081,0.8887488,0,0.8887488,4.709029,78.48366,0.1245919,0.3642524,0.9898525,0,3.766397
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4592594,43.42586,35.11082,0.1958251,0.1958251,0,-1,0,0.1958251,234.5253,0,0,0,0.4592594,0.2061317,0.1958251,0,0,1.360816,3.328955,0.2531277,0,0.2531277,4.949167,82.48595,0.1245605,0.2154077,0.3674075,0,3.788214
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1921839,38.73216,35.35353,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.411707,2.220446E-16,0,0,0.1921839,1.452632,1.38,0,0,1.107688,3.55677,0,1.260448,-1.260448,3.620538,60.34219,0.1245605,2.246163,0.1537471,1.7,3.748954
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2616929,40.36842,35.72069,1.750948,1.750948,1.7,0,0.5202,1.750948,14.94578,0,0,0,0.2616929,0.05362914,0.05094768,0,0,2.508185,2.296322,0.2080637,0,0.2080637,3.817925,63.63195,0.1245944,1.926042,0.2093543,1.7,2.558015
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2822131,40.42343,35.40953,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,86.56914,0,0,0,0.2822131,0,0,1.374003,1.305303,2.300122,2.483579,1.587516,0,1.587516,5.323975,88.73273,0.1247825,0.3585971,0.2257705,1.7,2.765792
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06697686,35.51218,34.35783,0.5733691,0.5733691,0,0,0,0.5733691,11.68128,0,1.110223E-16,0,0.06697686,0.6035464,0.5733691,0,0,0.7126062,3.912344,0,0.5365696,-0.5365696,4.75838,79.30618,0.1247825,0.630706,0.05358149,0,3.97932
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,33.41191,33.41191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.308795,3.375774,0,0,0,4.75838,79.30618,0.1247825,0,0,0,3.375774
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.55312,32.55312,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.308795,3.375774,0,0.8648663,-0.8648663,3.846731,64.11206,0.1247825,0.9037853,0,0,3.375774
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,31.59476,31.59476,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.269757,2.510907,0,1.452632,-1.452632,2.315523,38.59198,0.1247825,1.683657,0,0,2.510907
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.73597,30.73597,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.883792,1.058276,0,0.1080349,-0.1080349,2.201644,36.694,0.1247825,0.1128965,0,0,1.058276
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.13855,30.13855,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.003831,0.950241,0,0.152973,-0.152973,2.040397,34.00654,0.1247825,0.1598568,0,0,0.950241
