Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,29.64693,29.64693,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.173801,0.797268,0,0.2899035,-0.2899035,1.734811,28.91347,0.1247825,0.3029492,0,0,0.797268
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.17397,29.17397,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.495916,0.5073645,0,0.07851073,-0.07851073,1.652054,27.53418,0.1247825,0.08204371,0,0,0.5073645
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,28.73835,28.73835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.58315,0.4288537,0,0,0,1.652054,27.53418,0.1247825,0,0,0,0.4288537
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,28.43964,28.43964,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.58315,0.4288537,0,0.239154,-0.239154,1.399963,23.33268,0.1247825,0.2499159,0,0,0.4288537
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.1596,28.1596,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,1.387779E-17,0,0,0.1028162,0.09767538,0,0,4.848877,0.1896997,0,0.1028162,-0.1028162,1.291586,21.52638,0.1247825,0.1074429,0,0,0.1896997
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.86089,27.86089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.963117,0.08688354,0,0,0,1.291586,21.52638,0.1247825,0,0,0,0.08688354
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.963117,0.08688354,0,0,0,1.291586,21.52638,0.1247825,0,0,0,0.08688354
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1791079,30.48829,27.49373,1.406298,1.406298,1.153606,0,0.3710345,1.406298,12.73613,5.551115E-17,0,0,0.1791079,0.2659915,0.2526919,0,0,4.963117,0.08688354,0,0.08688354,-0.08688354,1.200002,20,0.1247825,1.546928,0.1432863,1.7,0.2659915
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3349292,33.73301,28.02269,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,87.07584,0,0,0,0.3349292,0,0,1.315359,1.249591,5.059654,0,1.58452,0,1.58452,2.703211,45.05342,0.1249703,0.4231049,0.2679434,1.7,0.3349292
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5327985,38.49586,29.14285,0.8923748,0.8923748,0,-1,0,0.8923748,59.70569,0,0,0,0.5327985,0.9393418,0.8923748,0,0,3.475134,1.426068,0,0.4065433,-0.4065433,2.274676,37.91119,0.1249703,0.9816122,0.4262388,0,1.958867
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8800166,46.80513,30.52439,0.3896279,0.3896279,0,0,0,0.3896279,225.8608,0,0,0,0.8800166,0.4101346,0.3896279,0,0,3.926849,1.019525,0.469882,0,0.469882,2.720445,45.34067,0.124912,0.4285907,0.7040133,0,1.899542
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8038355,46.73991,31.8748,1.19368,1.19368,0,0,0,1.19368,67.34094,0,0,0,0.8038355,1.256505,1.19368,0,0,3.456967,1.442419,0,0.4526699,-0.4526699,2.243289,37.38808,0.124912,1.313048,0.6430684,0,2.246254
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8049734,48.15471,33.13187,0.5610373,0.5610373,0,0,0,0.5610373,143.4795,0,0,0,0.8049734,0.5905656,0.5610373,0,0,3.959933,0.989749,0.2144078,0,0.2144078,2.446695,40.77816,0.1248854,0.6171411,0.6439787,0,1.794722
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9539239,52.77664,34.42628,0.6132833,0.6132833,0,0,0,0.6132833,155.5437,0,0,0,0.9539239,0.6455614,0.6132833,0,0,3.745525,1.182716,0.3083625,0,0.3083625,2.739233,45.65379,0.1248472,0.6746117,0.7631391,0,2.13664
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.057908,55.92545,35.14194,1.288482,1.288482,0,-1,0,1.288482,82.10497,0,0,0.03733039,1.057908,1.356297,1.288482,0,0,3.437163,1.460242,0,0.2983891,-0.2983891,2.424703,40.41164,0.1248472,1.41733,0.8463264,0,2.51815
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7750559,50.03342,35.39087,0.5466602,0.5466602,0,0,0,0.5466602,141.7802,0,0,0,0.7750559,0.5754318,0.5466602,0,0,3.768706,1.161853,0.1996241,0,0.1996241,2.614083,43.56797,0.1248224,0.6013262,0.6200447,0,1.936909
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3855494,42.68731,35.73936,0,0,0,0,0,0,0,0,0,0,0.3855494,0,0,0,0,3.569082,1.341515,0.3855494,0,0.3855494,2.979847,49.66403,0.1247747,0,0.3084395,0,1.727064
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2176201,39.26674,35.4282,0.6109665,0.6109665,0,0,0,0.6109665,35.61899,0,1.110223E-16,0,0.2176201,0.6431226,0.6109665,0,0,3.183533,1.688509,0,0.4255025,-0.4255025,2.531328,42.18872,0.1247747,0.6720631,0.1740961,0,1.906129
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05463775,35.29828,34.35783,0.4544478,0.4544478,0,0,0,0.4544478,12.02289,0,5.551115E-17,0,0.05463775,0.4783661,0.4544478,0,0,3.656313,1.263007,0,0.4237283,-0.4237283,2.08468,34.74459,0.1247747,0.4998925,0.0437102,0,1.317645
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,33.41191,33.41191,0.8080838,0.7973146,0,-1,0,0.7973146,0,0,0.01076927,0.09157766,0,0.8392785,0.7973146,0,0,4.127123,0.8392785,0,0.8392785,-0.8392785,1.200002,20,0.1247747,0.8888922,0,0,0.8392785
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,32.53445,32.53445,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,31.57609,31.57609,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,30.7173,30.7173,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.11988,30.11988,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,29.64693,29.64693,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.16152,29.16152,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.73835,28.73835,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,28.43964,28.43964,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.1596,28.1596,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247747,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.86089,27.86089,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249225,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,27.70531,27.70531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1250604,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2369342,31.49782,27.5124,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.98164,0,0,0,0.2369342,0,0,1.148755,1.091317,2.299654,2.484,1.328251,0,1.328251,5.078458,84.6408,0.1252784,0.6063696,0.1895473,1.7,2.720934
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5576937,37.76879,28.02269,0.4959627,0.4959627,0,0,0,0.4959627,112.4467,0,0,0,0.5576937,0.522066,0.4959627,0,0,0.9714031,3.679426,0.03562765,0,0.03562765,5.112257,85.20412,0.125274,0.545559,0.446155,0,4.23712
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9714466,47.15576,29.14285,0,0,0,-1,0,0,0,0.03567124,0,0,0.9714466,0,0,0,0,0.9357754,3.711491,0.9357754,0,0.9357754,6.000012,100,0.1251583,0,0.7771573,0,4.682938
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.344238,57.15313,30.52439,0.8836703,0.8836703,0,0,0,0.8836703,152.1199,0.4140587,0,0,1.344238,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1251583,0.9720373,1.07539,0,5.897927
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.517396,63.2314,31.88725,0.05764866,0.05764866,0,0,0,0.05764866,2632.145,1.456713,0,0,1.517396,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1251583,0.06341352,1.213917,0,6.071085
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.532854,65.27205,33.15054,0.7060885,0.7060885,0,0,0,0.7060885,217.091,0.7896032,0,0,1.532854,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1251583,0.7766973,1.226283,0,6.086543
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.573031,68.04898,34.42628,0.3137119,0.3137119,0,0,0,0.3137119,501.4253,1.242808,0,0,1.573031,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1251583,0.3450831,1.258425,0,6.12672
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.437869,65.29697,35.16061,0.9534252,0.9534252,0,-1,0,0.9534252,150.8108,0.4342631,0,0,1.437869,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1251583,1.048768,1.150295,0,5.991558
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.234487,60.41582,35.40953,1.058831,1.058831,0,0,0,1.058831,116.5896,0.1199281,0,0,1.234487,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1251583,1.164714,0.9875897,0,5.788176
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8488425,52.00364,35.75803,0.07563987,0.07563987,0,0,0,0.07563987,1122.216,0.7692216,0,0,0.8488425,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1251583,0.08320386,0.679074,0,5.402532
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.321556,41.18068,35.44065,1.180029,1.180029,0,0,0,1.180029,27.24984,0,0,0,0.321556,1.242136,1.180029,0,0,0,4.553689,0,0.9205797,-0.9205797,5.029636,83.8271,0.1251583,1.298032,0.2572448,0,4.875245
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05313941,35.29112,34.3765,1.378424,1.378424,0.425,0,0.172125,1.378424,3.855084,0,2.220446E-16,0,0.05313941,1.003605,0.9534243,0,0,1.022866,3.633109,0,0.9504651,-0.9504651,4.027758,67.12916,0.1251583,1.516267,0.04251153,1.7,3.686249
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,33.43058,33.43058,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.078939,2.682644,0,1.021307,-1.021307,2.951205,49.18666,0.1251583,1.067266,0,0,2.682644
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,32.53445,32.53445,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.213724,1.661337,0,0.3849564,-0.3849564,2.545426,42.42368,0.1251583,0.4022794,0,0,1.661337
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641454,1.276381,0,0,0,2.545426,42.42368,0.1251583,0,0,0,1.276381
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,30.69863,30.69863,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.641454,1.276381,0,0.05198079,-0.05198079,2.490633,41.51047,0.1251583,0.05431993,0,0,1.276381
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.08877,30.08877,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.69921,1.2244,0,0.04523871,-0.04523871,2.442948,40.71571,0.1251583,0.04727445,0,0,1.2244
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,29.61581,29.61581,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.749475,1.179161,0,0.1434013,-0.1434013,2.291789,38.19641,0.1251583,0.1498543,0,0,1.179161
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.14285,29.14285,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.90881,1.03576,0,0.1233058,-0.1233058,2.161813,36.03016,0.1251583,0.1288546,0,0,1.03576
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.73835,28.73835,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.045816,0.9124542,0,0.07501809,-0.07501809,2.082738,34.71222,0.1251583,0.0783939,0,0,0.9124542
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.12917,0.8374361,0,0,0,2.082738,34.71222,0.1251583,0,0,0,0.8374361
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.1596,28.1596,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.12917,0.8374361,0,0.2836691,-0.2836691,1.783724,29.72868,0.1251583,0.2964343,0,0,0.8374361
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.86089,27.86089,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.444358,0.553767,0,0.08135911,-0.08135911,1.697964,28.29935,0.1251583,0.08502027,0,0,0.553767
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,27.72398,27.72398,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.534757,0.4724079,0,0.1409721,-0.1409721,1.549366,25.82272,0.1251583,0.1473158,0,0,0.4724079
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.176004,30.45447,27.5124,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.70322,0,0,0,0.176004,0,0,1.161814,1.103724,4.691392,0.3314358,1.279728,0,1.279728,2.763423,46.05695,0.1253817,0.5920042,0.1408032,1.7,0.5074399
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2617099,32.48215,28.05381,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,279.7674,2.220446E-16,0,0,0.2617099,0,0,1.452632,1.38,3.411665,1.483191,1.64171,0,1.64171,4.320886,72.01461,0.1255138,0.1029001,0.2093679,1.7,1.744901
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5558987,38.96067,29.17397,0,0,0,-1,0,0,0,0,0,0,0.5558987,0,0,0,0,1.769955,2.96073,0.5558987,0,0.5558987,4.848258,80.80413,0.1254452,0,0.444719,0,3.516629
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4378776,38.24916,30.57417,0.9222152,0.9222152,0,0,0,0.9222152,47.48107,0,0,0,0.4378776,0.9707528,0.9222152,0,0,1.214056,3.461039,0,0.5328752,-0.5328752,4.286558,71.44248,0.1254452,1.014437,0.3503021,0,3.898916
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6933593,44.58998,31.94326,0.4552585,0.4552585,0,0,0,0.4552585,152.3001,0,0,0,0.6933593,0.4792195,0.4552585,0,0,1.80614,2.928163,0.2141397,0,0.2141397,4.489708,74.82832,0.1254188,0.5007844,0.5546874,0,3.621523
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6630757,45.37405,33.219,0.7001359,0.7001359,0,0,0,0.7001359,94.70672,0,0,0,0.6630757,0.7369851,0.7001359,0,0,1.592,3.120889,0,0.07390943,-0.07390943,4.411801,73.52987,0.1254188,0.7701495,0.5304605,0,3.783965
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2243117,38.43083,34.49474,0.1084388,0.1084388,0,0,0,0.1084388,206.8556,0,0,0,0.2243117,0.1141461,0.1084388,0,0,1.674121,3.04698,0.1101656,0,0.1101656,4.516313,75.27174,0.1254052,0.1192826,0.1794493,0,3.271291
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.085533,36.70157,35.21662,0.8493072,0.8493072,0,-1,0,0.8493072,10.07091,0,0,0,0.085533,0.8940076,0.8493072,0,0,1.563956,3.146129,0,0.8084746,-0.8084746,3.664106,61.06831,0.1254052,0.934238,0.0684264,0,3.231662
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.282438,40.49823,35.47799,0.324648,0.324648,0,0,0,0.324648,86.99823,0,0,0,0.282438,0.3417347,0.324648,0,0,2.462261,2.337654,0,0.05929673,-0.05929673,3.601602,60.02658,0.1254052,0.3571128,0.2259504,0,2.620092
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3997976,43.07371,35.85137,0,0,0,0,0,0,0,0,0,0,0.3997976,0,0,0,0,2.528146,2.278357,0.3997976,0,0.3997976,3.980883,66.34792,0.1253559,0,0.3198381,0,2.678155
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3008798,40.87603,35.51532,1.055574,1.055574,0,0,0,1.055574,28.50391,0,2.220446E-16,0,0.3008798,1.11113,1.055574,0,0,2.128349,2.638175,0,0.8102506,-0.8102506,3.126804,52.1133,0.1253559,1.161131,0.2407039,0,2.939055
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06438269,35.55488,34.44495,0.5244881,0.5244881,0,0,0,0.5244881,12.27534,0,0,0,0.06438269,0.5520927,0.5244881,0,0,3.028627,1.827925,0,0.48771,-0.48771,2.612713,43.54512,0.1253559,0.5769369,0.05150615,0,1.892307
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,33.48037,33.48037,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.570527,1.340215,0,1.063504,-1.063504,1.491681,24.86129,0.1253559,1.111362,0,0,1.340215
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752199,0.2767103,0,0,0,1.491681,24.86129,0.1253559,0,0,0,0.2767103
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,31.59476,31.59476,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0.001018371,0,0.2525293,0.2399029,0,0,4.752199,0.2767103,0,0.2525293,-0.2525293,1.225491,20.42482,0.1253559,0.2638932,0,0,0.2767103
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,30.69863,30.69863,0.3144911,0.02297192,0,-1,0,0.02297192,0,0,0.2915192,0.3229683,0,0.02418096,0.02297192,0,0,5.032787,0.02418096,0,0.02418096,-0.02418096,1.200002,20,0.1253559,0.3459402,0,0,0.02418096
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.10744,30.10744,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253559,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,29.63448,29.63448,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253559,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.14285,29.14285,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253559,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,28.73835,28.73835,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253559,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,28.45831,28.45831,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253559,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.1596,28.1596,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253559,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.86089,27.86089,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1255053,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,27.72398,27.72398,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.125712,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3245475,33.04124,27.53107,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,159.275,2.220446E-16,0,0,0.3245475,0,0,1.452632,1.38,2.299654,2.484,1.704548,0,1.704548,5.435444,90.59055,0.1258678,0.224142,0.259638,1.7,2.808547
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6937345,40.37524,28.05381,0.8199092,0.8199092,0,0,0,0.8199092,84.61115,0,0,0,0.6937345,0.8630623,0.8199092,0,0,0.5951068,4.018093,0,0.1693277,-0.1693277,5.256957,87.61578,0.1258678,0.9019001,0.5549877,0,4.711827
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.071119,49.33662,29.19264,0.04177097,0.04177097,0,-1,0,0.04177097,2564.267,0.2439009,0,0,1.071119,0.04396944,0.04177097,0,0,0.7832487,3.848765,0.7832487,0,0.7832487,6.000012,100,0.1257714,0.04594807,0.8568953,0,4.919884
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.321864,56.69775,30.59284,0,0,0,0,0,0,0,1.321864,0,0,1.321864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257714,0,1.057492,0,5.875553
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.277695,57.29723,31.96193,0.4155637,0.4155637,0,0,0,0.4155637,307.4607,0.8402596,0,0,1.277695,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1257714,0.4571201,1.022156,0,5.831384
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.502152,64.58123,33.25634,1.325947,1.325947,0.425,0,0.172125,1.325947,113.289,0.553787,0,0,1.502152,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1257714,1.458542,1.201722,1.7,6.055841
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.461794,65.15858,34.55074,0,0,0,0,0,0,0,1.461794,0,0,1.461794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257714,0,1.169436,0,6.015483
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.191389,59.17628,35.24773,0,0,0,-1,0,0,0,1.191389,0,0,1.191389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257714,0,0.9531116,0,5.745079
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6443387,47.48859,35.51532,0,0,0,0,0,0,0,0.6443387,0,0,0.6443387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257714,0,0.515471,0,5.198028
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.579044,46.57954,35.88249,0.3622029,0.3622029,0,0,0,0.3622029,159.8673,0.1977778,0,0,0.579044,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1257714,0.3984232,0.4632353,0,5.132733
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2029205,39.14158,35.56511,0.153769,0.153769,0,0,0,0.153769,131.9646,0.04105845,0,0,0.2029205,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1257714,0.1691459,0.1623364,0,4.756609
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06133996,35.52087,34.46362,1.559327,1.559327,0.425,0,0.172125,1.559327,3.933746,0,0,0,0.06133996,1.194028,1.134327,0,0,0,4.553689,0,1.132688,-1.132688,4.806054,80.10074,0.1257714,1.715259,0.04907196,1.7,4.615029
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,33.48037,33.48037,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.258542,3.421001,0,0.9964669,-0.9964669,3.755686,62.59463,0.1257714,1.041308,0,0,3.421001
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,32.55312,32.55312,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.365728,2.424534,0,1.007478,-1.007478,2.693711,44.89509,0.1257714,1.052814,0,0,2.424534
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,31.57609,31.57609,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.485147,1.417056,0,0.8866279,-0.8866279,1.759123,29.31866,0.1257714,0.9265261,0,0,1.417056
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.67996,30.67996,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.470289,0.5304285,0,0.1153794,-0.1153794,1.637503,27.29165,0.1257714,0.1205715,0,0,0.5304285
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.08877,30.08877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.598489,0.4150491,0,0,0,1.637503,27.29165,0.1257714,0,0,0,0.4150491
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.598489,0.4150491,0,0,0,1.637503,27.29165,0.1257714,0,0,0,0.4150491
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.14285,29.14285,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.598489,0.4150491,0,0.1134773,-0.1134773,1.517887,25.29807,0.1257714,0.1185837,0,0,0.4150491
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,28.75702,28.75702,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.724575,0.3015718,0,0.2450902,-0.2450902,1.259539,20.99228,0.1257714,0.2561192,0,0,0.3015718
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,28.45831,28.45831,0.1530811,0.05365756,0,-1,0,0.05365756,0,0,0.09942356,0.1147317,0,0.05648164,0.05365756,0,0,4.996897,0.05648164,0,0.05648164,-0.05648164,1.200002,20,0.1257714,0.1683892,0,0,0.05648164
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.1596,28.1596,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257714,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.87956,27.87956,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1259244,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,27.74265,27.74265,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.126137,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05499381,28.45815,27.54974,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.93731,2.220446E-16,0,0,0.05499381,0,0,1.452632,1.38,2.338867,2.448709,1.434994,0,1.434994,5.142522,85.70853,0.1262934,0.1081446,0.04399505,1.7,2.503702
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09694323,29.68555,28.07248,0.1791878,0.1791878,0,0,0,0.1791878,54.10146,0,2.775558E-17,0,0.09694323,0.1886188,0.1791878,0,0,0.9038733,3.740203,0,0.09167555,-0.09167555,5.045888,84.09797,0.1262934,0.1971066,0.07755458,0,3.837146
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2170698,32.87434,29.19264,0.347016,0.347016,0,-1,0,0.347016,62.55325,0,0,0,0.2170698,0.36528,0.347016,0,0,1.005735,3.648527,0,0.1482102,-0.1482102,4.889661,81.49418,0.1262934,0.3817176,0.1736558,0,3.865597
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1697192,33.50104,30.61151,0.526679,0.526679,0,0,0,0.526679,32.22441,0,0,0,0.1697192,0.5543989,0.526679,0,0,1.170413,3.500317,0,0.3846797,-0.3846797,4.484173,74.73606,0.1262934,0.5793468,0.1357754,0,3.670036
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1079877,33.8353,31.99304,0,0,0,0,0,0,0,0,0,0,0.1079877,0,0,0,0,1.597835,3.115638,0.1079877,0,0.1079877,4.586619,76.4435,0.1262801,0,0.0863902,0,3.223625
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2354109,37.39187,33.28745,0,0,0,0,0,0,0,0,0,0,0.2354109,0,0,0,0,1.489847,3.212826,0.2354109,0,0.2354109,4.809949,80.16566,0.1262511,0,0.1883287,0,3.448237
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6173097,45.93899,34.58186,0.3503829,0.3503829,0,0,0,0.3503829,176.1814,0,0,0,0.6173097,0.3688241,0.3503829,0,0,1.254436,3.424696,0.2484856,0,0.2484856,5.045683,84.09455,0.1262206,0.3854212,0.4938478,0,4.042006
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.442772,43.31462,35.30374,0.4081291,0.4081291,0,-1,0,0.4081291,108.4882,0,0,0,0.442772,0.4296096,0.4081291,0,0,1.005951,3.648333,0.0131624,0,0.0131624,5.05817,84.30267,0.126219,0.448942,0.3542176,0,4.091105
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.248949,39.95648,35.54644,1.553497,1.553497,0.425,0,0.172125,1.553497,16.02507,0,2.220446E-16,0,0.248949,1.187892,1.128497,0,0,0.9927883,3.660179,0,0.9389427,-0.9389427,4.068438,67.80716,0.126219,1.708847,0.1991592,1.7,3.909128
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1948217,39.35183,35.9136,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,30.90626,0,0,0,0.1948217,0,0,1.069637,1.016155,2.036058,2.721237,1.210976,0,1.210976,5.217271,86.95435,0.1264405,0.6933997,0.1558574,1.7,2.916059
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2175828,39.40632,35.56511,0.3734063,0.3734063,0,0,0,0.3734063,58.26972,0,5.551115E-17,0,0.2175828,0.3930593,0.3734063,0,0,0.8250814,3.811116,0,0.1754764,-0.1754764,5.032303,83.87154,0.1264405,0.4107469,0.1740662,0,4.028698
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06126703,35.51961,34.46362,1.154134,1.154134,0,0,0,1.154134,5.308485,0,2.220446E-16,0,0.06126703,1.214878,1.154134,0,0,1.020055,3.635639,0,1.153611,-1.153611,3.81629,63.60471,0.1264405,1.269547,0.04901362,0,3.696906
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,33.48037,33.48037,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.301845,2.482028,0,0.2585203,-0.2585203,3.543786,59.06298,0.1264405,0.2701537,0,0,2.482028
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,32.57179,32.57179,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.58909,2.223508,0,0.4659915,-0.4659915,3.052588,50.87635,0.1264405,0.4869611,0,0,2.223508
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,31.57609,31.57609,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.106858,1.757517,0,0.7595592,-0.7595592,2.251942,37.53229,0.1264405,0.7937393,0,0,1.757517
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.950813,0.9979573,0,0,0,2.251942,37.53229,0.1264405,0,0,0,0.9979573
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.08877,30.08877,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,3.950813,0.9979573,0,0.1161318,-0.1161318,2.129528,35.49207,0.1264405,0.1213578,0,0,0.9979573
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,29.63448,29.63448,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.079848,0.8818255,0,0.3295605,-0.3295605,1.782141,29.70229,0.1264405,0.3443907,0,0,0.8818255
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.16152,29.16152,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.446027,0.552265,0,0.04282319,-0.04282319,1.737001,28.94996,0.1264405,0.04475024,0,0,0.552265
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.77569,28.77569,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.493608,0.5094419,0,0.2094795,-0.2094795,1.516191,25.26979,0.1264405,0.218906,0,0,0.5094419
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.47698,28.47698,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.726363,0.2999624,0,0.1082376,-0.1082376,1.402098,23.36826,0.1264405,0.1131083,0,0,0.2999624
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.17827,28.17827,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.846627,0.1917248,0,0.07226075,-0.07226075,1.325929,22.09876,0.1264405,0.07551249,0,0,0.1917248
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.89823,27.89823,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.926917,0.1194641,0,0.05788286,-0.05788286,1.264915,21.08187,0.1264405,0.06048758,0,0,0.1194641
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.76132,27.76132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.991231,0.0615812,0,0,0,1.264915,21.08187,0.1264405,0,0,0,0.0615812
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01500515,27.81532,27.56841,0.4911934,0.4911934,0.425,0,0.172125,0.4911934,3.054835,0,0,0,0.01500515,0.06967726,0.06619339,0,0,4.991231,0.0615812,0,0.05467211,-0.05467211,1.207285,20.12138,0.1264405,0.5403127,0.01200412,1.7,0.07658635
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1477762,30.56297,28.09115,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,18.64126,0,0,0,0.1477762,0,0,0.9072626,0.8618995,5.051978,0.00690909,1.009676,0,1.009676,2.165148,36.08572,0.1266252,0.8720111,0.118221,1.7,0.1546853
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1351222,31.50291,29.22998,0.7825269,0.7825269,0,-1,0,0.7825269,17.26741,0,0,0,0.1351222,0.8237125,0.7825269,0,0,4.042302,0.9156172,0,0.6885903,-0.6885903,1.43931,23.98845,0.1266252,0.8607796,0.1080977,0,1.050739
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4064649,37.75135,30.64885,0.4580135,0.4580135,1.7,0,0.5202,0.4580135,88.74518,0,0,0,0.4064649,0,0,1.241987,1.179887,4.807402,0.2270269,1.586352,0,1.586352,2.944255,49.07083,0.1268055,0.5038148,0.3251719,1.7,0.6334918
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3400031,37.99932,32.04905,0.9709926,0.9709926,1.7,0,0.5202,0.9709926,35.01603,0,0,0,0.3400031,0,0,0.7290074,0.692557,3.22105,1.654744,1.03256,0,1.03256,3.923828,65.397,0.1269878,1.068092,0.2720025,1.7,1.994747
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1032051,35.11792,33.34346,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1032051,0,0,1.452632,1.38,2.18849,2.584048,1.483205,0,1.483205,5.33092,88.84849,0.1271072,0,0.08256405,1.7,2.687253
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3103568,40.14209,34.63787,0.2066353,0.2066353,0,0,0,0.2066353,150.1954,0,0,0,0.3103568,0.2175108,0.2066353,0,0,0.7052851,3.918932,0.09284593,0,0.09284593,5.419001,90.31651,0.1270957,0.2272988,0.2482854,0,4.229289
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3632185,41.86522,35.35353,0.3606393,0.3606393,0,-1,0,0.3606393,100.7152,0,5.551115E-17,0,0.3632185,0.3796203,0.3606393,0,0,0.6124392,4.002494,0,0.01640177,-0.01640177,5.401712,90.02836,0.1270957,0.3967032,0.2905748,0,4.365712
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1859722,38.87478,35.60245,0.6563205,0.6563205,0,0,0,0.6563205,28.33557,0,1.110223E-16,0,0.1859722,0.6908637,0.6563205,0,0,0.6306633,3.986092,0,0.5048915,-0.5048915,4.86951,81.15833,0.1270957,0.7219526,0.1487777,0,4.172064
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3113822,41.52127,35.95094,0.4992879,0.4992879,0,0,0,0.4992879,62.36526,0,0,0,0.3113822,0.5255662,0.4992879,0,0,1.191654,3.4812,0,0.214184,-0.214184,4.64374,77.39552,0.1270957,0.5492167,0.2491058,0,3.792583
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.231004,39.68775,35.60245,0.5644795,0.5644795,0,0,0,0.5644795,40.92337,0,1.110223E-16,0,0.231004,0.594189,0.5644795,0,0,1.429636,3.267016,0,0.363185,-0.363185,4.26091,71.01501,0.1270957,0.6209275,0.1848032,0,3.49802
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06044925,35.53674,34.49474,0,0,0,0,0,0,0,0,0,0,0.06044925,0,0,0,0,1.833175,2.903831,0.06044925,0,0.06044925,4.318257,71.9708,0.1270883,0,0.0483594,0,2.964281
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,33.49903,33.49903,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,1.772726,2.958236,0,0.2176541,-0.2176541,4.088829,68.14702,0.1270883,0.2274485,0,0,2.958236
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,32.59046,32.59046,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,2.014564,2.740582,0,0.5991365,-0.5991365,3.457284,57.62128,0.1270883,0.6260977,0,0,2.740582
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,31.59476,31.59476,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,2.680271,2.141445,0,1.003666,-1.003666,2.399327,39.9887,0.1270883,1.048831,0,0,2.141445
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,30.7173,30.7173,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,3.795455,1.137779,0,0.2427096,-0.2427096,2.143489,35.72474,0.1270883,0.2536315,0,0,1.137779
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.10744,30.10744,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,4.065133,0.8950695,0,0.1348814,-0.1348814,2.001311,33.35512,0.1270883,0.1409511,0,0,0.8950695
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.215001,0.7601882,0,0,0,2.001311,33.35512,0.1270883,0,0,0,0.7601882
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.17397,29.17397,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,4.215001,0.7601882,0,0.05561713,-0.05561713,1.942685,32.37803,0.1270883,0.0581199,0,0,0.7601882
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.80681,28.80681,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,4.276798,0.704571,0,0.04461744,-0.04461744,1.895655,31.59418,0.1270883,0.04662523,0,0,0.704571
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,28.51432,28.51432,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,4.326373,0.6599536,0,0.1715875,-0.1715875,1.714785,28.5797,0.1270883,0.179309,0,0,0.6599536
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.21561,28.21561,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,4.517025,0.4883661,0,0.08657588,-0.08657588,1.623526,27.05872,0.1270883,0.0904718,0,0,0.4883661
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.9169,27.9169,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,4.613221,0.4017902,0,0.009044473,-0.009044473,1.613993,26.89982,0.1270883,0.009451474,0,0,0.4017902
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.77377,27.77377,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,4.62327,0.3927457,0,0.1350196,-0.1350196,1.47167,24.52778,0.1270883,0.1410955,0,0,0.3927457
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3219217,33.04663,27.58085,0,0,0,0,0,0,0,0,0,0,0.3219217,0,0,0,0,4.773292,0.2577261,0.3219217,0,0.3219217,1.777071,29.6178,0.1270487,0,0.2575373,0,0.5796478
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5085667,36.97253,28.12849,0,0,0,0,0,0,0,0,0,0,0.5085667,0,0,0,0,4.45137,0.5474556,0.5085667,0,0.5085667,2.25954,37.65893,0.1269863,0,0.4068534,0,1.056022
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8328635,44.4376,29.2611,0.1842279,0.1842279,0,-1,0,0.1842279,452.0833,0,0,0,0.8328635,0.1939241,0.1842279,0,0,3.942804,1.005166,0.6389394,0,0.6389394,2.865691,47.76143,0.1269079,0.2026507,0.6662908,0,1.838029
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.090316,51.49591,30.69863,0.639561,0.639561,0,0,0,0.639561,170.4788,0,0,0,1.090316,0.6732221,0.639561,0,0,3.303864,1.580211,0.4170937,0,0.4170937,3.261381,54.35624,0.1268568,0.7035171,0.8722526,0,2.670527
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.146713,54.39712,32.09883,1.1833,1.1833,0,0,0,1.1833,96.90805,0,0,0,1.146713,1.245579,1.1833,0,0,2.88677,1.955595,0,0.09886598,-0.09886598,3.157167,52.61935,0.1268568,1.30163,0.9173707,0,3.102309
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.274691,58.97896,33.41191,0,0,0,0,0,0,0,0,0,0,1.274691,0,0,0,0,2.996622,1.85673,1.274691,0,1.274691,4.366445,72.77393,0.1267008,0,1.019753,0,3.13142
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.482468,65.91356,34.70632,0,0,0,0,0,0,0,0,0,0,1.482468,0,0,0,0,1.721931,3.003951,1.482468,0,1.482468,5.772837,96.21376,0.1265199,0,1.185974,0,4.486419
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.416163,65.07565,35.44065,0.08573038,0.08573038,0,-1,0,0.08573038,1651.88,1.086457,0,0,1.416163,0.09024251,0.08573038,0,0,0.2394634,4.338172,0.2394634,0,0.2394634,6.000012,100,0.1264907,0.09430341,1.132931,0,5.754335
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.178176,59.38693,35.68957,0.4011056,0.4011056,0,0,0,0.4011056,293.7322,0.7559599,0,0,1.178176,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1264907,0.4412161,0.9425411,0,5.731865
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8721206,52.79857,36.0194,0.9562017,0.9562017,0,0,0,0.9562017,91.20676,0,0,0,0.8721206,1.006528,0.9562017,0,0,0,4.553689,0,0.1344075,-0.1344075,5.858334,97.6387,0.1264907,1.051822,0.6976965,0,5.425809
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3890678,42.68203,35.6709,0.09631616,0.09631616,0,0,0,0.09631616,403.9486,0.1383407,0,0,0.3890678,0.1013854,0.09631616,0,0,0.1493417,4.419281,0.1493417,0,0.1493417,6.000012,100,0.1264725,0.1059478,0.3112542,0,4.808349
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05932985,35.57368,34.55074,1.123357,1.123357,0,0,0,1.123357,5.281476,0,0,0,0.05932985,1.182481,1.123357,0,0,0,4.553689,0,1.123151,-1.123151,4.816106,80.26828,0.1264725,1.235693,0.04746388,0,4.613019
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,33.53637,33.53637,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.247946,3.430537,0,0.09890502,-0.09890502,4.711852,78.5307,0.1264725,0.1033557,0,0,3.430537
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,32.60913,32.60913,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.357841,3.331632,0,0.1671063,-0.1671063,4.535706,75.59495,0.1264725,0.1746261,0,0,3.331632
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,31.60721,31.60721,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.543514,3.164526,0,0.1417669,-0.1417669,4.386271,73.10436,0.1264725,0.1481464,0,0,3.164526
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,30.7173,30.7173,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.701033,3.022759,0,0.2182216,-0.2182216,4.156245,69.27061,0.1264725,0.2280416,0,0,3.022759
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.11988,30.11988,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.943501,2.804538,0,0.1148613,-0.1148613,4.03517,67.2527,0.1264725,0.1200301,0,0,2.804538
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,29.6656,29.6656,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.071125,2.689676,0,0.08145119,-0.08145119,3.949313,65.82175,0.1264725,0.0851165,0,0,2.689676
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.17397,29.17397,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.161626,2.608225,0,0.06807722,-0.06807722,3.877553,64.62576,0.1264725,0.07114069,0,0,2.608225
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.80681,28.80681,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.237268,2.540148,0,0.1057597,-0.1057597,3.766073,62.76776,0.1264725,0.1105189,0,0,2.540148
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,28.51432,28.51432,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.354779,2.434388,0,0.2687616,-0.2687616,3.482773,58.04611,0.1264725,0.2808559,0,0,2.434388
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.21561,28.21561,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.653403,2.165627,0,0.1825114,-0.1825114,3.290389,54.83971,0.1264725,0.1907244,0,0,2.165627
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.9169,27.9169,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.856193,1.983115,0,0.002569245,-0.002569245,3.287681,54.79458,0.1264725,0.002684861,0,0,1.983115
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.79244,27.79244,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.859048,1.980546,0,0.1566941,-0.1566941,3.122511,52.04175,0.1264725,0.1637453,0,0,1.980546
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2852601,32.40545,27.58085,0.4334432,0.4334432,0,0,0,0.4334432,65.81257,0,0,0,0.2852601,0.4562561,0.4334432,0,0,3.033152,1.823852,0,0.1709959,-0.1709959,2.942266,49.03766,0.1264725,0.4767876,0.2282081,0,2.109112
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4962434,36.75937,28.14093,0,0,0,0,0,0,0,0,0,0,0.4962434,0,0,0,0,3.223148,1.652856,0.4962434,0,0.4962434,3.413043,56.88394,0.1264122,0,0.3969947,0,2.149099
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5600973,39.15211,29.27976,0.2375922,0.2375922,0,-1,0,0.2375922,235.739,0,0,0,0.5600973,0.250097,0.2375922,0,0,2.726904,2.099475,0.3100003,0,0.3100003,3.707135,61.78547,0.1263745,0.2613514,0.4480779,0,2.659572
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7987828,45.3586,30.7173,0.01276999,0.01276999,0,0,0,0.01276999,6255.157,0,0,0,0.7987828,0.01344209,0.01276999,0,0,2.416904,2.378475,0.7853407,0,0.7853407,4.452175,74.20277,0.126279,0.01404699,0.6390262,0,3.177258
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.011173,51.43473,32.15484,0.2255922,0.2255922,0,0,0,0.2255922,448.2303,0,0,0,1.011173,0.2374655,0.2255922,0,0,1.631563,3.085282,0.7737072,0,0.7737072,5.186178,86.43613,0.1261852,0.2481515,0.8089382,0,4.096455
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.173396,56.60807,33.44925,0,0,0,0,0,0,0,0.3155398,0,0,1.173396,0,0,0,0,0.8578562,3.781618,0.8578562,0,0.8578562,6.000012,100,0.1260813,0,0.9387168,0,4.955014
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5896658,45.58639,34.76233,0.9034599,0.9034599,0,0,0,0.9034599,65.26752,0,1.110223E-16,0,0.5896658,0.9510104,0.9034599,0,0,0,4.553689,0,0.3613446,-0.3613446,5.619122,93.65183,0.1260813,0.9938059,0.4717327,0,5.143355
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.016444,55.37279,35.47799,1.476534,1.38,0,-1,0,1.38,73.65534,2.220446E-16,0.09653448,0.2441879,1.016444,1.452632,1.38,0,0,0.401494,4.192344,0,0.4361878,-0.4361878,5.159339,85.98882,0.1260813,1.624188,0.813155,0,5.208788
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7211369,49.26386,35.70824,0.6571227,0.6571227,0,0,0,0.6571227,109.7416,0,0,0,0.7211369,0.6917081,0.6571227,0,0,0.8861471,3.756156,0.02942873,0,0.02942873,5.187258,86.45412,0.1260777,0.722835,0.5769095,0,4.477293
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4512648,44.271,36.05674,0,0,0,0,0,0,0,0,0,0,0.4512648,0,0,0,0,0.8567184,3.782642,0.4512648,0,0.4512648,5.615365,93.58923,0.1260231,0,0.3610118,0,4.233907
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2359175,39.86642,35.68957,0,0,0,0,0,0,0,0,0,0,0.2359175,0,0,0,0,0.4054536,4.188781,0.2359175,0,0.2359175,5.839176,97.3194,0.1259946,0,0.188734,0,4.424698
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05665831,35.52734,34.55074,0.6615123,0.6615123,0,0,0,0.6615123,8.564967,0,0,0,0.05665831,0.6963288,0.6615123,0,0,0.1695361,4.401106,0,0.6396704,-0.6396704,5.164904,86.08157,0.1259946,0.7276635,0.04532665,0,4.457765
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,33.53637,33.53637,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.880281,3.761436,0,0.7882318,-0.7882318,4.334035,72.23377,0.1259946,0.8237022,0,0,3.761436
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,32.60913,32.60913,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.756094,2.973204,0,0.3608969,-0.3608969,3.953616,65.89347,0.1259946,0.3771372,0,0,2.973204
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,31.60721,31.60721,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.157091,2.612307,0,1.06397,-1.06397,2.832093,47.20146,0.1259946,1.111849,0,0,2.612307
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,30.7173,30.7173,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.33928,1.548337,0,0.2091355,-0.2091355,2.611645,43.52733,0.1259946,0.2185466,0,0,1.548337
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.11988,30.11988,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.571652,1.339202,0,0.2424902,-0.2424902,2.356038,39.26722,0.1259946,0.2534023,0,0,1.339202
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,29.6656,29.6656,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.841086,1.096712,0,0.04768469,-0.04768469,2.305774,38.42949,0.1259946,0.0498305,0,0,1.096712
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.19264,29.19264,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.894069,1.049027,0,0.03719774,-0.03719774,2.266564,37.77599,0.1259946,0.03887163,0,0,1.049027
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9354,1.011829,0,0,0,2.266564,37.77599,0.1259946,0,0,0,1.011829
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,28.52677,28.52677,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.9354,1.011829,0,0.1725927,-0.1725927,2.084635,34.74385,0.1259946,0.1803593,0,0,1.011829
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.21561,28.21561,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.12717,0.8392364,0,0.1919709,-0.1919709,1.88228,31.37127,0.1259946,0.2006095,0,0,0.8392364
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.93557,27.93557,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.34047,0.6472656,0,0.1631286,-0.1631286,1.710328,28.5054,0.1259946,0.1704694,0,0,0.6472656
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.79244,27.79244,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.521724,0.484137,0,0.08160703,-0.08160703,1.624306,27.07172,0.1259946,0.08527935,0,0,0.484137
