Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2168627,31.24172,27.59952,1.357039,1.357039,0.7686156,0,0.2659321,1.357039,15.98058,1.110223E-16,0,0,0.2168627,0.6193926,0.588423,0,0,4.612399,0.40253,0,0.40253,-0.40253,1.200002,20,0.1259946,1.492743,0.1734901,1.7,0.6193926
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5726995,38.1943,28.1596,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,202.7954,0,0,0,0.5726995,0,0,1.417597,1.346717,5.059654,0,1.919417,0,1.919417,3.020921,50.34859,0.1261334,0.3106429,0.4581596,1.7,0.5726995
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6634167,41.15794,29.3171,0.1340897,0.1340897,0,-1,0,0.1340897,494.756,0,0,0,0.6634167,0.141147,0.1340897,0,0,3.140237,1.727475,0.5222697,0,0.5222697,3.51639,58.60638,0.1260703,0.1474986,0.5307333,0,2.390892
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.740245,44.25926,30.78576,0,0,0,0,0,0,0,0,0,0,0.740245,0,0,0,0,2.617968,2.197518,0.740245,0,0.740245,4.218648,70.31065,0.1259811,0,0.592196,0,2.937763
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.23294,56.54733,32.2233,1.016723,1.016723,0,0,0,1.016723,121.2661,0,0,0,1.23294,1.070235,1.016723,0,0,1.877723,2.863739,0.1627057,0,0.1627057,4.373004,72.88326,0.1259615,1.118395,0.9863521,0,4.096679
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.372642,61.58576,33.55504,0,0,0,0,0,0,0,0,0,0,1.372642,0,0,0,0,1.715017,3.010174,1.372642,0,1.372642,5.675206,94.58658,0.1257964,0,1.098113,0,4.382815
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.210121,59.16475,34.8619,1.091382,1.091382,0,0,0,1.091382,110.8797,0,0,0,1.210121,1.148823,1.091382,0,0,0.3423754,4.245551,0.06129768,0,0.06129768,5.733358,95.55578,0.125789,1.200521,0.968097,0,5.455672
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8418192,51.61653,35.54644,0.1996186,0.1996186,0,-1,0,0.1996186,421.7138,0.3506166,0,0,0.8418192,0.2101248,0.1996186,0,0,0.2810777,4.300719,0.2810777,0,0.2810777,6.000012,100,0.1257553,0.2195804,0.6734554,0,5.142538
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3410201,41.91084,35.79536,0.3563947,0.3563947,0,0,0,0.3563947,95.68607,0,0,0,0.3410201,0.3751523,0.3563947,0,0,0,4.553689,0,0.03413225,-0.03413225,5.964034,99.40036,0.1257553,0.3920342,0.2728161,0,4.894709
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09111093,37.6792,36.08785,0.4794993,0.4794993,0,0,0,0.4794993,19.00126,0,1.110223E-16,0,0.09111093,0.5047361,0.4794993,0,0,0.03792472,4.519557,0,0.4136252,-0.4136252,5.528034,92.13372,0.1257553,0.5274493,0.07288874,0,4.610668
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1246776,37.92023,35.73936,0.07410478,0.07410478,0,0,0,0.07410478,168.245,0,0,0,0.1246776,0.07800503,0.07410478,0,0,0.4975083,4.105931,0.04667253,0,0.04667253,5.572311,92.87167,0.1257497,0.08151525,0.09974205,0,4.230609
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01748617,34.90078,34.60053,1.285658,1.285658,0.425,0,0.172125,1.285658,1.360095,0,0,0,0.01748617,0.9059553,0.8606575,0,0,0.4508358,4.147937,0,0.8884691,-0.8884691,4.635783,77.26289,0.1257497,1.414223,0.01398893,1.7,4.165423
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,33.56749,33.56749,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.438024,3.259468,0,0.5303215,-0.5303215,4.076775,67.94611,0.1257497,0.554186,0,0,3.259468
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,32.64025,32.64025,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.02727,2.729146,0,1.401947,-1.401947,2.598993,43.31647,0.1257497,1.465034,0,0,2.729146
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,31.64455,31.64455,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.584989,1.327199,0,0.3969656,-0.3969656,2.180555,36.34251,0.1257497,0.414829,0,0,1.327199
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,30.73597,30.73597,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.026062,0.9302337,0,0.2648291,-0.2648291,1.901401,31.68995,0.1257497,0.2767464,0,0,0.9302337
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.13855,30.13855,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.320316,0.6654047,0,0.1634648,-0.1634648,1.729093,28.81817,0.1257497,0.1708207,0,0,0.6654047
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,29.70293,29.70293,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.501944,0.5019398,0,0.1998844,-0.1998844,1.518397,25.30656,0.1257497,0.2088792,0,0,0.5019398
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.21131,29.21131,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.724037,0.3020554,0,0.06151764,-0.06151764,1.453552,24.22581,0.1257497,0.06428593,0,0,0.3020554
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,28.86281,28.86281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.79239,0.2405378,0,0,0,1.453552,24.22581,0.1257497,0,0,0,0.2405378
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,28.54543,28.54543,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.79239,0.2405378,0,0.007969324,-0.007969324,1.445151,24.0858,0.1257497,0.008327943,0,0,0.2405378
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,28.24673,28.24673,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.801245,0.2325685,0,0.1304017,-0.1304017,1.307696,21.79488,0.1257497,0.1362698,0,0,0.2325685
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.95424,27.95424,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.946136,0.1021667,1.38,0,1.38,2.616879,43.61456,0.1259172,0.1360676,0,1.7,0.1021667
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,27.81111,27.81111,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.566136,1.344167,1.38,0,1.38,3.926061,65.43423,0.1260498,0.005101982,0,1.7,1.344167
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3550883,33.66989,27.61819,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,96.65532,0,0,0,0.3550883,0,0,1.332624,1.265993,2.186136,2.586167,1.621081,0,1.621081,5.463954,91.06572,0.1262232,0.4041135,0.2840707,1.7,2.941255
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6713012,40.07924,28.17827,0.3316692,0.3316692,0,0,0,0.3316692,202.4008,0,0,0,0.6713012,0.3491255,0.3316692,0,0,0.5650545,4.04514,0.3221757,0,0.3221757,5.769597,96.15976,0.1261846,0.3648362,0.537041,0,4.716441
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7163399,42.22602,29.35444,0.4268411,0.4268411,0,-1,0,0.4268411,167.8236,0.02415474,0,0,0.7163399,0.4493064,0.4268411,0,0,0.2428788,4.335098,0.2428788,0,0.2428788,6.000012,100,0.1261555,0.4695252,0.573072,0,5.051438
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6134315,41.81722,30.8231,0,0,0,0,0,0,0,0.6134315,0,0,0.6134315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0,0.4907452,0,5.16712
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9927968,51.16959,32.27308,0.2385532,0.2385532,0,0,0,0.2385532,416.1743,0.7416883,0,0,0.9927968,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0.2624085,0.7942375,0,5.546486
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.8033962,48.64613,33.60483,0.3288743,0.3288743,0,0,0,0.3288743,244.2867,0.4572127,0,0,0.8033962,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0.3617618,0.6427169,0,5.357085
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8862785,51.88542,34.93658,0.1550612,0.1550612,0,0,0,0.1550612,571.5667,0.7230561,0,0,0.8862785,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0.1705674,0.7090228,0,5.439968
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7518144,49.79638,35.61489,0.556725,0.556725,0,-1,0,0.556725,135.0423,0.165788,0,0,0.7518144,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0.6123976,0.6014515,0,5.305503
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.003157,55.50335,35.85137,0.2918711,0.2918711,0,0,0,0.2918711,343.6985,0.695924,0,0,1.003157,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0.3210582,0.8025255,0,5.556846
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4982012,45.29033,36.16253,0.2153521,0.2153521,0,0,0,0.2153521,231.3426,0.2715147,0,0,0.4982012,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0.2368874,0.3985609,0,5.05189
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3035427,41.19569,35.7767,0,0,0,0,0,0,0,0.3035427,0,0,0.3035427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0,0.2428342,0,4.857232
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04582503,35.40849,34.6192,0,0,0,0,0,0,0,0.04582503,0,0,0.04582503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261555,0,0.03666002,0,4.599514
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,33.58616,33.58616,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1261555,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,32.64025,32.64025,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1261555,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,31.62588,31.62588,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1261555,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,30.7173,30.7173,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1261555,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.13855,30.13855,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1261555,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,29.70293,29.70293,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1261555,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.21131,29.21131,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1261555,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.88148,28.88148,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1261555,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,28.5641,28.5641,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1261555,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,28.24673,28.24673,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1261555,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.96669,27.96669,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1261555,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01881839,28.14004,27.82978,0,0,0,0,0,0,0,0,0,0,0.01881839,0,0,0,0,3.122384,1.743544,0.01881839,0,0.01881839,3.055711,50.92842,0.1261532,0,0.01505471,0,1.762362
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1448895,30.05302,27.63686,0.1615806,0.1615806,0,0,0,0.1615806,89.67007,0,2.775558E-17,0,0.1448895,0.1700849,0.1615806,0,0,3.103565,1.76048,0,0.0251954,-0.0251954,3.029153,50.48578,0.1261532,0.1777387,0.1159116,0,1.90537
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1392728,30.50708,28.17827,0.6581042,0.6581042,0,0,0,0.6581042,21.16273,0,0,0,0.1392728,0.6927413,0.6581042,0,0,3.13156,1.735285,0,0.5534685,-0.5534685,2.445746,40.76235,0.1261532,0.7239146,0.1114183,0,1.874557
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1425512,31.76862,29.36689,1.421389,1.258149,0,-1,0,1.258149,11.33023,0,0.1632404,0.4137183,0.1425512,1.324367,1.258149,0,0,3.746525,1.181816,0,1.181816,-1.181816,1.200002,20,0.1261532,1.563528,0.114041,0,1.324367
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3809672,37.50089,30.85421,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,58.85267,0,0,0,0.3809672,0,0,1.052676,1.000043,5.059654,0,1.38101,0,1.38101,2.510143,41.83564,0.1263548,0.7120559,0.3047737,1.7,0.3809672
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5044606,41.34332,32.32909,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,245.5459,2.220446E-16,0,0,0.5044606,0,0,1.452632,1.38,3.678644,1.242909,1.884461,0,1.884461,4.2979,71.63152,0.1264836,0.225989,0.4035684,1.7,1.747369
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5326887,43.31075,33.67328,0.120536,0.120536,1.448426,0,0.4515202,0.120536,441.9331,0,0,0,0.5326887,0,0,1.32789,1.261495,1.794184,2.938923,1.794184,0,1.794184,6.000012,100,0.1265625,0.1325897,0.426151,1.7,3.471612
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2420389,39.27449,35.00503,0.4893624,0.4893624,0,0,0,0.4893624,49.46005,0,5.551115E-17,0,0.2420389,0.5151184,0.4893624,0,0,0,4.553689,0,0.2730794,-0.2730794,5.712161,95.20249,0.1265625,0.5382987,0.1936311,0,4.795728
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4537378,43.95072,35.70824,0.01123011,0.01123011,0,-1,0,0.01123011,4040.368,0.138495,0,0,0.4537378,0.01182117,0.01123011,0,0,0.3034216,4.28061,0.3034216,0,0.3034216,6.000012,100,0.1265262,0.01235312,0.3629902,0,4.734347
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3934511,43.01883,35.9136,0.3683924,0.3683924,0,0,0,0.3683924,106.8022,0.005669544,0,0,0.3934511,0.3877815,0.3683924,0,0,0,4.553689,0,0,0,6.000012,100,0.1265262,0.4052317,0.3147609,0,4.94714
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2193993,40.12157,36.23098,0.1553496,0.1553496,0,0,0,0.1553496,141.2295,0.05587349,0,0,0.2193993,0.1635258,0.1553496,0,0,0,4.553689,0,0,0,6.000012,100,0.1265262,0.1708845,0.1755195,0,4.773088
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2043785,39.43523,35.82648,0.104784,0.104784,0,0,0,0.104784,195.0475,0.09407961,0,0,0.2043785,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1265262,0.1152624,0.1635028,0,4.758068
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05318316,35.59227,34.67521,0.652546,0.652546,0,0,0,0.652546,8.150102,0,0,0,0.05318316,0.6868905,0.652546,0,0,0,4.553689,0,0.6337073,-0.6337073,5.332026,88.86692,0.1265262,0.7178006,0.04254653,0,4.606872
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,33.6235,33.6235,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7041193,3.919982,0,0.06275485,-0.06275485,5.265876,87.76443,0.1265262,0.06557882,0,0,3.919982
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,32.67759,32.67759,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7738469,3.857227,0,0.4866717,-0.4866717,4.75288,79.2145,0.1265262,0.5085719,0,0,3.857227
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,31.66322,31.66322,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.314593,3.370555,0,0.6346464,-0.6346464,4.083903,68.06492,0.1265262,0.6632055,0,0,3.370555
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,30.75464,30.75464,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.019756,2.735909,0,0.1285126,-0.1285126,3.948439,65.80719,0.1265262,0.1342956,0,0,2.735909
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.15722,30.15722,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.162548,2.607396,0,0.2460227,-0.2460227,3.689108,61.48502,0.1265262,0.2570937,0,0,2.607396
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,29.7216,29.7216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.435906,2.361373,0,0,0,3.689108,61.48502,0.1265262,0,0,0,2.361373
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,29.22998,29.22998,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.435906,2.361373,0,0.3057824,-0.3057824,3.366786,56.11298,0.1265262,0.3195426,0,0,2.361373
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.89393,28.89393,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.775665,2.055591,0,0.2241439,-0.2241439,3.130517,52.17518,0.1265262,0.2342304,0,0,2.055591
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,28.58277,28.58277,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.024713,1.831447,0,0.1311237,-0.1311237,2.992301,49.87158,0.1265262,0.1370242,0,0,1.831447
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,28.2654,28.2654,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.170406,1.700323,0,0.2219662,-0.2219662,2.758328,45.97203,0.1265262,0.2319547,0,0,1.700323
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.98536,27.98536,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.417035,1.478357,0,0.1805475,-0.1805475,2.568014,42.80014,0.1265262,0.1886722,0,0,1.478357
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01727821,28.14577,27.86089,0.08702236,0.08702236,0,0,0,0.08702236,19.8549,0,1.387779E-17,0,0.01727821,0.09160248,0.08702236,0,0,3.617644,1.29781,0,0.07432428,-0.07432428,2.489669,41.4944,0.1265262,0.0957246,0.01382256,0,1.315088
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1126399,29.52803,27.65553,0.5941454,0.5941454,0,0,0,0.5941454,18.95831,0,0,0,0.1126399,0.6254162,0.5941454,0,0,3.700226,1.223485,0,0.5127763,-0.5127763,1.949155,32.48586,0.1265262,0.65356,0.09011193,0,1.336125
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2414827,32.29713,28.21561,1.281261,1.281261,0.425,0,0.172125,1.281261,18.84727,0,0,0,0.2414827,0.9013272,0.8562608,0,0,4.269978,0.710709,0,0.6598445,-0.6598445,1.253618,20.8936,0.1265262,1.409387,0.1931862,1.7,0.9521918
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7570354,43.1011,29.4229,0.7976052,0.767505,0,-1,0,0.767505,98.6359,0,0.03010018,0.6852077,0.7570354,0.8079,0.767505,0,0,5.003138,0.05086454,0,0.05086454,-0.05086454,1.200002,20,0.1265262,0.8773657,0.6056284,0,0.8079
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6477501,42.59514,30.92889,1.50508,1.50508,1.7,0,0.5202,1.50508,43.03759,0,0,0,0.6477501,0,0,0.19492,0.185174,5.059654,0,0.8329242,0,0.8329242,1.990184,33.16966,0.1266588,1.655588,0.5182001,1.7,0.6477501
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1623595,35.20932,32.41621,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,53.70619,0,0,0,0.1623595,0,0,1.397689,1.327805,4.22673,0.7496318,1.490165,0,1.490165,3.403878,56.73118,0.1268456,0.3325416,0.1298876,1.7,0.9119912
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3568358,40.08677,33.76041,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,79.02389,0,0,0,0.3568358,0,0,1.248446,1.186023,2.736566,2.09078,1.542859,0,1.542859,4.867562,81.12588,0.1270255,0.4967098,0.2854686,1.7,2.447616
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5202038,44.59982,35.11082,0.631341,0.631341,0,0,0,0.631341,82.39664,0,0,0,0.5202038,0.6645694,0.631341,0,0,1.193707,3.479353,0,0.1443657,-0.1443657,4.715388,78.58964,0.1270255,0.6944751,0.416163,0,3.999557
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5578551,46.0671,35.79536,0.5599353,0.5599353,0,-1,0,0.5599353,99.6285,1.110223E-16,0,0,0.5578551,0.5894055,0.5599353,0,0,1.354113,3.334987,0,0.03155041,-0.03155041,4.682131,78.03535,0.1270255,0.6159288,0.4462841,0,3.892843
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5384948,45.92566,36.0194,0.1959914,0.1959914,0,0,0,0.1959914,274.7544,0,0,0,0.5384948,0.2063067,0.1959914,0,0,1.389169,3.303437,0.3321881,0,0.3321881,4.997272,83.2877,0.1269857,0.2155905,0.4307958,0,3.841932
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4448713,44.4042,36.29944,0,0,0,0,0,0,0,0,0,0,0.4448713,0,0,0,0,1.056981,3.602406,0.4448713,0,0.4448713,5.419314,90.32172,0.1269326,0,0.355897,0,4.047277
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1739691,38.94495,35.88249,0.3792945,0.3792945,0,0,0,0.3792945,45.86649,0,0,0,0.1739691,0.3992574,0.3792945,0,0,0.6121095,4.00279,0,0.2252883,-0.2252883,5.181839,86.36382,0.1269326,0.417224,0.1391752,0,4.176759
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.0517154,35.59811,34.70632,0.7298153,0.7298153,0,0,0,0.7298153,7.086094,0,0,0,0.0517154,0.7682266,0.7298153,0,0,0.8624299,3.777502,0,0.7165112,-0.7165112,4.42657,73.77602,0.1269326,0.8027968,0.04137232,0,3.829217
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,33.65461,33.65461,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.658553,3.060991,0,1.20896,-1.20896,3.152214,52.5368,0.1269326,1.263363,0,0,3.060991
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,32.67759,32.67759,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.001842,1.852031,0,0.4420488,-0.4420488,2.686254,44.77081,0.1269326,0.461941,0,0,1.852031
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,31.68188,31.68188,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.493008,1.409982,0,0.07272287,-0.07272287,2.609597,43.4932,0.1269326,0.0759954,0,0,1.409982
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573811,1.337259,0,0,0,2.609597,43.4932,0.1269326,0,0,0,1.337259
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.17589,30.17589,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.573811,1.337259,0,0.1821912,-0.1821912,2.417551,40.29244,0.1269326,0.1903898,0,0,1.337259
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,29.73405,29.73405,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.776245,1.155068,0,0.04548249,-0.04548249,2.369608,39.49339,0.1269326,0.0475292,0,0,1.155068
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.826782,1.109586,0,0,0,2.369608,39.49339,0.1269326,0,0,0,1.109586
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.9126,28.9126,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.826782,1.109586,0,0.3365787,-0.3365787,2.014823,33.58032,0.1269326,0.3517247,0,0,1.109586
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,28.60144,28.60144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.200758,0.7730069,0,0,0,2.014823,33.58032,0.1269326,0,0,0,0.7730069
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,28.30273,28.30273,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.200758,0.7730069,0,0.09503366,-0.09503366,1.914649,31.91075,0.1269326,0.09931017,0,0,0.7730069
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.00402,28.00402,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.306351,0.6779732,0,0.1020088,-0.1020088,1.807122,30.11864,0.1269326,0.1065992,0,0,0.6779732
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01402509,28.11076,27.87956,0,0,0,0,0,0,0,0,0,0,0.01402509,0,0,0,0,4.419694,0.5759645,0.01402509,0,0.01402509,1.820428,30.3404,0.1269309,0,0.01122007,0,0.5899895
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1690805,30.50133,27.6742,1.092965,1.092965,0.425,0,0.172125,1.092965,15.46988,0,0,0,0.1690805,0.7031215,0.6679655,0,0,4.405669,0.588587,0,0.5340411,-0.5340411,1.257499,20.95827,0.1269309,1.202262,0.1352644,1.7,0.7576675
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4629687,36.26278,28.24673,1.06063,1.06063,1.7,0,0.5202,1.06063,43.65033,0,0,0,0.4629687,0,0,0.6393696,0.6074011,4.999048,0.05454595,1.07037,0,1.07037,2.272941,37.88227,0.1271109,1.166693,0.3703749,1.7,0.5175146
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6822129,41.6695,29.45401,1.030858,1.030858,0,-1,0,1.030858,66.17912,0,0,0.03733867,0.6822129,1.085114,1.030858,0,0,3.928678,1.017879,0,0.402901,-0.402901,1.848246,30.80404,0.1271109,1.133944,0.5457703,0,1.700092
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9066584,47.88876,30.99734,0.3391246,0.3391246,0,0,0,0.3391246,267.3526,0,0,0,0.9066584,0.3569733,0.3391246,0,0,4.376346,0.6149778,0.5496852,0,0.5496852,2.369723,39.4953,0.1270453,0.373037,0.7253267,0,1.521636
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.099729,53.78164,32.48467,0.03411248,0.03411248,0,0,0,0.03411248,3223.831,0,0,0,1.099729,0.03590787,0.03411248,0,0,3.826661,1.109694,1.063821,0,1.063821,3.378952,56.31575,0.1269184,0.03752372,0.8797829,0,2.209423
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4796732,42.48039,33.84753,0.4578758,0.4578758,0,0,0,0.4578758,104.7606,0,5.551115E-17,0,0.4796732,0.4819745,0.4578758,0,0,2.76284,2.067133,0,0.002301288,-0.002301288,3.376526,56.27533,0.1269184,0.5036634,0.3837386,0,2.546806
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6590711,47.44122,35.19795,0.161916,0.161916,0,0,0,0.161916,407.0451,0,0,0,0.6590711,0.1704379,0.161916,0,0,2.765397,2.064832,0.4886332,0,0.4886332,3.840085,64.00128,0.1268602,0.1781076,0.5272569,0,2.723903
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.599341,46.98333,35.88249,0.3056721,0.3056721,0,-1,0,0.3056721,196.0732,0,0,0,0.599341,0.3217601,0.3056721,0,0,2.276764,2.504602,0.2775809,0,0.2775809,4.103421,68.39021,0.1268272,0.3362393,0.4794728,0,3.103943
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4934242,45.15781,36.12519,0.1400558,0.1400558,0,0,0,0.1400558,352.3055,0,0,0,0.4934242,0.1474271,0.1400558,0,0,1.999183,2.754425,0.3459971,0,0.3459971,4.431663,73.86089,0.126786,0.1540613,0.3947394,0,3.247849
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3834547,43.34421,36.40523,0.2355029,0.2355029,0,0,0,0.2355029,162.8238,0,0,0,0.3834547,0.2478977,0.2355029,0,0,1.653186,3.065822,0.1355569,0,0.1355569,4.560263,76.00423,0.1267699,0.2590531,0.3067637,0,3.449276
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4105187,43.41408,35.98206,1.222249,1.222249,0,0,0,1.222249,33.58715,0,0,0,0.4105187,1.286578,1.222249,0,0,1.517629,3.187823,0,0.8760596,-0.8760596,3.636815,60.61346,0.1267699,1.344474,0.3284149,0,3.598342
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.0526903,35.70263,34.79345,0.4456301,0.4456301,0,0,0,0.4456301,11.82378,0,0,0,0.0526903,0.4690843,0.4456301,0,0,2.491028,2.311764,0,0.416394,-0.416394,3.197897,53.29818,0.1267699,0.4901931,0.04215224,0,2.364454
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,33.71062,33.71062,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,2.953688,1.89537,0,1.011214,-1.011214,2.131984,35.53299,0.1267699,1.056719,0,0,1.89537
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,32.71492,32.71492,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.07726,0.884155,0,0.370305,-0.370305,1.741648,29.02741,0.1267699,0.3869687,0,0,0.884155
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,31.713,31.713,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,4.48871,0.51385,0,0.4001356,-0.4001356,1.319868,21.99776,0.1267699,0.4181417,0,0,0.51385
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,30.78576,30.78576,0.1687838,0.1080287,0,-1,0,0.1080287,0,0,0.06075508,0.07763346,0,0.1137145,0.1080287,0,0,4.933305,0.1137145,0,0.1137145,-0.1137145,1.200002,20,0.1267699,0.1856622,0,0,0.1137145
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267699,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,29.75272,29.75272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267699,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267699,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.93127,28.93127,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267699,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,28.61389,28.61389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267699,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,28.30273,28.30273,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267699,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.02269,28.02269,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269113,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01025596,28.04856,27.87956,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01025596,0,0,1.452632,1.38,3.679654,1.242,1.390256,0,1.390256,3.828098,63.80151,0.1270378,0,0.008204768,1.7,1.252256
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02650454,28.12359,27.68665,1.105568,1.105568,1.7,0,0.5202,1.105568,2.397368,0,0,0,0.02650454,0,0,0.5944318,0.5647102,2.289398,2.49323,0.5912148,0,0.5912148,4.388974,73.14941,0.1271433,1.216125,0.02120363,1.7,2.519735
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06747942,29.38621,28.2654,1.074212,1.074212,1.7,0,0.5202,1.074212,6.281757,0,0,0,0.06747942,0,0,0.6257876,0.5944982,1.698184,3.025324,0.6619776,0,0.6619776,5.016981,83.61617,0.1272601,1.181634,0.05398354,1.7,3.092803
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09574784,31.1169,29.51002,0.6449445,0.6449445,0,-1,0,0.6449445,14.8459,0,0,0,0.09574784,0.678889,0.6449445,0,0,1.036206,3.621104,0,0.5831411,-0.5831411,4.402296,73.37145,0.1272601,0.709439,0.07659827,0,3.716851
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1944873,34.37598,31.04713,0,0,0,0,0,0,0,0,0,0,0.1944873,0,0,0,0,1.684141,3.037962,0.1944873,0,0.1944873,4.586803,76.44656,0.127237,0,0.1555898,0,3.23245
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2881332,37.58268,32.55312,0.2820141,0.2820141,0,0,0,0.2820141,102.1698,0,0,0,0.2881332,0.2968569,0.2820141,0,0,1.489653,3.213001,0,0.008723696,-0.008723696,4.577607,76.2933,0.127237,0.3102155,0.2305066,0,3.501134
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2786056,38.82292,33.92221,0.1132217,0.1132217,0,0,0,0.1132217,246.0709,0,0,0,0.2786056,0.1191807,0.1132217,0,0,1.499346,3.204277,0.1594249,0,0.1594249,4.728851,78.81403,0.1272181,0.1245439,0.2228845,0,3.482883
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1258562,37.48059,35.28507,1.082511,1.082511,0,0,0,1.082511,11.62633,0,0,0,0.1258562,1.139485,1.082511,0,0,1.339921,3.347759,0,1.013629,-1.013629,3.660393,61.00642,0.1272181,1.190762,0.100685,0,3.473616
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06783865,37.13182,35.95094,0.3771422,0.3771422,0,-1,0,0.3771422,17.98755,0,5.551115E-17,0,0.06783865,0.3969918,0.3771422,0,0,2.466176,2.334131,0,0.3291531,-0.3291531,3.313435,55.2238,0.1272181,0.4148564,0.05427092,0,2.40197
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2099021,39.91093,36.19365,0.6354147,0.6354147,0,0,0,0.6354147,33.03387,0,0,0,0.2099021,0.6688576,0.6354147,0,0,2.831901,2.004978,0,0.4589555,-0.4589555,2.829653,47.16079,0.1272181,0.6989561,0.1679217,0,2.21488
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1480932,39.08287,36.47369,0.3322211,0.3322211,0,0,0,0.3322211,44.5767,0,5.551115E-17,0,0.1480932,0.3497064,0.3322211,0,0,3.341852,1.546022,0,0.2016132,-0.2016132,2.617134,43.61882,0.1272181,0.3654432,0.1184746,0,1.694116
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.0502527,36.93041,36.05674,1.191198,1.191198,0.425,0,0.172125,1.191198,4.218669,0,0,0,0.0502527,0.8065242,0.766198,0,0,3.565866,1.344409,0,0.7562715,-0.7562715,1.819954,30.33251,0.1272181,1.310318,0.04020216,1.7,1.394662
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04819434,35.68094,34.84945,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,18.96446,0,0,0,0.04819434,0,0,1.44587,1.373577,4.406168,0.5881377,1.421771,0,1.421771,3.168764,52.81263,0.1274101,0.2795427,0.03855547,1.7,0.636332
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,33.74174,33.74174,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,2.984397,1.867732,0,0.8818382,-0.8818382,2.239225,37.32035,0.1274101,0.9215209,0,0,1.867732
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,32.74604,32.74604,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,3.964217,0.9858935,0,0.794257,-0.794257,1.402005,23.3667,0.1274101,0.8299986,0,0,0.9858935
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,31.73167,31.73167,1.057673,0.1820547,0,-1,0,0.1820547,0,0,0.8756186,0.981386,0,0.1916365,0.1820547,0,0,4.846725,0.1916365,0,0.1916365,-0.1916365,1.200002,20,0.1274101,1.163441,0,0,0.1916365
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274101,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,30.22568,30.22568,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274101,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,29.79006,29.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274101,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,29.29843,29.29843,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274101,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.94994,28.94994,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274101,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,28.63256,28.63256,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274101,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,28.33385,28.33385,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274101,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.04136,28.04136,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275396,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007566698,28.04158,27.9169,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.971168,2.220446E-16,0,0,0.007566698,0,0,1.452632,1.38,3.679654,1.242,1.387567,0,1.387567,3.825547,63.75898,0.1277007,0.1393926,0.006053358,1.7,1.249567
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03927546,28.35368,27.70531,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.56822,2.220446E-16,0,0,0.03927546,0,0,1.452632,1.38,2.292088,2.49081,1.419275,0,1.419275,5.171989,86.19965,0.1278498,0.1091861,0.03142036,1.7,2.530086
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1184696,30.26212,28.28407,0.8486425,0.8486425,0,0,0,0.8486425,13.95989,0,0,0,0.1184696,0.8933079,0.8486425,0,0,0.8728122,3.768158,0,0.7748383,-0.7748383,4.355238,72.58716,0.1278498,0.9335067,0.09477565,0,3.886627
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2065576,33.04823,29.54114,0.7961076,0.7961076,0,-1,0,0.7961076,25.94594,0,1.110223E-16,0,0.2065576,0.838008,0.7961076,0,0,1.733744,2.99332,0,0.6314504,-0.6314504,3.689631,61.49373,0.1278498,0.8757183,0.1652461,0,3.199877
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05708683,32.08545,31.12181,0.130699,0.130699,0,0,0,0.130699,43.6781,0,0,0,0.05708683,0.1375779,0.130699,0,0,2.435355,2.361869,0,0.08049105,-0.08049105,3.604786,60.07965,0.1278498,0.1437689,0.04566947,0,2.418956
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1101538,34.54627,32.65892,0.1330646,0.1330646,0,0,0,0.1330646,82.78225,0,0,0,0.1101538,0.140068,0.1330646,0,0,2.52479,2.281378,0,0.02991413,-0.02991413,3.573254,59.55411,0.1278498,0.146371,0.08812307,0,2.391532
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3122005,39.55722,34.04045,0.5891503,0.5891503,0,0,0,0.5891503,52.99166,0,1.110223E-16,0,0.3122005,0.6201583,0.5891503,0,0,2.558028,2.251464,0,0.3079577,-0.3079577,3.248638,54.14386,0.1278498,0.6480654,0.2497604,0,2.563665
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.35679,41.82294,35.4282,0.4403265,0.4403265,0,0,0,0.4403265,81.0285,0,0,0,0.35679,0.4635016,0.4403265,0,0,2.900203,1.943506,0,0.1067116,-0.1067116,3.136154,52.26913,0.1278498,0.4843592,0.285432,0,2.300296
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3820753,42.98622,36.08785,1.054992,1.054992,0,-1,0,1.054992,36.21593,0,2.220446E-16,0,0.3820753,1.110518,1.054992,0,0,3.018771,1.836795,0,0.7284428,-0.7284428,2.368308,39.47172,0.1278498,1.160491,0.3056602,0,2.21887
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3409378,42.47246,36.33678,0.6268072,0.6268072,0,0,0,0.6268072,54.39277,0,0,0,0.3409378,0.659797,0.6268072,0,0,3.828152,1.108352,0,0.3188592,-0.3188592,2.032201,33.86995,0.1278498,0.6894879,0.2727502,0,1.44929
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1419268,39.11791,36.61682,0.6417713,0.6417713,0,0,0,0.6417713,22.11486,0,0,0,0.1419268,0.6755487,0.6417713,0,0,4.18244,0.7894927,0,0.5336219,-0.5336219,1.469714,24.49518,0.1278498,0.7059484,0.1135415,0,0.9314195
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1846538,39.42274,36.16253,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,30.21948,5.551115E-17,0,0,0.1846538,0.1958341,0.1860424,0,0,4.775353,0.2558708,0,0.01118027,-0.01118027,1.457929,24.29877,0.1278498,0.6721466,0.1477231,1.7,0.4405246
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04095128,35.66169,34.95525,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,28.67142,2.220446E-16,0,0,0.04095128,0,0,1.452632,1.38,4.787776,0.2446905,1.420951,0,1.420951,2.805962,46.76593,0.1280106,0.1571126,0.03276103,1.7,0.2856418
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.366825,1.523547,0,0,0,2.805962,46.76593,0.1280106,0,0,0,1.523547
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,32.8145,32.8145,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.366825,1.523547,0,1.113896,-1.113896,1.631812,27.19682,0.1280106,1.164021,0,0,1.523547
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,31.78146,31.78146,0.6448442,0.3891682,0,-1,0,0.3891682,0,0,0.255676,0.3201604,0,0.4096507,0.3891682,0,0,4.604487,0.4096507,0,0.4096507,-0.4096507,1.200002,20,0.1280106,0.7093286,0,0,0.4096507
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280106,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,30.26302,30.26302,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280106,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.8274,29.8274,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280106,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,29.3171,29.3171,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280106,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.98105,28.98105,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280106,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,28.6699,28.6699,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280106,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,28.35252,28.35252,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280106,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.07248,28.07248,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281705,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02093543,28.29973,27.95424,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02093543,0,0,1.452632,1.38,3.679654,1.242,1.400935,0,1.400935,3.838229,63.97036,0.1282928,0,0.01674834,1.7,1.262935
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3064854,32.96236,27.76132,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,127.1255,0,0,0,0.3064854,0,0,1.452632,1.38,2.278719,2.502842,1.686485,0,1.686485,5.43817,90.63599,0.1284484,0.2651976,0.2451883,1.7,2.809327
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7071476,40.9378,28.33385,0.9081045,0.9081045,0,0,0,0.9081045,77.87073,0,0,0,0.7071476,0.9558994,0.9081045,0,0,0.5922336,4.020679,0,0.2487519,-0.2487519,5.175962,86.26587,0.1284484,0.9989149,0.5657181,0,4.727826
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9051851,46.3088,29.61581,0.2438123,0.2438123,0,-1,0,0.2438123,371.263,0,0,0,0.9051851,0.2566446,0.2438123,0,0,0.8686246,3.771927,0.6485405,0,0.6485405,5.791222,96.52017,0.1283715,0.2681936,0.7241481,0,4.677112
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9263605,48.54049,31.20893,0.07949593,0.07949593,0,0,0,0.07949593,1165.293,0.6225966,0,0,0.9263605,0.08367992,0.07949593,0,0,0.220084,4.355613,0.220084,0,0.220084,6.000012,100,0.1283454,0.08744552,0.7410884,0,5.281974
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9235962,50.23677,32.76471,0.620641,0.620641,0,0,0,0.620641,148.8133,0.2702899,0,0,0.9235962,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1283454,0.6827051,0.7388769,0,5.477285
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.916768,51.67217,34.16491,0,0,0,0,0,0,0,0.916768,0,0,0.916768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283454,0,0.7334144,0,5.470457
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6470808,47.55733,35.52777,0,0,0,0,0,0,0,0.6470808,0,0,0.6470808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283454,0,0.5176646,0,5.20077
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6033171,47.43833,36.23098,0.225535,0.225535,0,-1,0,0.225535,267.5048,0.3659118,0,0,0.6033171,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1283454,0.2480885,0.4826537,0,5.157006
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6647429,48.94316,36.47369,0.8163846,0.8163846,0,0,0,0.8163846,81.42523,0,0,0,0.6647429,0.8593522,0.8163846,0,0,0,4.553689,0,0.1946092,-0.1946092,5.794876,96.58107,0.1283454,0.898023,0.5317944,0,5.218432
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4550879,45.08045,36.75373,0.6995206,0.6995206,0,0,0,0.6995206,65.05711,0,1.110223E-16,0,0.4550879,0.7363374,0.6995206,0,0,0.2162324,4.35908,0,0.2812496,-0.2812496,5.498413,91.64003,0.1283454,0.7694727,0.3640703,0,4.814167
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1623123,39.12251,36.2621,0.5159593,0.5159593,0,0,0,0.5159593,31.45836,0,0,0,0.1623123,0.543115,0.5159593,0,0,0.5287319,4.07783,0,0.3808027,-0.3808027,5.097012,84.95002,0.1283454,0.5675552,0.1298498,0,4.240142
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03279913,35.58926,35.0237,0,0,0,0,0,0,0,0,0,0,0.03279913,0,0,0,0,0.9518461,3.697027,0.03279913,0,0.03279913,5.128128,85.46862,0.1283415,0,0.0262393,0,3.729827
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,33.88487,33.88487,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9190469,3.726547,0,0.600307,-0.600307,4.495348,74.92233,0.1283415,0.6273209,0,0,3.726547
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,32.85183,32.85183,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.586055,3.12624,0,1.452632,-1.452632,2.96414,49.40224,0.1283415,1.822762,0,0,3.12624
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,31.81879,31.81879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20009,1.673608,0,0,0,2.96414,49.40224,0.1283415,0,0,0,1.673608
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.89155,30.89155,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.20009,1.673608,0,0.01134341,-0.01134341,2.952183,49.20295,0.1283415,0.01185386,0,0,1.673608
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,30.29413,30.29413,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.212694,1.662265,0,0.02101169,-0.02101169,2.930035,48.83382,0.1283415,0.02195722,0,0,1.662265
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.85851,29.85851,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.23604,1.641253,0,0.2448831,-0.2448831,2.671906,44.53167,0.1283415,0.2559028,0,0,1.641253
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.35444,29.35444,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.508132,1.39637,0,0.07198277,-0.07198277,2.596029,43.26706,0.1283415,0.07522199,0,0,1.39637
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.01839,29.01839,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.588113,1.324387,0,0.1486806,-0.1486806,2.439306,40.65501,0.1283415,0.1553712,0,0,1.324387
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,28.71968,28.71968,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.753314,1.175707,0,0.05642289,-0.05642289,2.379831,39.66377,0.1283415,0.05896192,0,0,1.175707
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,28.40853,28.40853,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.816006,1.119284,0,0.1646802,-0.1646802,2.206243,36.77064,0.1283415,0.1720908,0,0,1.119284
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.10982,28.10982,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.998984,0.9546034,0,0.1811642,-0.1811642,2.015279,33.58791,0.1283415,0.1893166,0,0,0.9546034
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01667861,28.26054,27.98536,0.1550492,0.1550492,0,0,0,0.1550492,10.75698,0,0,0,0.01667861,0.1632097,0.1550492,0,0,4.200277,0.7734392,0,0.146531,-0.146531,1.860822,31.01363,0.1283415,0.1705541,0.01334289,0,0.7901178
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2280888,31.61307,27.77377,0,0,0,0,0,0,0,0,0,0,0.2280888,0,0,0,0,4.36309,0.6269081,0.2280888,0,0.2280888,2.077206,34.62003,0.1283145,0,0.1824711,0,0.854997
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6474655,39.83189,28.37119,0.6731214,0.6731214,0,0,0,0.6731214,96.18851,0,0,0,0.6474655,0.7085488,0.6731214,0,0,4.135001,0.8321881,0,0.06108338,-0.06108338,2.012818,33.5469,0.1283145,0.7404335,0.5179724,0,1.479654
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5462456,39.32268,29.68427,0.6264434,0.6264434,0,-1,0,0.6264434,87.19791,0,0,0,0.5462456,0.6594141,0.6264434,0,0,4.202871,0.7711047,0,0.1131685,-0.1131685,1.893528,31.55874,0.1283145,0.6890877,0.4369965,0,1.31735
