Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8488088,47.02133,31.29605,1.650122,1.650122,0.425,0,0.172125,1.650122,51.43915,2.220446E-16,0,0,0.8488088,1.289602,1.225122,0,0,4.328614,0.6579362,0,0.4407935,-0.4407935,1.428891,23.8148,0.1283145,1.815134,0.679047,1.7,1.506745
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.241235,57.4977,32.85183,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.241235,0,0,1.452632,1.38,4.818385,0.2171427,2.621235,0,2.621235,3.915613,65.26009,0.1282918,0,0.9929883,1.7,1.458378
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.384472,62.73213,34.23336,0.5010136,0.5010136,1.273057,0,0.4036447,0.5010136,276.3341,0,0,0,1.384472,0,0,0.7720436,0.7334415,2.197149,2.576255,2.117913,0,2.117913,5.924842,98.74717,0.1282785,0.551115,1.107577,1.7,3.960726
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.116285,57.82986,35.61489,0,0,0,0,0,0,0,1.037049,0,0,1.116285,0,0,0,0,0.07923606,4.482377,0.07923606,0,0.07923606,6.000012,100,0.1282692,0,0.8930279,0,5.598661
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.119127,58.70412,36.29944,0.8050514,0.8050514,0,-1,0,0.8050514,139.0131,0.2717041,0,0,1.119127,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1282692,0.8855565,0.8953013,0,5.672815
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8818343,53.59864,36.54214,0.2281534,0.2281534,0,0,0,0.2281534,386.5093,0.6416728,0,0,0.8818343,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1282692,0.2509688,0.7054674,0,5.435523
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5599747,47.21566,36.8284,0.8662243,0.8662243,0,0,0,0.8662243,64.64545,0,0,0,0.5599747,0.9118151,0.8662243,0,0,0,4.553689,0,0.3518405,-0.3518405,5.629139,93.8188,0.1282692,0.9528468,0.4479797,0,5.113664
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1753554,39.46475,36.36789,0.8252938,0.8252938,0,0,0,0.8252938,21.24764,0,0,0,0.1753554,0.8687303,0.8252938,0,0,0.3909338,4.201849,0,0.6933749,-0.6933749,4.898258,81.63747,0.1282692,0.9078231,0.1402843,0,4.377204
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.0254377,35.53062,35.09216,0.7142681,0.7142681,0,0,0,0.7142681,3.561366,0,1.110223E-16,0,0.0254377,0.7518612,0.7142681,0,0,1.16135,3.508474,0,0.7264235,-0.7264235,4.132541,68.87554,0.1282692,0.785695,0.02035016,0,3.533911
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,33.93465,33.93465,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,1.968488,2.78205,0,0.1358973,-0.1358973,3.989292,66.48808,0.1282692,0.1420127,0,0,2.78205
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.88917,32.88917,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.119485,2.646153,0,0.2693072,-0.2693072,3.705418,61.75684,0.1282692,0.281426,0,0,2.646153
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.85613,31.85613,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.418715,2.376846,0,0.3994504,-0.3994504,3.28436,54.73922,0.1282692,0.4174256,0,0,2.376846
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,30.91022,30.91022,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.862549,1.977395,0,0.1797361,-0.1797361,3.094902,51.58159,0.1282692,0.1878242,0,0,1.977395
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,30.3128,30.3128,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.062255,1.797659,0,0.109379,-0.109379,2.979606,49.66,0.1282692,0.114301,0,0,1.797659
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.87718,29.87718,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.183788,1.68828,0,0.2367197,-0.2367197,2.730082,45.50127,0.1282692,0.2473721,0,0,1.68828
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,29.36689,29.36689,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.446809,1.45156,0,0.02937979,-0.02937979,2.699112,44.98512,0.1282692,0.03070188,0,0,1.45156
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.03706,29.03706,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.479454,1.422181,0,0.1574801,-0.1574801,2.533114,42.21848,0.1282692,0.1645667,0,0,1.422181
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,28.71968,28.71968,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.654432,1.264701,0,0.06285688,-0.06285688,2.466857,41.1142,0.1282692,0.06568544,0,0,1.264701
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,28.42719,28.42719,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.724272,1.201844,0,0.05504587,-0.05504587,2.408834,40.14714,0.1282692,0.05752294,0,0,1.201844
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.14093,28.14093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.785434,1.146798,0,0,0,2.408834,40.14714,0.1282692,0,0,0,1.146798
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02260534,28.37725,28.00402,0.05817012,0.05817012,0,0,0,0.05817012,38.86075,0,6.938894E-18,0,0.02260534,0.06123171,0.05817012,0,0,3.785434,1.146798,0,0.03862636,-0.03862636,2.368118,39.46855,0.1282692,0.06398714,0.01808428,0,1.169403
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2237141,31.57593,27.81111,0.1607368,0.1607368,0,0,0,0.1607368,139.1804,0,0,0,0.2237141,0.1691966,0.1607368,0,0,3.828353,1.108171,0.05451751,0,0.05451751,2.419837,40.33055,0.1282628,0.1768104,0.1789713,0,1.331886
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3041863,33.59021,28.40853,0.8068895,0.8068895,0,0,0,0.8068895,37.69863,0,0,0,0.3041863,0.8493573,0.8068895,0,0,3.773835,1.157237,0,0.5451711,-0.5451711,1.845177,30.75289,0.1282628,0.8875784,0.243349,0,1.461424
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6367205,41.09384,29.73405,1.071566,1.071566,0,-1,0,1.071566,59.4196,0,2.220446E-16,0.4762834,0.6367205,1.127965,1.071566,0,0,4.379581,0.6120662,0,0.4912442,-0.4912442,1.32736,22.12262,0.1282628,1.178723,0.5093765,0,1.248787
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4507094,39.31692,31.36451,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,55.86271,0,0,0,0.4507094,0,0,0.8931838,0.8485246,4.925408,0.120822,1.299234,0,1.299234,2.559922,42.66528,0.1284647,0.8874978,0.3605675,1.7,0.5715314
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3118791,38.39164,32.92029,0.90712,0.90712,1.7,0,0.5202,0.90712,34.38124,0,0,0,0.3118791,0,0,0.79288,0.753236,3.626174,1.290133,1.065115,0,1.065115,3.570379,59.50619,0.1286422,0.997832,0.2495033,1.7,1.602012
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3371488,40.306,34.32049,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3371488,0,0,1.452632,1.38,2.561059,2.248736,1.717149,0,1.717149,5.199409,86.65664,0.1287253,0,0.269719,1.7,2.585885
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6876895,48.57753,35.70824,0,0,0,0,0,0,0,0,0,0,0.6876895,0,0,0,0,0.8439097,3.79417,0.6876895,0,0.6876895,5.851809,97.52995,0.1286443,0,0.5501516,0,4.48186
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6283507,48.12997,36.40523,0.2369123,0.2369123,0,-1,0,0.2369123,265.2251,0.2227492,0,0,0.6283507,0.2493813,0.2369123,0,0,0.1562202,4.413091,0.1562202,0,0.1562202,6.000012,100,0.1286259,0.2606035,0.5026806,0,5.041441
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4481385,44.83465,36.64793,0.1779969,0.1779969,0,0,0,0.1779969,251.7677,0.2607734,0,0,0.4481385,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1286259,0.1957965,0.3585108,0,5.001828
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3374726,43.02243,36.92797,0.0696557,0.0696557,0,0,0,0.0696557,484.4866,0.2641508,0,0,0.3374726,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1286259,0.07662127,0.269978,0,4.891161
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1587293,39.24192,36.44257,1.078552,1.078552,0,0,0,1.078552,14.7169,0,0,0,0.1587293,1.135318,1.078552,0,0,0,4.553689,0,0.9765883,-0.9765883,4.970598,82.84312,0.1286259,1.186407,0.1269835,0,4.712418
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04229926,35.91008,35.17928,0.2844595,0.2844595,0,0,0,0.2844595,14.87004,0,5.551115E-17,0,0.04229926,0.2994311,0.2844595,0,0,1.085098,3.577101,0,0.2571318,-0.2571318,4.699557,78.32579,0.1286259,0.3129055,0.03383941,0,3.6194
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.00933,34.00933,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.3708,3.319969,0,0.7684724,-0.7684724,3.889516,64.82513,0.1286259,0.8030537,0,0,3.319969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.92029,32.92029,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.224658,2.551496,0,0.6135713,-0.6135713,3.242755,54.0458,0.1286259,0.641182,0,0,2.551496
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.88725,31.88725,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.906404,1.937925,0,0.4056762,-0.4056762,2.815135,46.91882,0.1286259,0.4239316,0,0,1.937925
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,30.92889,30.92889,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.357156,1.532249,0,0.02494925,-0.02494925,2.788836,46.4805,0.1286259,0.02607197,0,0,1.532249
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,30.35014,30.35014,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.384877,1.5073,0,0.159519,-0.159519,2.620688,43.67805,0.1286259,0.1666973,0,0,1.5073
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,29.89585,29.89585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56212,1.347781,0,0,0,2.620688,43.67805,0.1286259,0,0,0,1.347781
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,29.38556,29.38556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56212,1.347781,0,0,0,2.620688,43.67805,0.1286259,0,0,0,1.347781
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.0744,29.0744,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.56212,1.347781,0,0.1485462,-0.1485462,2.464107,41.06836,0.1286259,0.1552307,0,0,1.347781
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,28.75702,28.75702,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.727172,1.199234,0,0.03783382,-0.03783382,2.424226,40.40369,0.1286259,0.03953634,0,0,1.199234
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.769209,1.161401,0,0,0,2.424226,40.40369,0.1286259,0,0,0,1.161401
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.14093,28.14093,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.769209,1.161401,0,0.07054067,-0.07054067,2.34987,39.16442,0.1286259,0.073715,0,0,1.161401
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02498857,28.43541,28.02269,0.05883544,0.05883544,0,0,0,0.05883544,42.47198,0,0,0,0.02498857,0.06193205,0.05883544,0,0,3.847588,1.09086,0,0.03694347,-0.03694347,2.310928,38.51539,0.1286259,0.06471898,0.01999086,0,1.115849
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1336125,30.05795,27.82978,0.3154758,0.3154758,0,0,0,0.3154758,42.3527,0,5.551115E-17,0,0.1336125,0.3320798,0.3154758,0,0,3.888636,1.053917,0,0.1984673,-0.1984673,2.101725,35.02868,0.1286259,0.3470234,0.10689,0,1.187529
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3492461,34.406,28.42719,0.1676607,0.1676607,0,0,0,0.1676607,208.3053,0,0,0,0.3492461,0.1764849,0.1676607,0,0,4.109155,0.8554493,0.1727612,0,0.1727612,2.265621,37.76027,0.1286056,0.1844268,0.2793969,0,1.204695
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.538333,39.28674,29.79006,0.720459,0.720459,0,-1,0,0.720459,74.72083,0,0,0,0.538333,0.758378,0.720459,0,0,3.936394,1.010934,0,0.2200449,-0.2200449,2.033673,33.89448,0.1286056,0.792505,0.4306664,0,1.549267
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7072296,44.30967,31.43296,0.4100507,0.4100507,0,0,0,0.4100507,172.4737,0,0,0,0.7072296,0.4316323,0.4100507,0,0,4.180888,0.7908894,0.2755972,0,0.2755972,2.295127,38.25205,0.1285732,0.4510558,0.5657836,0,1.498119
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.348913,39.15761,33.00741,0.1310065,0.1310065,0,0,0,0.1310065,266.3326,0,0,0,0.348913,0.1379015,0.1310065,0,0,3.905291,1.038927,0.2110114,0,0.2110114,2.495311,41.58842,0.1285484,0.1441071,0.2791303,0,1.38784
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.218885,38.23129,34.39516,0,0,0,0,0,0,0,0,0,0,0.218885,0,0,0,0,3.69428,1.228837,0.218885,0,0.218885,2.702963,45.04929,0.1285227,0,0.175108,0,1.447722
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4589771,44.14323,35.79536,0.6815557,0.6815557,0,0,0,0.6815557,67.34257,0,0,0,0.4589771,0.7174271,0.6815557,0,0,3.475395,1.425834,0,0.25845,-0.25845,2.430533,40.5088,0.1285227,0.7497113,0.3671817,0,1.884811
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2264609,40.53728,36.51102,0.07072791,0.07072791,0,-1,0,0.07072791,320.1861,0,0,0,0.2264609,0.07445043,0.07072791,0,0,3.762561,1.167384,0.1520105,0,0.1520105,2.574743,42.91229,0.1285049,0.0778007,0.1811687,0,1.393845
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2950883,42.01797,36.72261,0,0,0,0,0,0,0,0,0,0,0.2950883,0,0,0,0,3.610551,1.304193,0.2950883,0,0.2950883,2.854688,47.57804,0.1284702,0,0.2360706,0,1.599281
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2864641,42.1796,37.03377,0.00249208,0.00249208,0,0,0,0.00249208,11494.98,0,0,0,0.2864641,0.002623243,0.00249208,0,0,3.315463,1.569773,0.2838409,0,0.2838409,3.123963,52.06595,0.1284369,0.002741288,0.2291713,0,1.856237
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07915246,37.92674,36.54214,0.780304,0.780304,0,0,0,0.780304,10.1438,0,1.110223E-16,0,0.07915246,0.8213726,0.780304,0,0,3.031622,1.825229,0,0.7422202,-0.7422202,2.341594,39.02649,0.1284369,0.8583344,0.06332197,0,1.904382
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.0404449,35.94666,35.24773,1.323802,1.323802,0.425,0,0.172125,1.323802,3.055208,0,0,0,0.0404449,0.9461072,0.8988019,0,0,3.856311,1.083009,0,0.9056624,-0.9056624,1.386942,23.11566,0.1284369,1.456182,0.03235592,1.7,1.123454
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,34.05912,34.05912,0.4654291,0.1684795,0,-1,0,0.1684795,0,0,0.2969496,0.3434925,0,0.1773469,0.1684795,0,0,4.862602,0.1773469,0,0.1773469,-0.1773469,1.200002,20,0.1284369,0.5119721,0,0,0.1773469
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,32.9763,32.9763,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,31.92459,31.92459,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,30.96,30.96,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,30.36881,30.36881,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,29.92697,29.92697,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,29.4229,29.4229,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,29.10552,29.10552,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,28.79436,28.79436,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,28.45831,28.45831,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284369,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,28.17827,28.17827,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1286193,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02518651,28.46988,28.05381,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.5515,0,0,0,0.02518651,0,0,1.452632,1.38,3.679654,1.242,1.405187,0,1.405187,3.842262,64.03757,0.1287614,0.09068347,0.02014921,1.7,1.267187
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3035121,33.0002,27.84845,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,31.35227,0,0,0,0.3035121,0,0,0.7319295,0.6953331,2.274468,2.506668,0.9988452,0,0.9988452,4.78985,79.83067,0.128926,1.064878,0.2428097,1.7,2.81018
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6599676,40.16459,28.45831,0.6913851,0.6913851,1.276257,0,0.4045183,0.6913851,95.45586,0,0,0,0.6599676,0,0,0.5848724,0.5556287,1.275623,3.405628,1.215596,0,1.215596,5.943066,99.0509,0.1290183,0.7605236,0.5279741,1.7,4.065596
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9788235,48.12196,29.85851,0,0,0,-1,0,0,0,0.9187971,0,0,0.9788235,0,0,0,0,0.06002637,4.499665,0.06002637,0,0.06002637,6.000012,100,0.1290112,0,0.7830588,0,5.478489
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.13413,53.43222,31.52009,1.157014,1.157014,0,0,0,1.157014,98.02215,0,0,0,1.13413,1.21791,1.157014,0,0,0,4.553689,0,0.08377951,-0.08377951,5.911701,98.52814,0.1290112,1.272715,0.907304,0,5.687819
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.238135,57.73763,33.1132,0.4125137,0.4125137,0,0,0,0.4125137,300.144,0.7108216,0,0,1.238135,0.434225,0.4125137,0,0,0.09308834,4.469909,0.09308834,0,0.09308834,6.000012,100,0.1290003,0.4537651,0.990508,0,5.708045
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.529231,66.96593,34.53207,1.331749,1.331749,0.425,0,0.172125,1.331749,114.8288,0.5747582,0,0,1.529231,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1290003,1.464924,1.223385,1.7,6.08292
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.557328,69.56743,35.9136,0.3151556,0.3151556,0,0,0,0.3151556,494.1458,1.225585,0,0,1.557328,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1290003,0.3466712,1.245863,0,6.111017
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.429361,66.96296,36.64793,0.3007838,0.3007838,0,-1,0,0.3007838,475.212,1.112746,0,0,1.429361,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1290003,0.3308621,1.143488,0,5.983049
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.161488,60.38154,36.85952,0.1969108,0.1969108,0,0,0,0.1969108,589.8547,0.9542132,0,0,1.161488,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1290003,0.2166019,0.9291902,0,5.715177
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6702914,49.82279,37.1769,0.1236331,0.1236331,0,0,0,0.1236331,542.1617,0.5401513,0,0,0.6702914,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1290003,0.1359964,0.5362332,0,5.22398
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.359447,43.14424,36.64793,0,0,0,0,0,0,0,0.359447,0,0,0.359447,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290003,0,0.2875576,0,4.913136
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03691332,35.9916,35.35353,0.5666956,0.5666956,0,0,0,0.5666956,6.513784,0,1.110223E-16,0,0.03691332,0.5965217,0.5666956,0,0,0,4.553689,0,0.5596083,-0.5596083,5.410133,90.1687,0.1290003,0.6233651,0.02953066,0,4.590602
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,34.14624,34.14624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.621787,3.994081,0,0,0,5.410133,90.1687,0.1290003,0,0,0,3.994081
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.621787,3.994081,0,0,0,5.410133,90.1687,0.1290003,0,0,0,3.994081
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,31.97437,31.97437,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.621787,3.994081,0,1.116019,-1.116019,4.233745,70.56228,0.1290003,1.16624,0,0,3.994081
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,31.01601,31.01601,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.861809,2.878061,0,0.1860619,-0.1860619,4.037619,67.29351,0.1290003,0.1944347,0,0,2.878061
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,30.41859,30.41859,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.068544,2.691999,0,0.04037018,-0.04037018,3.995065,66.58428,0.1290003,0.04218684,0,0,2.691999
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,29.96431,29.96431,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.1134,2.651629,0,0.06386036,-0.06386036,3.92775,65.46237,0.1290003,0.06673408,0,0,2.651629
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,29.45401,29.45401,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.184356,2.587769,0,0.1406548,-0.1406548,3.779487,62.99132,0.1290003,0.1469843,0,0,2.587769
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,29.14285,29.14285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340639,2.447114,0,0,0,3.779487,62.99132,0.1290003,0,0,0,2.447114
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340639,2.447114,0,0,0,3.779487,62.99132,0.1290003,0,0,0,2.447114
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,28.49565,28.49565,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.340639,2.447114,0,0.272969,-0.272969,3.491752,58.19576,0.1290003,0.2852526,0,0,2.447114
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.21561,28.21561,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.643938,2.174145,0,0.1322028,-0.1322028,3.352398,55.87319,0.1290003,0.138152,0,0,2.174145
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.0183958,28.3762,28.07248,0.07047797,0.07047797,0,0,0,0.07047797,26.10149,0,0,0,0.0183958,0.07418734,0.07047797,0,0,2.79083,2.041942,0,0.05579154,-0.05579154,3.293589,54.89304,0.1290003,0.07752577,0.01471664,0,2.060338
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2876659,32.75512,27.87956,0,0,0,0,0,0,0,0,0,0,0.2876659,0,0,0,0,2.852821,1.98615,0.2876659,0,0.2876659,3.566493,59.44143,0.1289666,0,0.2301327,0,2.273816
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6542298,40.09512,28.49565,0.7555659,0.7555659,0,0,0,0.7555659,86.58806,0,0,0,0.6542298,0.7953325,0.7555659,0,0,2.565155,2.24505,0,0.1411027,-0.1411027,3.417757,56.96251,0.1289666,0.8311225,0.5233839,0,2.89928
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.025367,49.19241,29.92697,0.3468261,0.3468261,0,-1,0,0.3468261,295.643,0,0,0,1.025367,0.3650801,0.3468261,0,0,2.721936,2.103947,0.6602872,0,0.6602872,4.044161,67.40254,0.1288892,0.3815087,0.8202938,0,3.129314
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.114243,53.08556,31.60721,0.6903735,0.6903735,0,0,0,0.6903735,161.3971,0,0,0,1.114243,0.7267089,0.6903735,0,0,2.061648,2.698205,0.3875337,0,0.3875337,4.411808,73.52998,0.1288439,0.7594109,0.8913941,0,3.812448
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.081254,54.21945,33.219,0.3173659,0.3173659,0,0,0,0.3173659,340.6963,0,0,0,1.081254,0.3340693,0.3173659,0,0,1.674114,3.046986,0.7471845,0,0.7471845,5.120649,85.34398,0.1287566,0.3491025,0.8650031,0,4.12824
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.157008,57.63234,34.63787,0.8070205,0.8070205,0,0,0,0.8070205,143.3678,0,0,0,1.157008,0.8494953,0.8070205,0,0,0.92693,3.719452,0.3075124,0,0.3075124,5.412381,90.20617,0.1287207,0.8877226,0.9256061,0,4.87646
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.139527,58.90048,36.05674,0,0,0,0,0,0,0,0.5201094,0,0,1.139527,0,0,0,0,0.6194176,3.996213,0.6194176,0,0.6194176,6.000012,100,0.1286484,0,0.9116216,0,5.13574
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.155266,60.10525,36.75373,0.4639536,0.4639536,0,-1,0,0.4639536,249.0046,0.6668936,0,0,1.155266,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1286484,0.510349,0.9242127,0,5.708955
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.115396,59.44644,37.00265,0.2098929,0.2098929,0,0,0,0.2098929,531.412,0.8944563,0,0,1.115396,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1286484,0.2308822,0.892317,0,5.669085
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.8061533,52.79201,37.28269,0.6490755,0.6490755,0,0,0,0.6490755,124.2002,0.1229159,0,0,0.8061533,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1286484,0.7139831,0.6449227,0,5.359842
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3456762,42.99527,36.75373,0.6523935,0.6523935,0,0,0,0.6523935,52.98584,0,0,0,0.3456762,0.68673,0.6523935,0,0,0,4.553689,0,0.3410538,-0.3410538,5.64051,94.00831,0.1286484,0.7176329,0.276541,0,4.899365
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03727166,36.12277,35.47799,0.1741405,0.1741405,0,0,0,0.1741405,21.40321,0,2.775558E-17,0,0.03727166,0.1833058,0.1741405,0,0,0.3789487,4.212635,0,0.1460342,-0.1460342,5.486576,91.44276,0.1286484,0.1915546,0.02981733,0,4.249907
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,34.23336,34.23336,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5412089,4.066601,0,0.7869782,-0.7869782,4.657028,77.61698,0.1286484,0.8223922,0,0,4.066601
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,33.1132,33.1132,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.415629,3.279623,0,0.2099702,-0.2099702,4.4357,73.92819,0.1286484,0.2194189,0,0,3.279623
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,32.04905,32.04905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.648929,3.069653,0,0,0,4.4357,73.92819,0.1286484,0,0,0,3.069653
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,31.08447,31.08447,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.648929,3.069653,0,0.01471417,-0.01471417,4.42019,73.66969,0.1286484,0.01537631,0,0,3.069653
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,30.48705,30.48705,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.665278,3.054938,0,0.002716814,-0.002716814,4.417326,73.62196,0.1286484,0.00283907,0,0,3.054938
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,30.03276,30.03276,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.668297,3.052222,0,0.1997555,-0.1997555,4.206766,70.11262,0.1286484,0.2087445,0,0,3.052222
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,29.51002,29.51002,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.890248,2.852466,0,0.09187421,-0.09187421,4.109921,68.49856,0.1286484,0.09600855,0,0,2.852466
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,29.17397,29.17397,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.99233,2.760592,0,0.04271343,-0.04271343,4.064898,67.74816,0.1286484,0.04463554,0,0,2.760592
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,28.86281,28.86281,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.039789,2.717878,0,0.09395247,-0.09395247,3.965863,66.09759,0.1286484,0.09818033,0,0,2.717878
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,28.52677,28.52677,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.144181,2.623926,0,0.08808783,-0.08808783,3.87301,64.55004,0.1286484,0.09205178,0,0,2.623926
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,28.24673,28.24673,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.242057,2.535838,0,0.1807792,-0.1807792,3.682452,61.37408,0.1286484,0.1889142,0,0,2.535838
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02442592,28.51343,28.10982,0.2013254,0.2013254,0,0,0,0.2013254,12.13256,0,2.775558E-17,0,0.02442592,0.2119215,0.2013254,0,0,2.442922,2.355059,0,0.1874956,-0.1874956,3.484815,58.08013,0.1286484,0.221458,0.01954074,0,2.379485
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2938762,32.90215,27.9169,0,0,0,0,0,0,0,0,0,0,0.2938762,0,0,0,0,2.651251,2.167563,0.2938762,0,0.2938762,3.76361,62.72671,0.1286141,0,0.235101,0,2.46144
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.740968,41.82605,28.54543,0.2945301,0.2945301,0,0,0,0.2945301,251.5763,0,0,0,0.740968,0.3100317,0.2945301,0,0,2.357374,2.432052,0.4309363,0,0.4309363,4.172432,69.5404,0.1285639,0.3239831,0.5927744,0,3.17302
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.178425,52.65193,30.00164,1.403317,1.38,0,-1,0,1.38,85.39311,2.220446E-16,0.02331748,0.1636492,1.178425,1.452632,1.38,0,0,1.926438,2.819895,0,0.2742066,-0.2742066,3.883393,64.72309,0.1285639,1.543649,0.94274,0,3.99832
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.337648,58.4451,31.713,0.740781,0.740781,0,0,0,0.740781,180.5726,0,0,0,1.337648,0.7797695,0.740781,0,0,2.231112,2.545688,0.5578784,0,0.5578784,4.412643,73.54391,0.128499,0.8148591,1.070118,0,3.883336
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.51484,65.03408,33.34346,0.9525728,0.9525728,0,0,0,0.9525728,159.0261,0,0,0,1.51484,1.002708,0.9525728,0,0,1.673234,3.047779,0.5121314,0,0.5121314,4.898494,81.6414,0.1284394,1.04783,1.211872,0,4.562618
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.350585,62.52303,34.76233,0,0,0,0,0,0,0,0.189483,0,0,1.350585,0,0,0,0,1.161102,3.508697,1.161102,0,1.161102,6.000012,100,0.1283046,0,1.080468,0,4.859282
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.090029,57.85931,36.16253,0.4418895,0.4418895,0,0,0,0.4418895,246.6745,0.6248817,0,0,1.090029,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1283046,0.4860784,0.8720228,0,5.643717
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.086738,58.64421,36.89686,0.4568028,0.4568028,0,-1,0,0.4568028,237.9008,0.6058925,0,0,1.086738,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1283046,0.5024831,0.8693901,0,5.640427
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6677807,49.73049,37.13956,0.1600714,0.1600714,0,0,0,0.1600714,417.1768,0.4992845,0,0,0.6677807,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1283046,0.1760785,0.5342245,0,5.221469
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5881853,48.41519,37.4196,0.3198565,0.3198565,0,0,0,0.3198565,183.8904,0.2514942,0,0,0.5881853,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1283046,0.3518421,0.4705482,0,5.141874
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2470312,41.31015,36.89686,0.000126088,0.000126088,0,0,0,0.000126088,195919.7,0.2468985,0,0,0.2470312,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1283046,0.0001386968,0.197625,0,4.80072
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03476523,36.18544,35.58378,0.4479527,0.4479527,0,0,0,0.4479527,7.760915,0,0,0,0.03476523,0.4715292,0.4479527,0,0,0,4.553689,0,0.436764,-0.436764,5.539622,92.32685,0.1283046,0.492748,0.02781219,0,4.588454
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,34.33916,34.33916,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4852933,4.116925,0,0.5665687,-0.5665687,4.942407,82.37328,0.1283046,0.5920643,0,0,4.116925
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,33.18166,33.18166,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.114814,3.550356,0,0.4571106,-0.4571106,4.460569,74.34267,0.1283046,0.4776805,0,0,3.550356
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,32.1175,32.1175,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.622715,3.093246,0,0.1337813,-0.1337813,4.319552,71.99239,0.1283046,0.1398014,0,0,3.093246
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,31.13425,31.13425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771361,2.959464,0,0,0,4.319552,71.99239,0.1283046,0,0,0,2.959464
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,30.54306,30.54306,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.771361,2.959464,0,0.07895747,-0.07895747,4.236323,70.60525,0.1283046,0.08251055,0,0,2.959464
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,30.0701,30.0701,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.859091,2.880507,0,0.007192685,-0.007192685,4.228742,70.47888,0.1283046,0.007516356,0,0,2.880507
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,29.54114,29.54114,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.867083,2.873314,0,0.263201,-0.263201,3.951303,65.85492,0.1283046,0.2750451,0,0,2.873314
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.21131,29.21131,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.159528,2.610113,0,0.1502239,-0.1502239,3.792953,63.21576,0.1283046,0.156984,0,0,2.610113
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,28.89393,28.89393,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.326444,2.459889,0,0.120157,-0.120157,3.666297,61.10482,0.1283046,0.1255641,0,0,2.459889
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,28.5641,28.5641,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.459952,2.339732,0,0.06676701,-0.06676701,3.595918,59.93185,0.1283046,0.06977153,0,0,2.339732
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,28.28407,28.28407,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.534137,2.272965,0,0.01868853,-0.01868853,3.576219,59.60353,0.1283046,0.01952952,0,0,2.272965
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02287705,28.51896,28.14093,0.04129203,0.04129203,0,0,0,0.04129203,55.40306,0,0,0,0.02287705,0.0434653,0.04129203,0,0,2.554903,2.254277,0,0.02058825,-0.02058825,3.554517,59.24183,0.1283046,0.04542124,0.01830164,0,2.277154
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3443992,33.82944,27.95424,1.046556,1.046556,0,0,0,1.046556,32.90785,0,0,0,0.3443992,1.101638,1.046556,0,0,2.577778,2.233688,0,0.7572389,-0.7572389,2.756317,45.93852,0.1283046,1.151212,0.2755193,0,2.578088
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6553499,40.21048,28.58277,0.7364451,0.7364451,0,0,0,0.7364451,88.98829,0,0,0,0.6553499,0.7752053,0.7364451,0,0,3.419155,1.476449,0,0.1198555,-0.1198555,2.629978,43.83288,0.1283046,0.8100896,0.5242799,0,2.131799
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.10911,51.18221,30.0701,0,0,0,-1,0,0,0,0,0,0,1.10911,0,0,0,0,3.552328,1.356594,1.10911,0,1.10911,3.682172,61.36942,0.1281761,0,0.887288,0,2.465704
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.191871,55.08327,31.80013,0.4147972,0.4147972,0,0,0,0.4147972,287.3383,0,0,0,1.191871,0.4366286,0.4147972,0,0,2.443218,2.354793,0.7552428,0,0.7552428,4.398658,73.31083,0.1280887,0.4562769,0.9534971,0,3.546664
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.494093,64.61311,33.44925,0.985914,0.985914,0,0,0,0.985914,151.544,0,0,0,1.494093,1.037804,0.985914,0,0,1.687975,3.034512,0.4562892,0,0.4562892,4.831532,80.52538,0.128036,1.084505,1.195275,0,4.528605
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.592289,69.19797,34.88057,0.09734106,0.09734106,0,0,0,0.09734106,1635.783,0.2581388,0,0,1.592289,0.1024643,0.09734106,0,0,1.231686,3.445172,1.231686,0,1.231686,6.000012,100,0.1278939,0.1070752,1.273831,0,5.03746
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.446547,67.03129,36.33678,0.2201236,0.2201236,0,0,0,0.2201236,657.152,1.214838,0,0,1.446547,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1278939,0.242136,1.157238,0,6.000236
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.326177,64.76151,37.07111,0.8816149,0.8816149,0,-1,0,0.8816149,150.4258,0.3981608,0,0,1.326177,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1278939,0.9697763,1.060941,0,5.879866
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7672542,51.96286,37.28269,0.7663143,0.7663143,0,0,0,0.7663143,100.1227,1.110223E-16,0,0,0.7672542,0.8066466,0.7663143,0,0,0,4.553689,0,0.03939235,-0.03939235,5.958489,99.30795,0.1278939,0.8429457,0.6138034,0,5.320943
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6519238,49.86553,37.56273,0.4868125,0.4868125,0,0,0,0.4868125,133.9168,0.09572037,0,0,0.6519238,0.5124342,0.4868125,0,0,0.04376927,4.514297,0.04376927,0,0.04376927,6.000012,100,0.1278888,0.5354937,0.5215391,0,5.166221
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3252989,42.87167,37.00265,0.7719444,0.7719444,0,0,0,0.7719444,42.14019,0,0,0,0.3252989,0.8125731,0.7719444,0,0,0,4.553689,0,0.4872742,-0.4872742,5.48638,91.43948,0.1278888,0.8491389,0.2602391,0,4.878988
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03185005,36.24097,35.68957,0.09848446,0.09848446,0,0,0,0.09848446,32.34018,0,1.387779E-17,0,0.03185005,0.1036679,0.09848446,0,0,0.5414158,4.066415,0,0.07181781,-0.07181781,5.410677,90.17777,0.1278888,0.1083329,0.02548004,0,4.098265
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,34.40761,34.40761,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6212134,3.994597,0,0.001560203,-0.001560203,5.409033,90.15037,0.1278888,0.001630412,0,0,3.994597
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,33.23767,33.23767,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6229469,3.993037,0,0.7882245,-0.7882245,4.578171,76.3027,0.1278888,0.8236946,0,0,3.993037
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,32.16729,32.16729,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.498752,3.204812,0,0.4075295,-0.4075295,4.148597,69.14315,0.1278888,0.4258684,0,0,3.204812
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,31.17159,31.17159,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.951563,2.797283,0,0.09624764,-0.09624764,4.047143,67.45226,0.1278888,0.1005788,0,0,2.797283
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,30.57417,30.57417,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.058504,2.701035,0,0.187313,-0.187313,3.849698,64.16151,0.1278888,0.195742,0,0,2.701035
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.10744,30.10744,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.26663,2.513722,0,0.1101249,-0.1101249,3.733616,62.22681,0.1278888,0.1150805,0,0,2.513722
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,29.57847,29.57847,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.388991,2.403597,0,0.181369,-0.181369,3.542437,59.04049,0.1278888,0.1895306,0,0,2.403597
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,29.22998,29.22998,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.590512,2.222228,0,0.1893022,-0.1893022,3.342895,55.7148,0.1278888,0.1978208,0,0,2.222228
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,28.9126,28.9126,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.800848,2.032926,0,0.1875908,-0.1875908,3.145157,52.41917,0.1278888,0.1960323,0,0,2.032926
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,28.58277,28.58277,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.009282,1.845335,0,0.1121737,-0.1121737,3.026915,50.44848,0.1278888,0.1172215,0,0,1.845335
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.28407,28.28407,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.133919,1.733162,0,0.07152322,-0.07152322,2.951523,49.19195,0.1278888,0.07474177,0,0,1.733162
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02239618,28.511,28.14093,0.1713913,0.1713913,0,0,0,0.1713913,13.06728,0,0,0,0.02239618,0.1804119,0.1713913,0,0,3.21339,1.661638,0,0.1580157,-0.1580157,2.78496,46.4159,0.1278888,0.1885304,0.01791695,0,1.684034
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.343369,33.81123,27.95424,0.1031719,0.1031719,0,0,0,0.1031719,332.8125,0,0,0,0.343369,0.108602,0.1031719,0,0,3.388963,1.503623,0.234767,0,0.234767,3.007679,50.12789,0.1278618,0.1134891,0.2746952,0,1.846992
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5841167,38.89306,28.61389,0.7681522,0.7681522,0,0,0,0.7681522,76.04179,0,1.110223E-16,0,0.5841167,0.8085812,0.7681522,0,0,3.154196,1.714913,0,0.2244645,-0.2244645,2.771073,46.18446,0.1278618,0.8449674,0.4672934,0,2.29903
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.9094109,46.98232,30.13855,0.9241707,0.9241707,0,-1,0,0.9241707,98.40291,0,0,0,0.9094109,0.9728113,0.9241707,0,0,3.4036,1.490448,0,0.06340041,-0.06340041,2.704243,45.07063,0.1278618,1.016588,0.7275287,0,2.399859
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.130346,53.8201,31.92459,0.859298,0.859298,0,0,0,0.859298,131.5429,0,0,0,1.130346,0.9045242,0.859298,0,0,3.474046,1.427048,0.2258216,0,0.2258216,2.918476,48.64117,0.1278358,0.9452278,0.9042767,0,2.557394
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.410786,62.6232,33.60483,1.714919,1.714919,1.7,0,0.5202,1.714919,82.26546,0,0,0,1.410786,0.01570472,0.01491949,0,0,3.248224,1.630288,1.395082,0,1.395082,4.241967,70.69931,0.1280233,1.886411,1.128629,1.7,3.041074
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.355716,63.00185,35.04237,0.8955659,0.8955659,1.368121,0,0.4295969,0.8955659,151.381,0,0,0,1.355716,0,0,0.4725547,0.4489269,1.853142,2.885861,1.804643,0,1.804643,5.954002,99.23316,0.1280727,0.9851224,1.084573,1.7,4.241577
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.033787,56.9636,36.51102,0.4488061,0.4488061,0,0,0,0.4488061,230.3416,0.5128608,0,0,1.033787,0.4724275,0.4488061,0,0,0.04849903,4.51004,0.04849903,0,0.04849903,6.000012,100,0.1280671,0.4936868,0.8270299,0,5.543827
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.150222,60.56943,37.24535,0.4933718,0.4933718,0,-1,0,0.4933718,233.1349,0.6308832,0,0,1.150222,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1280671,0.542709,0.9201776,0,5.703911
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.140987,60.59837,37.45694,0.1438698,0.1438698,0,0,0,0.1438698,793.0688,0.989545,0,0,1.140987,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1280671,0.1582568,0.9127895,0,5.694676
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7792976,52.68129,37.69964,0.1022592,0.1022592,0,0,0,0.1022592,762.0809,0.6716563,0,0,0.7792976,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1280671,0.1124851,0.6234381,0,5.332986
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3236309,42.98258,37.13956,0.8623835,0.8623835,0,0,0,0.8623835,37.52749,0,0,0,0.3236309,0.9077721,0.8623835,0,0,0,4.553689,0,0.5841413,-0.5841413,5.384273,89.7377,0.1280671,0.9486218,0.2589047,0,4.87732
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0318436,36.37823,35.82648,0.8169367,0.8169367,0,0,0,0.8169367,3.897927,0,0,0,0.0318436,0.8599333,0.8169367,0,0,0.6490458,3.969548,0,0.8280897,-0.8280897,4.51139,75.18968,0.1280671,0.8986303,0.02547488,0,4.001391
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,34.53207,34.53207,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.569146,3.141458,0,1.193419,-1.193419,3.253416,54.22348,0.1280671,1.247123,0,0,3.141458
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,33.34346,33.34346,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.895167,1.948039,0,0.9327513,-0.9327513,2.270209,37.83675,0.1280671,0.9747251,0,0,1.948039
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,32.24197,32.24197,1.375032,0.9645231,0,-1,0,0.9645231,0,0,0.4105086,0.5480117,0,1.015288,0.9645231,0,0,3.931557,1.015288,0,1.015288,-1.015288,1.200002,20,0.1280671,1.512535,0,0,1.015288
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,31.24005,31.24005,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,30.64885,30.64885,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,30.15722,30.15722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,29.61581,29.61581,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,29.2611,29.2611,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,28.94994,28.94994,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,28.60144,28.60144,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,28.30273,28.30273,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282272,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01379874,28.38744,28.1596,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01379874,0,0,1.452632,1.38,3.679654,1.242,1.393799,0,1.393799,3.831459,63.85752,0.1283463,0,0.01103899,1.7,1.255799
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3878845,34.61542,27.96669,1.276988,1.276988,1.7,0,0.5202,1.276988,30.37496,0,0,0,0.3878845,0,0,0.4230123,0.4018617,2.285856,2.496419,0.7897462,0,0.7897462,4.580678,76.34448,0.1284705,1.404686,0.3103076,1.7,2.884303
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7745051,42.6009,28.65123,0.03316971,0.03316971,0.7927532,0,0.2725216,0.03316971,2334.977,0,0,0,0.7745051,0,0,0.7595835,0.7216043,1.496109,3.207191,1.496109,0,1.496109,6.000012,100,0.1283984,0.03648668,0.6196041,1.7,3.981696
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.121612,51.64028,30.22568,1.16113,1.16113,0,-1,0,1.16113,96.5966,0,0,0,1.121612,1.222242,1.16113,0,0,0,4.553689,0,0.10063,-0.10063,5.893939,98.23212,0.1283984,1.277243,0.8972896,0,5.675301
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.329177,58.64885,32.04905,0,0,0,0,0,0,0,1.217366,0,0,1.329177,0,0,0,0,0.1118111,4.453059,0.1118111,0,0.1118111,6.000012,100,0.1283856,0,1.063342,0,5.782236
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.53884,66.18602,33.72929,0.3388053,0.3388053,0,0,0,0.3388053,454.196,1.182203,0,0,1.53884,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1283856,0.3726859,1.231072,0,6.092529
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.376672,63.73598,35.19795,0,0,0,0,0,0,0,1.376672,0,0,1.376672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283856,0,1.101338,0,5.930361
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.310593,63.83508,36.64793,0.9835886,0.9835886,0,0,0,0.9835886,133.2461,0.2752369,0,0,1.310593,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1283856,1.081947,1.048475,0,5.864282
