Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.956928,56.26199,37.4196,0.1969844,0.1969844,0,-1,0,0.1969844,485.7888,0.749576,0,0,0.956928,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1283856,0.2166828,0.7655424,0,5.510617
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.789948,52.83285,37.63118,0.4273746,0.4273746,0,0,0,0.4273746,184.8374,0.34008,0,0,0.789948,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1283856,0.4701121,0.6319584,0,5.343637
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5823153,48.786,37.87389,0.4001484,0.4001484,0,0,0,0.4001484,145.5248,0.1611064,0,0,0.5823153,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1283856,0.4401633,0.4658522,0,5.136004
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3106493,42.88798,37.28269,0,0,0,0,0,0,0,0.3106493,0,0,0.3106493,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283856,0,0.2485194,0,4.864338
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03003659,36.47168,35.95094,0,0,0,0,0,0,0,0.03003659,0,0,0.03003659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283856,0,0.02402927,0,4.583725
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,34.63787,34.63787,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1283856,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,33.41191,33.41191,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1283856,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,32.32909,32.32909,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1283856,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,31.31472,31.31472,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1283856,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,30.69863,30.69863,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1283856,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,30.20701,30.20701,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1283856,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,29.6656,29.6656,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1283856,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,29.29843,29.29843,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1283856,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.96861,28.96861,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1283856,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,28.61389,28.61389,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1283856,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,28.33385,28.33385,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1283856,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02138781,28.55043,28.19694,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.623087,0,0,0,0.02138781,0,0,1.377072,1.308218,4.939812,0.107858,1.329606,0,1.329606,2.57507,42.91774,0.1285785,0.3552209,0.01711025,1.7,0.1292458
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3023772,33.12162,27.98536,1.226462,1.226462,1.7,0,0.5202,1.226462,24.65443,0,0,0,0.3023772,0,0,0.4735383,0.4498613,3.610206,1.304503,0.7522386,0,0.7522386,3.288706,54.81166,0.1286981,1.349108,0.2419018,1.7,1.606881
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7699654,42.55221,28.68857,1.041432,1.041432,1.7,0,0.5202,1.041432,73.93335,0,0,0,0.7699654,0,0,0.6585683,0.6256399,2.857968,1.981518,1.395605,0,1.395605,4.612693,76.87807,0.1288827,1.145575,0.6159723,1.7,2.751483
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.105591,51.38622,30.3128,0.5307065,0.5307065,0,-1,0,0.5307065,208.3244,0,0,0,1.105591,0.5586385,0.5307065,0,0,1.462362,3.237563,0.5469528,0,0.5469528,5.131578,85.52614,0.1288199,0.5837772,0.884473,0,4.343154
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.344737,59.17563,32.16729,1.076679,1.076679,0,0,0,1.076679,124.8967,0,0,0,1.344737,1.133346,1.076679,0,0,0.9154094,3.72982,0.2113902,0,0.2113902,5.332121,88.8685,0.1287957,1.184347,1.075789,0,5.074557
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.546613,66.57804,33.8662,0.7505615,0.7505615,0,0,0,0.7505615,206.0608,0.05252874,0,0,1.546613,0.7900648,0.7505615,0,0,0.7040192,3.920072,0.7040192,0,0.7040192,6.000012,100,0.1287149,0.8256177,1.23729,0,5.466684
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.594904,69.87856,35.33486,0.4634584,0.4634584,0,0,0,0.4634584,344.1311,1.107053,0,0,1.594904,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.1287149,0.5098042,1.275923,0,6.148593
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.390027,66.08882,36.79107,1.009123,1.009123,0,0,0,1.009123,137.7461,0.3277931,0,0,1.390027,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1287149,1.110035,1.112022,0,5.943717
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.032219,58.14946,37.56273,0.6506761,0.6506761,0,-1,0,0.6506761,158.6379,0.3472964,0,0,1.032219,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1287149,0.7157438,0.825775,0,5.585907
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6926129,50.93029,37.76809,0.141328,0.141328,0,0,0,0.141328,490.0747,0.5438465,0,0,0.6926129,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1287149,0.1554608,0.5540903,0,5.246302
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5250184,47.79221,38.01702,1.154853,1.154853,0,0,0,1.154853,45.46191,0,0,0,0.5250184,1.215635,1.154853,0,0,0,4.553689,0,0.6906167,-0.6906167,5.272038,87.86713,0.1287149,1.270339,0.4200147,0,5.078707
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.253582,41.96872,37.4196,1.0691,1.0691,0,0,0,1.0691,23.71921,0,2.220446E-16,0,0.253582,1.125368,1.0691,0,0,0.7673519,3.863072,0,0.8717862,-0.8717862,4.353095,72.55143,0.1287149,1.17601,0.2028656,0,4.116654
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02777777,36.56972,36.08785,0.34856,0.34856,0,0,0,0.34856,7.969295,0,0,0,0.02777777,0.3669052,0.34856,0,0,1.736003,2.991286,0,0.3391275,-0.3391275,3.995623,66.59358,0.1287149,0.383416,0.02222222,0,3.019064
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,34.74366,34.74366,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.112812,2.652158,0,0.826161,-0.826161,3.124773,52.07944,0.1287149,0.8633382,0,0,2.652158
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,33.49903,33.49903,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.030768,1.825997,0,0.1079706,-0.1079706,3.010962,50.1826,0.1287149,0.1128292,0,0,1.825997
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,32.39754,32.39754,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.150736,1.718027,0,0.03083883,-0.03083883,2.978455,49.64082,0.1287149,0.03222658,0,0,1.718027
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,31.38318,31.38318,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.185001,1.687188,0,0.157217,-0.157217,2.812734,46.8788,0.1287149,0.1642917,0,0,1.687188
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,30.76709,30.76709,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.359686,1.529971,0,0.2787125,-0.2787125,2.518945,41.98233,0.1287149,0.2912546,0,0,1.529971
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,30.26302,30.26302,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.669367,1.251259,0,0.1300462,-0.1300462,2.381864,39.69765,0.1287149,0.1358983,0,0,1.251259
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813863,1.121212,0,0,0,2.381864,39.69765,0.1287149,0,0,0,1.121212
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,29.33577,29.33577,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.813863,1.121212,0,0.1346968,-0.1346968,2.239881,37.33128,0.1287149,0.1407581,0,0,1.121212
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,28.98105,28.98105,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.963526,0.9865157,0,0.2153207,-0.2153207,2.012913,33.54849,0.1287149,0.2250102,0,0,0.9865157
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,28.63256,28.63256,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.202771,0.771195,0,0.1640958,-0.1640958,1.839941,30.66562,0.1287149,0.1714801,0,0,0.771195
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,28.33385,28.33385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.3851,0.6070992,0,0,0,1.839941,30.66562,0.1287149,0,0,0,0.6070992
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009745199,28.35782,28.19694,0.1805823,0.1805823,0,0,0,0.1805823,5.396543,0,2.775558E-17,0,0.009745199,0.1900866,0.1805823,0,0,4.3851,0.6070992,0,0.1803414,-0.1803414,1.649845,27.49735,0.1287149,0.1986405,0.007796159,0,0.6168444
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1265518,30.11517,28.00402,0,0,0,0,0,0,0,0,0,0,0.1265518,0,0,0,0,4.585479,0.4267578,0.1265518,0,0.1265518,1.769902,29.49831,0.1287005,0,0.1012415,0,0.5533096
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1141947,30.61798,28.70724,0.2302134,0.2302134,0,0,0,0.2302134,49.60385,0,2.775558E-17,0,0.1141947,0.2423299,0.2302134,0,0,4.458927,0.5406544,0,0.1281352,-0.1281352,1.634836,27.24721,0.1287005,0.2532347,0.09135577,0,0.6548491
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.373754,36.87707,30.38126,0.5724223,0.5724223,0,-1,0,0.5724223,65.2934,0,0,0.166758,0.373754,0.6025497,0.5724223,0,0,4.6013,0.4125192,0,0.2287958,-0.2287958,1.393664,23.22769,0.1287005,0.6296645,0.2990032,0,0.7862732
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1903917,35.55536,32.27308,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,31.3738,0,1.110223E-16,0,0.1903917,0.1914203,0.1818493,0,0,4.855517,0.1837234,0,0.001028627,-0.001028627,1.39258,23.20961,0.1287005,0.6675342,0.1523134,1.7,0.3741151
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1027835,35.76488,33.99066,1.283478,1.283478,1.7,0,0.5202,1.283478,8.008203,0,0,0,0.1027835,0,0,0.4165221,0.395696,4.85666,0.1826948,0.4984795,0,0.4984795,1.865479,31.09125,0.1287821,1.411826,0.08222681,1.7,0.2854783
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1275985,37.68808,35.45932,1.107295,1.107295,1.7,0,0.5202,1.107295,11.52345,0,0,0,0.1275985,0,0,0.5927054,0.5630701,4.358181,0.6313264,0.6906686,0,0.6906686,2.520705,42.01166,0.1288956,1.218024,0.1020788,1.7,0.7589249
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1384175,39.37106,36.92797,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.88231,0,0,0,0.1384175,0,0,1.037154,0.9852964,3.667512,1.252928,1.123714,0,1.123714,3.586753,59.7791,0.1290818,0.7291304,0.110734,1.7,1.391346
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1399356,40.21997,37.73698,1.151322,1.151322,0,-1,0,1.151322,12.15435,0,0,0,0.1399356,1.211917,1.151322,0,0,2.543798,2.264271,0,1.071982,-1.071982,2.456785,40.94634,0.1290818,1.266454,0.1119485,0,2.404206
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2311636,42.06057,37.91122,0.4239607,0.4239607,0,0,0,0.4239607,54.52478,0,0,0,0.2311636,0.4462744,0.4239607,0,0,3.734889,1.192289,0,0.2151108,-0.2151108,2.230039,37.16724,0.1290818,0.4663568,0.1849309,0,1.423452
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07284329,39.44017,38.15393,0.5636874,0.5636874,0,0,0,0.5636874,12.92264,0,1.110223E-16,0,0.07284329,0.5933551,0.5636874,0,0,3.973901,0.9771781,0,0.5205119,-0.5205119,1.681371,28.02279,0.1290818,0.6200562,0.05827463,0,1.050021
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04004287,38.26466,37.56273,1.184468,1.184468,0.7125944,0,0.2506383,1.184468,3.380662,1.110223E-16,0,0,0.04004287,0.4967091,0.4718737,0,0,4.552248,0.4566663,0,0.4566663,-0.4566663,1.200002,20,0.1290818,1.302915,0.03203429,1.7,0.4967091
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01937853,36.52972,36.19365,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01937853,0,0,1.452632,1.38,5.059654,0,1.399379,0,1.399379,2.52757,42.12607,0.129198,0,0.01550283,1.7,0.01937853
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,34.8619,34.8619,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.660276,1.259441,0,0.5793675,-0.5793675,1.916862,31.94764,0.129198,0.6054391,0,0,1.259441
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,33.56749,33.56749,0.7246155,0.6460695,0,-1,0,0.6460695,0,0,0.07854594,0.1510075,0,0.6800731,0.6460695,0,0,4.304018,0.6800731,0,0.6800731,-0.6800731,1.200002,20,0.129198,0.797077,0,0,0.6800731
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,32.44733,32.44733,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129198,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,31.41429,31.41429,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129198,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129198,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,30.29413,30.29413,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129198,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,29.73405,29.73405,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129198,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,29.35444,29.35444,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129198,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,28.99972,28.99972,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129198,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,28.65123,28.65123,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129198,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,28.35252,28.35252,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1293876,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01384893,28.44435,28.21561,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01384893,0,0,1.452632,1.38,3.72246,1.203475,1.393849,0,1.393849,3.790898,63.18151,0.1295038,0,0.01107915,1.7,1.217324
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1211279,30.04248,28.02269,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.69855,0,0,0,0.1211279,0,0,1.317876,1.251982,2.328611,2.457939,1.37311,0,1.37311,5.093544,84.89223,0.1296885,0.4203369,0.09690234,1.7,2.579067
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3121795,34.09105,28.75702,0,0,0,0,0,0,0,0,0,0,0.3121795,0,0,0,0,0.955501,3.693738,0.3121795,0,0.3121795,5.389704,89.82822,0.1296527,0,0.2497436,0,4.005918
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4229101,37.86987,30.4746,0.2820489,0.2820489,0,-1,0,0.2820489,149.9421,0,0,0,0.4229101,0.2968936,0.2820489,0,0,0.6433215,3.9747,0.1260165,0,0.1260165,5.509254,91.82071,0.1296383,0.3102538,0.338328,0,4.39761
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5292897,41.86801,32.37888,0.302381,0.302381,0,0,0,0.302381,175.0407,0,0,0,0.5292897,0.3182957,0.302381,0,0,0.517305,4.088114,0.2109939,0,0.2109939,5.70942,95.15681,0.1296141,0.3326191,0.4234317,0,4.617404
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1340255,36.43821,34.11512,0.3607701,0.3607701,0,0,0,0.3607701,37.14984,0,5.551115E-17,0,0.1340255,0.379758,0.3607701,0,0,0.3063111,4.278009,0,0.2457325,-0.2457325,5.450395,90.83974,0.1296141,0.3968471,0.1072204,0,4.412035
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1880281,38.91171,35.60245,0.3666577,0.3666577,0,0,0,0.3666577,51.28164,0,0,0,0.1880281,0.3859555,0.3666577,0,0,0.5793472,4.032277,0,0.1979274,-0.1979274,5.241761,87.36251,0.1296141,0.4033235,0.1504225,0,4.220304
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3378811,43.21783,37.10844,1.552602,1.552602,0.425,0,0.172125,1.552602,21.76225,0,2.220446E-16,0,0.3378811,1.18695,1.127602,0,0,0.7992666,3.834349,0,0.8490686,-0.8490686,4.346764,72.44592,0.1296141,1.707862,0.2703049,1.7,4.17223
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.311074,43.47668,37.84277,0.3678956,0.3678956,0,-1,0,0.3678956,84.55495,0,0,0,0.311074,0.3872586,0.3678956,0,0,1.742676,2.985281,0,0.07618456,-0.07618456,4.266459,71.1075,0.1296141,0.4046852,0.2488592,0,3.296354
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2253221,42.09346,38.04813,0.2786884,0.2786884,0,0,0,0.2786884,80.8509,0,0,0,0.2253221,0.2933562,0.2786884,0,0,1.827326,2.909096,0,0.06803415,-0.06803415,4.194745,69.91227,0.1296141,0.3065573,0.1802577,0,3.134418
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2206536,42.2628,38.29706,0.7862193,0.7862193,0,0,0,0.7862193,28.06514,0,1.110223E-16,0,0.2206536,0.8275993,0.7862193,0,0,1.902919,2.841062,0,0.6069457,-0.6069457,3.554967,59.24934,0.1296141,0.8648413,0.1765229,0,3.061715
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1318039,39.99776,37.6623,0.2055884,0.2055884,0,0,0,0.2055884,64.11059,0,0,0,0.1318039,0.2164089,0.2055884,0,0,2.577303,2.234116,0,0.08460492,-0.08460492,3.465786,57.76299,0.1296141,0.2261473,0.1054432,0,2.36592
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01484072,36.59426,36.33678,0.4945096,0.4945096,0,0,0,0.4945096,3.001099,0,5.551115E-17,0,0.01484072,0.5205364,0.4945096,0,0,2.671309,2.149511,0,0.5056957,-0.5056957,2.932736,48.87883,0.1296141,0.5439606,0.01187258,0,2.164352
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,34.96769,34.96769,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.233193,1.643815,0,0.5174626,-0.5174626,2.387282,39.78796,0.1296141,0.5407485,0,0,1.643815
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,33.67328,33.67328,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.808151,1.126353,0,0.4480615,-0.4480615,1.914984,31.91634,0.1296141,0.4682243,0,0,1.126353
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,32.52201,32.52201,1.258002,0.6443766,0,-1,0,0.6443766,0,0,0.6136255,0.7394257,0,0.6782912,0.6443766,0,0,4.305997,0.6782912,0,0.6782912,-0.6782912,1.200002,20,0.1296141,1.383802,0,0,0.6782912
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,31.4703,31.4703,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296141,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,30.8231,30.8231,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296141,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,30.3128,30.3128,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296141,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,29.75272,29.75272,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296141,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,29.38556,29.38556,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296141,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.03706,29.03706,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296141,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,28.68857,28.68857,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296141,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,28.38986,28.38986,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1298043,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02996323,28.74251,28.24673,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,26.17987,2.220446E-16,0,0,0.02996323,0,0,1.452632,1.38,3.738754,1.188811,1.409963,0,1.409963,3.790727,63.17867,0.1299483,0.1258965,0.02397059,1.7,1.218774
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1915369,31.27124,28.05381,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,57.38414,2.220446E-16,0,0,0.1915369,0,0,1.36622,1.297909,2.32879,2.457778,1.489446,0,1.489446,5.20374,86.72882,0.1301183,0.3671583,0.1532295,1.7,2.649314
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5790689,38.99089,28.79436,0.2365168,0.2365168,0,0,0,0.2365168,244.832,0,0,0,0.5790689,0.2489651,0.2365168,0,0,0.8393447,3.798279,0.3301038,0,0.3301038,5.516904,91.94821,0.1300805,0.2601685,0.4632551,0,4.377347
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7957553,45.10526,30.54306,0.3621391,0.3621391,0,-1,0,0.3621391,219.7374,0,0,0,0.7957553,0.3811991,0.3621391,0,0,0.5092409,4.095372,0.4145562,0,0.4145562,5.910186,98.50291,0.1300331,0.398353,0.6366042,0,4.891128
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9322594,50.10546,32.48467,0,0,0,0,0,0,0,0.8375747,0,0,0.9322594,0,0,0,0,0.09468474,4.468472,0.09468474,0,0.09468474,6.000012,100,0.1300223,0,0.7458076,0,5.400732
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.067785,55.09398,34.23336,0.504086,0.504086,0,0,0,0.504086,211.8259,0.537168,0,0,1.067785,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1300223,0.5544946,0.8542279,0,5.621474
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.272226,61.74894,35.73936,0,0,0,0,0,0,0,1.272226,0,0,1.272226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300223,0,1.017781,0,5.825915
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.164453,60.91433,37.24535,0,0,0,0,0,0,0,1.164453,0,0,1.164453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300223,0,0.9315624,0,5.718142
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.073281,59.64244,38.01702,0,0,0,-1,0,0,0,1.073281,0,0,1.073281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300223,0,0.8586246,0,5.62697
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5807334,49.09569,38.19127,0.5953336,0.5953336,0,0,0,0.5953336,97.54757,0,0,0,0.5807334,0.6266669,0.5953336,0,0,0,4.553689,0,0.04593347,-0.04593347,5.951594,99.19303,0.1300223,0.6548669,0.4645868,0,5.134422
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4667594,47.08483,38.43397,0.4969462,0.4969462,0,0,0,0.4969462,93.92553,0,5.551115E-17,0,0.4667594,0.5231013,0.4969462,0,0,0.05103719,4.507755,0,0.05634192,-0.05634192,5.892204,98.20321,0.1300223,0.5466408,0.3734075,0,4.974515
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3578926,44.32219,37.80543,0.9871678,0.9871678,0,0,0,0.9871678,36.25448,0,0,0,0.3578926,1.039124,0.9871678,0,0,0.1136393,4.451414,0,0.6812314,-0.6812314,5.174123,86.23521,0.1300223,1.085885,0.2863141,0,4.809306
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.0211601,36.81018,36.44257,0,0,0,0,0,0,0,0,0,0,0.0211601,0,0,0,0,0.8705631,3.770182,0.0211601,0,0.0211601,5.194198,86.56979,0.1300198,0,0.01692808,0,3.791342
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,35.07349,35.07349,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8494031,3.789226,0,0.1273525,-0.1273525,5.059956,84.33244,0.1300198,0.1330834,0,0,3.789226
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,33.74174,33.74174,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,0.9909059,3.661874,0,0.6872545,-0.6872545,4.335526,72.25863,0.1300198,0.718181,0,0,3.661874
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,32.59046,32.59046,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.754522,2.974619,0,1.256269,-1.256269,3.011302,50.18827,0.1300198,1.312801,0,0,2.974619
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,31.52009,31.52009,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.150377,1.71835,0,0.1624513,-0.1624513,2.840063,47.3343,0.1300198,0.1697616,0,0,1.71835
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,30.85421,30.85421,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.330878,1.555899,0,0.1780887,-0.1780887,2.652341,44.2056,0.1300198,0.1861027,0,0,1.555899
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,30.35014,30.35014,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.528755,1.37781,0,0.1767005,-0.1767005,2.466083,41.1013,0.1300198,0.184652,0,0,1.37781
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,29.77139,29.77139,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.725089,1.201109,0,0.1888565,-0.1888565,2.26701,37.78343,0.1300198,0.197355,0,0,1.201109
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,29.40423,29.40423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.934929,1.012253,0,0,0,2.26701,37.78343,0.1300198,0,0,0,1.012253
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.05573,29.05573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.934929,1.012253,0,0,0,2.26701,37.78343,0.1300198,0,0,0,1.012253
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,28.68857,28.68857,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.934929,1.012253,0,0.05575363,-0.05575363,2.208241,36.80394,0.1300198,0.05826255,0,0,1.012253
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,28.38986,28.38986,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,3.996877,0.9564992,0,0.214426,-0.214426,1.982216,33.03687,0.1300198,0.2240752,0,0,0.9564992
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01443654,28.48523,28.24673,0.06617169,0.06617169,0,0,0,0.06617169,21.81679,0,0,0,0.01443654,0.06965441,0.06617169,0,0,4.235128,0.7420732,0,0.05521787,-0.05521787,1.924011,32.0668,0.1300198,0.07278886,0.01154923,0,0.7565097
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3025517,33.19533,28.05381,0.381901,0.381901,0,0,0,0.381901,79.22256,0,0,0,0.3025517,0.402001,0.381901,0,0,4.296482,0.6868553,0,0.09944926,-0.09944926,1.819183,30.31965,0.1300198,0.4200911,0.2420414,0,0.9894071
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4940668,37.42255,28.80681,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,70.76523,0,0,0,0.4940668,0,0,1.001823,0.9517315,4.406981,0.587406,1.445798,0,1.445798,3.190787,53.17968,0.1301944,0.7679951,0.3952534,1.7,1.081473
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3904293,37.43935,30.63018,0,0,0,-1,0,0,0,0,0,0,0.3904293,0,0,0,0,2.961183,1.888625,0.3904293,0,0.3904293,3.561181,59.3529,0.1301498,0,0.3123435,0,2.279054
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7520029,46.49369,32.60913,0.5402619,0.5402619,0,0,0,0.5402619,139.1923,0,0,0,0.7520029,0.5686968,0.5402619,0,0,2.570753,2.240011,0.1833061,0,0.1833061,3.735081,62.25122,0.1301288,0.5942881,0.6016023,0,2.992014
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.838369,50.23622,34.3765,0,0,0,0,0,0,0,0,0,0,0.838369,0,0,0,0,2.387447,2.404986,0.838369,0,0.838369,4.530427,75.50697,0.1300331,0,0.6706952,0,3.243355
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8700996,52.60085,35.88249,0.267332,0.267332,0,0,0,0.267332,325.4752,0,0,0,0.8700996,0.2814022,0.267332,0,0,1.549078,3.159518,0.5886974,0,0.5886974,5.088915,84.81508,0.129966,0.2940653,0.6960797,0,4.029618
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7225851,51.13229,37.38226,0.4080067,0.4080067,0,0,0,0.4080067,177.1013,0,0,0,0.7225851,0.4294807,0.4080067,0,0,0.9603809,3.689346,0.2931044,0,0.2931044,5.366978,89.44946,0.1299326,0.4488074,0.5780681,0,4.411931
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.313297,43.84124,38.15393,0.6375322,0.6375322,0,-1,0,0.6375322,49.14215,0,0,0,0.313297,0.6710865,0.6375322,0,0,0.6672765,3.95314,0,0.3577895,-0.3577895,4.989835,83.16375,0.1299326,0.7012854,0.2506376,0,4.266437
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2893392,43.61022,38.36551,0.2711267,0.2711267,0,0,0,0.2711267,106.7173,0,0,0,0.2893392,0.2853966,0.2711267,0,0,1.06482,3.595351,0.003942628,0,0.003942628,4.993575,83.22608,0.1299322,0.2982394,0.2314714,0,3.88469
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3557554,45.08659,38.5771,0.8847255,0.8847255,0,0,0,0.8847255,40.21082,0,0,0,0.3557554,0.93129,0.8847255,0,0,1.060878,3.598899,0,0.5755346,-0.5755346,4.386909,73.11499,0.1299322,0.973198,0.2846043,0,3.954654
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08150654,39.34964,37.91122,0.8859897,0.8859897,0,0,0,0.8859897,9.199492,0,0,0,0.08150654,0.9326207,0.8859897,0,0,1.700361,3.023364,0,0.8511142,-0.8511142,3.489755,58.16247,0.1299322,0.9745886,0.06520523,0,3.104871
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,36.57948,36.57948,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.646043,2.17225,0,0.1429218,-0.1429218,3.339103,55.6516,0.1299322,0.1493533,0,0,2.17225
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,35.19795,35.19795,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.804845,2.029328,0,0.3988392,-0.3988392,2.918689,48.64472,0.1299322,0.4167869,0,0,2.029328
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,33.84753,33.84753,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.248,1.630489,0,0.3067535,-0.3067535,2.595342,43.25562,0.1299322,0.3205574,0,0,1.630489
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,32.67759,32.67759,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.588837,1.323736,0,0.5476257,-0.5476257,2.018094,33.63483,0.1299322,0.5722689,0,0,1.323736
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,31.59476,31.59476,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.19731,0.77611,0,0.1536101,-0.1536101,1.856175,30.93619,0.1299322,0.1605226,0,0,0.77611
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,30.92889,30.92889,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.367988,0.6224999,0,0.1919653,-0.1919653,1.653826,27.56371,0.1299322,0.2006038,0,0,0.6224999
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,30.39993,30.39993,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.581283,0.4305345,0,0.1480941,-0.1480941,1.497721,24.96196,0.1299322,0.1547583,0,0,0.4305345
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,29.8274,29.8274,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.745831,0.2824404,0,0.05088201,-0.05088201,1.444086,24.06806,0.1299322,0.0531717,0,0,0.2824404
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.802367,0.2315584,0,0,0,1.444086,24.06806,0.1299322,0,0,0,0.2315584
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.08685,29.08685,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0,0,0.1523156,0.1446998,0,0,4.802367,0.2315584,0,0.1523156,-0.1523156,1.283532,21.39215,0.1299322,0.1591698,0,0,0.2315584
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,28.70724,28.70724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.971607,0.07924279,0,0,0,1.283532,21.39215,0.1299322,0,0,0,0.07924279
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,28.42719,28.42719,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.971607,0.07924279,1.38,0,1.38,2.592715,43.21182,0.1300832,0.1453266,0,1.7,0.07924279
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.0416108,28.95477,28.2654,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,60.07612,0,0,0,0.0416108,0,0,1.452632,1.38,3.591607,1.321243,1.421611,0,1.421611,3.941373,65.68941,0.1302124,0.07618981,0.03328864,1.7,1.362854
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4288708,35.44226,28.05381,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,113.0609,0,0,0,0.4288708,0,0,1.320673,1.254639,2.169996,2.600693,1.68351,0,1.68351,5.538491,92.308,0.1303587,0.4172599,0.3430966,1.7,3.029563
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8919445,45.1529,28.82548,0,0,0,0,0,0,0,0.4054585,0,0,0.8919445,0,0,0,0,0.4864861,4.115851,0.4864861,0,0.4864861,6.000012,100,0.1303033,0,0.7135556,0,5.007796
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.060351,50.83685,30.69863,0.5565289,0.5565289,0,-1,0,0.5565289,190.5294,0.4745315,0,0,1.060351,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0.6121818,0.8482811,0,5.61404
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.34155,59.78452,32.72737,0.8643349,0.8643349,0,0,0,0.8643349,155.2118,0.4317235,0,0,1.34155,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0.9507684,1.07324,0,5.895239
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.510187,66.41853,34.5134,0.8045238,0.8045238,0,0,0,0.8045238,187.7119,0.6633195,0,0,1.510187,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0.8849761,1.208149,0,6.063876
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.501658,68.1368,36.0194,0.4683661,0.4683661,0,0,0,0.4683661,320.6163,1.008641,0,0,1.501658,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0.5152026,1.201326,0,6.055347
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.375224,66.6212,37.52539,0,0,0,0,0,0,0,1.375224,0,0,1.375224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0,1.100179,0,5.928913
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.103799,60.73677,38.32817,0.6078361,0.6078361,0,-1,0,0.6078361,181.5949,0.4639718,0,0,1.103799,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0.6686198,0.8830394,0,5.657488
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9991466,58.48087,38.50864,0.5303001,0.5303001,0,0,0,0.5303001,188.4116,0.4409361,0,0,0.9991466,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0.5833301,0.7993173,0,5.552835
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6417664,50.90816,38.71401,0.1931971,0.1931971,0,0,0,0.1931971,332.1822,0.438401,0,0,0.6417664,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0.2125168,0.5134131,0,5.195456
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2222146,42.03623,38.04813,0.07002433,0.07002433,0,0,0,0.07002433,317.3392,0.1485048,0,0,0.2222146,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0.07702675,0.1777717,0,4.775904
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,36.68527,36.68527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303033,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,35.30374,35.30374,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1303033,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,33.93465,33.93465,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1303033,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,32.74604,32.74604,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1303033,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,31.64455,31.64455,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1303033,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,30.97867,30.97867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1303033,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,30.43726,30.43726,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1303033,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.85851,29.85851,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1303033,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,29.47268,29.47268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1303033,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.10552,29.10552,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1303033,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,28.71968,28.71968,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1303033,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,28.42719,28.42719,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1303033,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05239738,29.1344,28.2654,0.2071942,0.2071942,0,0,0,0.2071942,25.28902,0,2.775558E-17,0,0.05239738,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1657018,-0.1657018,2.557535,42.6255,0.1303033,0.2279136,0.04191791,0,1.505968
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3765233,34.5034,28.05381,0.1082933,0.1082933,0,0,0,0.1082933,347.6884,0,0,0,0.3765233,0.113993,0.1082933,0,0,3.62869,1.287868,0.2625304,0,0.2625304,2.806593,46.77646,0.1302735,0.1191226,0.3012187,0,1.664392
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.642332,40.2432,28.84414,0.530005,0.530005,0,0,0,0.530005,121.1936,0,0,0,0.642332,0.5579,0.530005,0,0,3.366159,1.524146,0.08443192,0,0.08443192,2.886692,48.11144,0.1302639,0.5830055,0.5138655,0,2.166478
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8541204,46.542,30.76709,0.9222107,0.9222107,0,-1,0,0.9222107,92.61662,0,0,0,0.8541204,0.9707481,0.9222107,0,0,3.281727,1.600134,0,0.1166277,-0.1166277,2.763756,46.0625,0.1302639,1.014432,0.6832963,0,2.454255
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.039419,52.83604,32.83316,0.4792523,0.4792523,0,0,0,0.4792523,216.8835,0,0,0,1.039419,0.5044761,0.4792523,0,0,3.411314,1.483507,0.5349428,0,0.5349428,3.271247,54.52068,0.1302031,0.5271775,0.8315351,0,2.522926
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.094895,56.1858,34.63787,0.5042053,0.5042053,0,0,0,0.5042053,217.1525,0,0,0,1.094895,0.5307424,0.5042053,0,0,2.876371,1.964955,0.5641521,0,0.5641521,3.806449,63.44069,0.1301391,0.5546258,0.8759156,0,3.05985
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.251514,61.74861,36.16253,0.1876162,0.1876162,0,0,0,0.1876162,667.0608,0,0,0,1.251514,0.1974907,0.1876162,0,0,2.312219,2.472692,1.054024,0,1.054024,4.806383,80.10622,0.1300197,0.2063778,1.001211,0,3.724206
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.190502,62.0525,37.6623,0.2575965,0.2575965,0,0,0,0.2575965,462.1577,0,0,0,1.190502,0.2711542,0.2575965,0,0,1.258195,3.421313,0.9193479,0,0.9193479,5.678553,94.64236,0.1299157,0.2833561,0.9524016,0,4.611815
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.209393,63.50027,38.47131,0.6894497,0.6894497,0,-1,0,0.6894497,175.4142,0.1448088,0,0,1.209393,0.7257366,0.6894497,0,0,0.3388474,4.248726,0.3388474,0,0.3388474,6.000012,100,0.1298774,0.7583947,0.9675142,0,5.458119
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.006896,58.81928,38.64555,1.097531,1.097531,0,0,0,1.097531,91.74199,0,2.220446E-16,0,1.006896,1.155295,1.097531,0,0,0,4.553689,0,0.148399,-0.148399,5.843586,97.3929,0.1298774,1.207284,0.8055171,0,5.560585
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5878549,49.91728,38.8198,0,0,0,0,0,0,0,0.4229672,0,0,0.5878549,0,0,0,0,0.1648878,4.40529,0.1648878,0,0.1648878,6.000012,100,0.1298587,0,0.4702839,0,4.993145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3126002,43.82812,38.15393,0.6419572,0.6419572,0,0,0,0.6419572,48.69486,0,0,0,0.3126002,0.6757445,0.6419572,0,0,0,4.553689,0,0.3631443,-0.3631443,5.617224,93.62022,0.1298587,0.706153,0.2500801,0,4.866289
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,36.79107,36.79107,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4034937,4.190545,0,0.7653057,-0.7653057,4.810521,80.17519,0.1298587,0.7997445,0,0,4.190545
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,35.39087,35.39087,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.253833,3.425239,0,0.3557444,-0.3557444,4.435534,73.92542,0.1298587,0.3717529,0,0,3.425239
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.00933,34.00933,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.649105,3.069494,0,0.4810398,-0.4810398,3.928473,65.47443,0.1298587,0.5026866,0,0,3.069494
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,32.8145,32.8145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.183594,2.588455,0,0,0,3.928473,65.47443,0.1298587,0,0,0,2.588455
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,31.69433,31.69433,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.183594,2.588455,0,0.06337942,-0.06337942,3.861665,64.36096,0.1298587,0.0662315,0,0,2.588455
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.01601,31.01601,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.254015,2.525075,0,0.1253226,-0.1253226,3.729564,62.15928,0.1298587,0.1309621,0,0,2.525075
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393262,2.399753,0,0,0,3.729564,62.15928,0.1298587,0,0,0,2.399753
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,29.89585,29.89585,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.393262,2.399753,0,0.1094816,-0.1094816,3.61416,60.23588,0.1298587,0.1144083,0,0,2.399753
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,29.49135,29.49135,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.514909,2.290271,0,0.04408876,-0.04408876,3.567687,59.46132,0.1298587,0.04607275,0,0,2.290271
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,29.12419,29.12419,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.563896,2.246182,0,0.03701957,-0.03701957,3.528665,58.81096,0.1298587,0.03868545,0,0,2.246182
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,28.73835,28.73835,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.605029,2.209163,0,0.114701,-0.114701,3.407759,56.79587,0.1298587,0.1198626,0,0,2.209163
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,28.43964,28.43964,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.732475,2.094462,0,0.0959888,-0.0959888,3.306578,55.10952,0.1298587,0.1003083,0,0,2.094462
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03736522,28.90291,28.28407,0.09063905,0.09063905,0,0,0,0.09063905,41.22419,0,1.387779E-17,0,0.03736522,0.09540953,0.09063905,0,0,2.839129,1.998473,0,0.05804431,-0.05804431,3.245394,54.08979,0.1298587,0.09970295,0.02989217,0,2.035838
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1018106,29.76737,28.07248,0.6943603,0.6943603,0,0,0,0.6943603,14.66251,0,0,0,0.1018106,0.7309055,0.6943603,0,0,2.903622,1.940429,0,0.6290949,-0.6290949,2.58227,43.03774,0.1298587,0.7637963,0.0814485,0,2.042239
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2764779,33.57197,28.86281,0.2469468,0.2469468,0,0,0,0.2469468,111.9585,0,0,0,0.2764779,0.259944,0.2469468,0,0,3.602617,1.311334,0.01653395,0,0.01653395,2.597955,43.29916,0.1298569,0.2716414,0.2211823,0,1.587812
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1820068,33.96161,30.85421,0.6144925,0.6144925,0,-1,0,0.6144925,29.61904,0,0,0,0.1820068,0.6468342,0.6144925,0,0,3.586083,1.326214,0,0.4648274,-0.4648274,2.107984,35.133,0.1298569,0.6759418,0.1456054,0,1.508221
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3966801,39.96643,32.93896,1.10821,1.10821,0.425,0,0.172125,1.10821,35.79466,0,2.220446E-16,0,0.3966801,0.7191687,0.6832103,0,0,4.102558,0.861387,0,0.3224886,-0.3224886,1.768051,29.46746,0.1298569,1.219031,0.3173441,1.7,1.258067
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4679579,43.23718,34.77478,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,65.34879,0,0,0,0.4679579,0,0,0.9839073,0.9347119,4.460878,0.5388983,1.40267,0,1.40267,3.098741,51.64557,0.1300346,0.787702,0.3743663,1.7,1.006856
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.163234,59.75554,36.29944,0.242007,0.242007,1.694638,0,0.5187363,0.242007,480.6615,2.220446E-16,0,0,1.163234,0,0,1.452632,1.38,3.058209,1.801301,2.543234,0,2.543234,5.511465,91.85756,0.1300818,0.2662077,0.9305874,1.7,2.964535
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9827966,57.33564,37.84277,1.254391,1.254391,0,0,0,1.254391,78.34853,0,0,0,0.9827966,1.320411,1.254391,0,0,0.5149743,4.090212,0,0.3376146,-0.3376146,5.155587,85.92628,0.1300818,1.37983,0.7862373,0,5.073009
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6209332,50.36451,38.60822,0.6893823,0.6893823,0,-1,0,0.6893823,90.07096,0,0,0,0.6209332,0.7256655,0.6893823,0,0,0.8901017,3.752597,0,0.1047323,-0.1047323,5.04519,84.08633,0.1300818,0.7583205,0.4967466,0,4.373531
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3883164,45.92603,38.78246,0.2966328,0.2966328,0,0,0,0.2966328,130.9081,0,0,0,0.3883164,0.312245,0.2966328,0,0,1.006471,3.647865,0.07607137,0,0.07607137,5.117358,85.28912,0.1300732,0.3262961,0.3106531,0,4.036181
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4461568,47.24024,38.96293,0.9316095,0.9316095,0,0,0,0.9316095,47.89097,0,0,0,0.4461568,0.9806415,0.9316095,0,0,0.9303995,3.716329,0,0.5344847,-0.5344847,4.553961,75.8992,0.1300732,1.02477,0.3569255,0,4.162486
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2858137,43.47337,38.29706,0.7012454,0.7012454,0,0,0,0.7012454,40.75801,0,0,0,0.2858137,0.7381531,0.7012454,0,0,1.524271,3.181845,0,0.4523394,-0.4523394,4.077154,67.95242,0.1300732,0.77137,0.228651,0,3.467658
