Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.195464,58.29197,34.42628,0.7595764,0.7595764,0,0,0,0.7595764,157.3856,0,0,0,1.195464,0.7995542,0.7595764,0,0,2.733193,2.093815,0.3959098,0,0.3959098,3.78267,63.04437,0.1298074,0.8355341,0.9563712,0,3.289279
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.367135,65.17033,36.54214,0.2773331,0.2773331,0,0,0,0.2773331,492.9577,0,0,0,1.367135,0.2919295,0.2773331,0,0,2.337284,2.450134,1.075205,0,1.075205,4.802699,80.04483,0.1296935,0.3050664,1.093708,0,3.817268
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.309856,65.77513,38.2286,0.2815336,0.2815336,0,0,0,0.2815336,465.2573,0,0,0,1.309856,0.2963512,0.2815336,0,0,1.262078,3.417818,1.013505,0,1.013505,5.764194,96.06971,0.1295863,0.309687,1.047885,0,4.727674
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.08239,62.04573,39.87151,0,0,0,0,0,0,0,0.833816,0,0,1.08239,0,0,0,0,0.2485738,4.329973,0.2485738,0,0.2485738,6.000012,100,0.12956,0,0.8659118,0,5.412362
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.071934,62.78511,40.71163,0.09762705,0.09762705,0,-1,0,0.09762705,1097.989,0.9691691,0,0,1.071934,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.12956,0.1073898,0.8575475,0,5.625623
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.749784,55.50606,40.81742,0.6822093,0.6822093,0,0,0,0.6822093,109.9053,0.03166898,0,0,0.749784,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.12956,0.7504302,0.5998272,0,5.303473
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3209937,46.86401,40.92321,0.317565,0.317565,0,0,0,0.317565,101.0797,0,0,0,0.3209937,0.3342789,0.317565,0,0,0,4.553689,0,0.01328524,-0.01328524,5.986008,99.7666,0.12956,0.3493215,0.2567949,0,4.874682
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2259734,44.19443,40.08309,0.3499173,0.3499173,0,0,0,0.3499173,64.57908,0,0,0,0.2259734,0.368334,0.3499173,0,0,0.01476138,4.540404,0,0.1423606,-0.1423606,5.835947,97.26559,0.12956,0.3849091,0.1807787,0,4.766377
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,38.50864,38.50864,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1729399,4.398043,0,0.2088237,-0.2088237,5.615828,93.59693,0.12956,0.2182208,0,0,4.398043
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,36.96531,36.96531,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4049662,4.189219,0,0.113749,-0.113749,5.495925,91.59857,0.12956,0.1188677,0,0,4.189219
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.531354,4.07547,0,0,0,5.495925,91.59857,0.12956,0,0,0,4.07547
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.92221,33.92221,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.531354,4.07547,0,0.1755791,-0.1755791,5.310849,88.51397,0.12956,0.1834802,0,0,4.07547
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,32.52201,32.52201,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7264419,3.899891,0,0.10063,-0.10063,5.204775,86.74609,0.12956,0.1051584,0,0,3.899891
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,31.62588,31.62588,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.838253,3.799261,0,0.05732196,-0.05732196,5.144353,85.73904,0.12956,0.05990145,0,0,3.799261
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.92889,30.92889,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9019441,3.741939,0,0.1701143,-0.1701143,4.965036,82.75044,0.12956,0.1777694,0,0,3.741939
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,30.19456,30.19456,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.09096,3.571825,0,0.06167431,-0.06167431,4.900026,81.66694,0.12956,0.06444965,0,0,3.571825
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,29.5598,29.5598,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.159487,3.510151,0,0.09832608,-0.09832608,4.796381,79.93953,0.12956,0.1027508,0,0,3.510151
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.05573,29.05573,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.268738,3.411824,0,0.02513206,-0.02513206,4.76989,79.498,0.12956,0.02626301,0,0,3.411824
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,28.52677,28.52677,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.296663,3.386693,0,0.2297512,-0.2297512,4.527711,75.46169,0.12956,0.24009,0,0,3.386693
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.04136,28.04136,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.551942,3.156941,0,0.097357,-0.097357,4.425087,73.75131,0.12956,0.1017381,0,0,3.156941
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04510827,28.4879,27.74265,0.07033569,0.07033569,0,0,0,0.07033569,64.13283,0,1.387779E-17,0,0.04510827,0.07403757,0.07033569,0,0,1.660116,3.059584,0,0.0289293,-0.0289293,4.394593,73.24307,0.12956,0.07736926,0.03608662,0,3.104692
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3534896,33.44139,27.42527,0.379284,0.379284,0,0,0,0.379284,93.1992,0,5.551115E-17,0,0.3534896,0.3992463,0.379284,0,0,1.69226,3.030655,0,0.04575666,-0.04575666,4.346362,72.43922,0.12956,0.4172124,0.2827917,0,3.384145
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.776802,42.6258,28.63256,0.73866,0.73866,0,0,0,0.73866,105.1637,0,0,0,0.776802,0.7775368,0.73866,0,0,1.743101,2.984898,0,0.0007347933,-0.0007347933,4.345587,72.42631,0.12956,0.812526,0.6214416,0,3.7617
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.027825,51.13483,31.57609,0.7223108,0.7223108,0,-1,0,0.7223108,142.2967,0,0,0,1.027825,0.7603272,0.7223108,0,0,1.743917,2.984164,0.2674975,0,0.2674975,4.599358,76.6558,0.1295318,0.7945419,0.8222597,0,4.011988
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.095584,55.97597,34.44495,0.6171448,0.6171448,0,0,0,0.6171448,177.5246,0,0,0,1.095584,0.6496261,0.6171448,0,0,1.47642,3.224911,0.4459578,0,0.4459578,5.02243,83.707,0.1294847,0.6788593,0.8764671,0,4.320495
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.10825,58.82157,36.61682,1.39456,1.39456,1.320661,0,0.4166404,1.39456,79.46954,0,0,0,1.10825,0.07778812,0.07389871,0,0,1.030462,3.626273,1.030462,0,1.030462,6.000012,100,0.1295973,1.534015,0.8866,1.7,4.734523
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.025605,58.84995,38.29706,0.5442771,0.5442771,0,0,0,0.5442771,188.4344,0.4526822,0,0,1.025605,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1295973,0.5987048,0.8204844,0,5.579294
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8672889,57.11627,39.93996,0,0,0,0,0,0,0,0.8672889,0,0,0.8672889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295973,0,0.6938311,0,5.420978
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7528811,55.53196,40.78008,0,0,0,-1,0,0,0,0.7528811,0,0,0.7528811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295973,0,0.6023049,0,5.30657
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6922176,54.34129,40.88588,0,0,0,0,0,0,0,0.6922176,0,0,0.6922176,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295973,0,0.5537741,0,5.245906
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4657187,49.77531,40.99167,1.061968,1.061968,0,0,0,1.061968,43.85432,0,0,0,0.4657187,1.117861,1.061968,0,0,0,4.553689,0,0.6521422,-0.6521422,5.312594,88.54305,0.1295973,1.168165,0.372575,0,5.019408
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2651584,45.00067,40.15155,0.7083625,0.7083625,0,0,0,0.7083625,37.4326,0,1.110223E-16,0,0.2651584,0.7456447,0.7083625,0,0,0.7246024,3.901547,0,0.4804862,-0.4804862,4.806117,80.10179,0.1295973,0.7791987,0.2121268,0,4.166705
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,38.53976,38.53976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.258476,3.421061,0,0,0,4.806117,80.10179,0.1295973,0,0,0,3.421061
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.00265,37.00265,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.258476,3.421061,0,0.1960741,-0.1960741,4.599437,76.65713,0.1295973,0.2048974,0,0,3.421061
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,35.35353,35.35353,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.476336,3.224987,0,0.8320316,-0.8320316,3.722398,62.03985,0.1295973,0.869473,0,0,3.224987
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.93465,33.93465,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.400816,2.392955,0,0.5460498,-0.5460498,3.146811,52.44675,0.1295973,0.5706221,0,0,2.392955
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,32.52201,32.52201,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.007538,1.846905,0,0.04160903,-0.04160903,3.102952,51.71576,0.1295973,0.04348144,0,0,1.846905
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,31.62588,31.62588,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.05377,1.805296,0,0.006950296,-0.006950296,3.095625,51.59365,0.1295973,0.00726306,0,0,1.805296
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.91022,30.91022,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.061492,1.798346,0,0.06212309,-0.06212309,3.030142,50.50226,0.1295973,0.06491863,0,0,1.798346
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.17589,30.17589,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.130518,1.736223,0,0.1280585,-0.1280585,2.895156,48.25251,0.1295973,0.1338211,0,0,1.736223
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,29.52869,29.52869,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.272805,1.608164,0,0.1486128,-0.1486128,2.738504,45.64165,0.1295973,0.1553004,0,0,1.608164
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.01839,29.01839,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.437931,1.459551,0,0.2466188,-0.2466188,2.478545,41.30901,0.1295973,0.2577167,0,0,1.459551
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,28.47698,28.47698,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.711952,1.212932,0,0.09290702,-0.09290702,2.380613,39.6768,0.1295973,0.09708784,0,0,1.212932
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.96669,27.96669,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.815182,1.120025,0,0.2927016,-0.2927016,2.072078,34.53457,0.1295973,0.3058732,0,0,1.120025
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04373791,28.37766,27.65553,0.08556791,0.08556791,0,0,0,0.08556791,51.11485,0,0,0,0.04373791,0.09007148,0.08556791,0,0,4.140406,0.8273237,0,0.04633357,-0.04633357,2.023238,33.72057,0.1295973,0.0941247,0.03499033,0,0.8710616
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4225138,34.57885,27.33815,0.209586,0.209586,0,0,0,0.209586,201.5945,0,0,0,0.4225138,0.2206168,0.209586,0,0,4.191887,0.7809901,0.201897,0,0.201897,2.214775,36.91283,0.129576,0.2305446,0.3380111,0,1.203504
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7177086,41.39286,28.5641,0.5941092,0.5941092,0,0,0,0.5941092,120.8042,0,0,0,0.7177086,0.6253781,0.5941092,0,0,3.98999,0.9626974,0.09233055,0,0.09233055,2.302367,38.37271,0.1295663,0.6535201,0.5741669,0,1.680406
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7075835,44.43194,31.53876,0,0,0,-1,0,0,0,0,0,0,0.7075835,0,0,0,0,3.89766,1.045795,0.7075835,0,0.7075835,2.97364,49.56056,0.1294917,0,0.5660668,0,1.753379
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6773264,47.01114,34.46362,0,0,0,0,0,0,0,0,0,0,0.6773264,0,0,0,0,3.190077,1.68262,0.6773264,0,0.6773264,3.616208,60.27001,0.1294204,0,0.5418611,0,2.359946
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.004123,56.44392,36.64793,0.516938,0.516938,0,0,0,0.516938,194.2444,0,0,0,1.004123,0.5441453,0.516938,0,0,2.51275,2.292214,0.4599781,0,0.4599781,4.052581,67.54289,0.129372,0.5686318,0.8032988,0,3.296337
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.462231,70.03416,38.32817,0.4831437,0.4831437,0,0,0,0.4831437,302.6494,0,0,0,1.462231,0.5085723,0.4831437,0,0,2.052772,2.706194,0.953659,0,0.953659,4.957302,82.62153,0.1292718,0.5314581,1.169785,0,4.168426
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.314937,68.13109,40.00842,0.5572446,0.5572446,0,0,0,0.5572446,235.9713,0,0,0,1.314937,0.5865732,0.5572446,0,0,1.099113,3.564487,0.728364,0,0.728364,5.648289,94.13795,0.1291954,0.612969,1.05195,0,4.879425
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.293062,68.55719,40.81742,0.5583856,0.5583856,0,-1,0,0.5583856,231.5715,0.3345383,0,0,1.293062,0.5877743,0.5583856,0,0,0.370749,4.220015,0.370749,0,0.370749,6.000012,100,0.1291565,0.6142241,1.034449,0,5.513076
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.027729,61.96595,40.92321,0,0,0,0,0,0,0,1.027729,0,0,1.027729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291565,0,0.8221828,0,5.581418
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5213832,50.93103,41.02279,0.7785548,0.7785548,0,0,0,0.7785548,66.96809,0,0,0,0.5213832,0.8195314,0.7785548,0,0,0,4.553689,0,0.2981482,-0.2981482,5.685736,94.76208,0.1291565,0.8564103,0.4171066,0,5.075072
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2294741,44.33018,40.15155,0.06000447,0.06000447,0,0,0,0.06000447,382.4284,0,0,0,0.2294741,0.0631626,0.06000447,0,0,0.3312757,4.255541,0.1663115,0,0.1663115,5.843513,97.39169,0.1291391,0.06600492,0.1835793,0,4.485015
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,38.53976,38.53976,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.1649642,4.405221,0,1.046179,-1.046179,4.740744,79.01225,0.1291391,1.560757,0,1.7,4.405221
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,36.96531,36.96531,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.327385,3.359043,0,0.7519147,-0.7519147,3.948157,65.80247,0.1291391,0.7857509,0,0,3.359043
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,35.33486,35.33486,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.162846,2.607128,0,1.405712,-1.405712,2.466406,41.10669,0.1291391,1.468969,0,0,2.607128
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.92221,33.92221,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.724748,1.201416,0,0.2215974,-0.2215974,2.232822,37.21362,0.1291391,0.2315693,0,0,1.201416
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970967,0.9798186,0,0,0,2.232822,37.21362,0.1291391,0,0,0,0.9798186
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,31.59476,31.59476,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,3.970967,0.9798186,0,0.2258624,-0.2258624,1.994742,33.24564,0.1291391,0.2360262,0,0,0.9798186
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.87288,30.87288,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.221925,0.7539563,0,0.05416057,-0.05416057,1.937652,32.29413,0.1291391,0.05659779,0,0,0.7539563
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.13855,30.13855,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.282104,0.6997957,0,0.09484698,-0.09484698,1.837674,30.62784,0.1291391,0.0991151,0,0,0.6997957
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,29.49135,29.49135,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.387489,0.6049487,0,0.01074437,-0.01074437,1.826349,30.43909,0.1291391,0.01122786,0,0,0.6049487
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.96861,28.96861,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.399427,0.5942044,0,0.1286792,-0.1286792,1.690709,28.17843,0.1291391,0.1344698,0,0,0.5942044
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,28.42719,28.42719,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.542404,0.4655251,0,0.1111755,-0.1111755,1.57352,26.22528,0.1291391,0.1161784,0,0,0.4655251
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.89823,27.89823,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.665933,0.3543496,0,0.07730021,-0.07730021,1.492038,24.86725,0.1291391,0.08077872,0,0,0.3543496
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01825457,27.86889,27.56841,0.1632921,0.1632921,0,0,0,0.1632921,11.17909,0,2.775558E-17,0,0.01825457,0.1718864,0.1632921,0,0,4.751822,0.2770494,0,0.1536318,-0.1536318,1.330096,22.16822,0.1291391,0.1796213,0.01460365,0,0.2953039
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1509044,29.76315,27.25103,0.005285114,0.005285114,0,0,0,0.005285114,2855.273,0,0,0,0.1509044,0.005563277,0.005285114,0,0,4.922524,0.1234176,0.1453411,0,0.1453411,1.467979,24.46626,0.1291239,0.005813625,0.1207235,0,0.274322
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1129232,30.38246,28.49565,1.186406,1.186406,0.8376154,0,0.284769,1.186406,9.518089,5.551115E-17,0,0,0.1129232,0.3671478,0.3487904,0,0,4.777183,0.2542246,0,0.2542246,-0.2542246,1.200002,20,0.1291239,1.305046,0.09033853,1.7,0.3671478
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.383705,38.2454,31.52009,0.1049904,0.1049904,0,-1,0,0.1049904,365.4668,0,0,0.04258548,0.383705,0.1105162,0.1049904,0,0,5.059654,0,0.2731888,0,0.2731888,1.459172,24.31949,0.1290953,0.1154894,0.306964,0,0.383705
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2540275,38.95431,34.48229,0,0,0,0,0,0,0,0,0,0,0.2540275,0,0,0,0,4.786466,0.24587,0.2540275,0,0.2540275,1.700164,28.33601,0.1290687,0,0.203222,0,0.4998975
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4252917,44.43484,36.68527,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,66.80748,0,0,0,0.4252917,0,0,1.063407,1.010237,4.532438,0.4744947,1.435528,0,1.435528,3.062026,51.03366,0.1292318,0.7002522,0.3402333,1.7,0.8997864
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1904522,41.81618,38.40285,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1904522,0,0,1.452632,1.38,3.09691,1.76647,1.570452,0,1.570452,4.551888,75.86464,0.1293198,0,0.1523618,1.7,1.956923
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3519384,46.54594,40.04575,0.1367441,0.1367441,1.37308,0,0.4309508,0.1367441,257.3701,0,0,0,0.3519384,0,0,1.236336,1.174519,1.526457,3.179877,1.526457,0,1.526457,6.000012,100,0.1293927,0.1504185,0.2815507,1.7,3.531816
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3401778,47.15625,40.84854,0,0,0,-1,0,0,0,0.3401778,0,0,0.3401778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293927,0,0.2721423,0,4.893867
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2316966,45.19683,40.95433,0.07531067,0.07531067,0,0,0,0.07531067,307.6544,0.1524222,0,0,0.2316966,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1293927,0.08284174,0.1853573,0,4.785386
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2743621,46.11343,41.06012,0.8474033,0.8474033,0,0,0,0.8474033,32.3768,0,1.110223E-16,0,0.2743621,0.8920035,0.8474033,0,0,0,4.553689,0,0.6176414,-0.6176414,5.348961,89.14917,0.1293927,0.9321437,0.2194897,0,4.828051
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1656419,43.17694,40.18266,0.6164393,0.6164393,0,0,0,0.6164393,26.87076,0,0,0,0.1656419,0.6488835,0.6164393,0,0,0.6862683,3.936048,0,0.4832415,-0.4832415,4.83958,80.65949,0.1293927,0.6780832,0.1325135,0,4.101689
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,38.53976,38.53976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.223203,3.452806,0,0,0,4.83958,80.65949,0.1293927,0,0,0,3.452806
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,36.96531,36.96531,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.223203,3.452806,0,0.2780167,-0.2780167,4.546524,75.77525,0.1293927,0.2905275,0,0,3.452806
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,35.32241,35.32241,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.532111,3.174789,0,1.393412,-1.393412,3.077739,51.29554,0.1293927,1.456116,0,0,3.174789
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,33.90354,33.90354,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.080347,1.781377,0,0.8757377,-0.8757377,2.15463,35.91043,0.1293927,0.9151458,0,0,1.781377
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,32.48467,32.48467,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.053389,0.9056392,0,0.1083965,-0.1083965,2.04037,34.0061,0.1293927,0.1132743,0,0,0.9056392
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,31.57609,31.57609,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.173829,0.7972427,0,0.1382971,-0.1382971,1.894592,31.57647,0.1293927,0.1445204,0,0,0.7972427
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.85421,30.85421,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.327493,0.6589456,0,0.2891109,-0.2891109,1.589842,26.49732,0.1293927,0.3021209,0,0,0.6589456
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.10744,30.10744,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.648727,0.3698347,0,0.1615679,-0.1615679,1.419535,23.65887,0.1293927,0.1688385,0,0,0.3698347
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,29.45401,29.45401,0.1862342,0.1862342,0,-1,0,0.1862342,0,0,2.775558E-17,0.007004084,0,0.196036,0.1862342,0,0,4.828247,0.2082668,0,0.196036,-0.196036,1.212895,20.21487,0.1293927,0.2048576,0,0,0.2082668
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.93127,28.93127,0.2159834,0.01161933,0,-1,0,0.01161933,0,0,0.2043641,0.2259624,0,0.01223087,0.01161933,0,0,5.046064,0.01223087,0,0.01223087,-0.01223087,1.200002,20,0.1293927,0.2375818,0,0,0.01223087
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,28.37119,28.37119,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293927,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.82978,27.82978,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295508,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02477572,27.90164,27.49373,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.2705,0,0,0,0.02477572,0,0,1.452632,1.38,3.679654,1.242,1.404776,0,1.404776,3.841873,64.03108,0.1296868,0.1414249,0.01982057,1.7,1.266776
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1930974,30.39047,27.1639,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,35.22667,0,0,0,0.1930974,0,0,1.151843,1.094251,2.274879,2.506298,1.287348,0,1.287348,5.063159,84.3858,0.1298638,0.6029725,0.1544779,1.7,2.699396
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3078084,33.68607,28.43964,0.004362209,0.004362209,0,0,0,0.004362209,7056.25,0,0,0,0.3078084,0.004591799,0.004362209,0,0,0.9875302,3.664912,0.3032166,0,0.3032166,5.350815,89.18007,0.1298321,0.00479843,0.2462467,0,3.97272
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6514652,43.29268,31.50764,0.6271958,0.6271958,0,-1,0,0.6271958,103.8695,0,0,0,0.6514652,0.6602062,0.6271958,0,0,0.6843137,3.937807,0,0.008740971,-0.008740971,5.341601,89.02651,0.1298321,0.6899155,0.5211722,0,4.589272
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8311299,50.20149,34.48229,0.8243536,0.8243536,0,0,0,0.8243536,100.822,0,1.110223E-16,0,0.8311299,0.8677407,0.8243536,0,0,0.6940259,3.929066,0,0.03661081,-0.03661081,5.30301,88.38332,0.1298321,0.906789,0.6649039,0,4.760196
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8874645,53.88326,36.68527,0,0,0,0,0,0,0,0.15276,0,0,0.8874645,0,0,0,0,0.7347046,3.892455,0.7347046,0,0.7347046,6.000012,100,0.1297553,0,0.7099716,0,4.779919
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.300446,65.7458,38.40285,0,0,0,0,0,0,0,1.300446,0,0,1.300446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297553,0,1.040357,0,5.854136
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.02906,60.97087,40.04575,1.094718,1.094718,0,0,0,1.094718,94.00226,0,0,0,1.02906,1.152335,1.094718,0,0,0,4.553689,0,0.1232751,-0.1232751,5.870069,97.83428,0.1297553,1.20419,0.8232477,0,5.582748
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4815532,49.98035,40.88588,0.3746382,0.3746382,0,-1,0,0.3746382,128.5382,0,0,0,0.4815532,0.394356,0.3746382,0,0,0.1369724,4.430414,0.08719717,0,0.08719717,5.952791,99.21299,0.1297462,0.412102,0.3852426,0,4.911967
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5662622,51.81566,40.99167,0,0,0,0,0,0,0,0.516487,0,0,0.5662622,0,0,0,0,0.04977519,4.508891,0.04977519,0,0.04977519,6.000012,100,0.129741,0,0.4530098,0,5.075153
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3807103,48.16565,41.06012,0,0,0,0,0,0,0,0.3807103,0,0,0.3807103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129741,0,0.3045683,0,4.934399
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.281558,45.38158,40.22,0.3253857,0.3253857,0,0,0,0.3253857,86.53054,0,5.551115E-17,0,0.281558,0.3425113,0.3253857,0,0,0,4.553689,0,0.06095326,-0.06095326,5.935761,98.92916,0.129741,0.3579243,0.2252464,0,4.835247
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,38.53976,38.53976,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.06772584,4.492736,0,0.4021089,-0.4021089,5.511902,91.86485,0.129741,0.4202038,0,0,4.492736
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,36.96531,36.96531,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5145135,4.090627,0,1.209326,-1.209326,4.23716,70.61919,0.129741,1.263746,0,0,4.090627
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,35.32241,35.32241,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.858209,2.8813,0,0.2326413,-0.2326413,3.991934,66.5321,0.129741,0.2431102,0,0,2.8813
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.1167,2.648659,0,0,0,3.991934,66.5321,0.129741,0,0,0,2.648659
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,32.466,32.466,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.1167,2.648659,0,0.1915616,-0.1915616,3.79001,63.16671,0.129741,0.2001819,0,0,2.648659
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,31.53876,31.53876,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.329546,2.457098,0,0.09898502,-0.09898502,3.685671,61.42773,0.129741,0.1034393,0,0,2.457098
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,30.80443,30.80443,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.439529,2.358112,0,0.0874713,-0.0874713,3.593468,59.89102,0.129741,0.09140751,0,0,2.358112
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.0701,30.0701,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.53672,2.270641,0,0.1424783,-0.1424783,3.443283,57.38794,0.129741,0.1488899,0,0,2.270641
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,29.40423,29.40423,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.695029,2.128163,0,0.1159753,-0.1159753,3.321034,55.35046,0.129741,0.1211942,0,0,2.128163
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.88148,28.88148,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.82389,2.012187,0,0.06422693,-0.06422693,3.253333,54.22211,0.129741,0.06711714,0,0,2.012187
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895254,1.94796,0,0,0,3.253333,54.22211,0.129741,0,0,0,1.94796
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.77377,27.77377,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.895254,1.94796,0,0.1419162,-0.1419162,3.10374,51.7289,0.129741,0.1483024,0,0,1.94796
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1165941,29.36159,27.42527,0.02913968,0.02913968,0,0,0,0.02913968,400.1215,0,0,0,0.1165941,0.03067335,0.02913968,0,0,3.052938,1.806044,0.0859208,0,0.0859208,3.185252,53.08743,0.1297321,0.03205365,0.09327532,0,1.922638
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4978535,35.68506,27.09545,0.4305786,0.4305786,0,0,0,0.4305786,115.6243,0,0,0,0.4978535,0.4532407,0.4305786,0,0,2.967018,1.883373,0.04461285,0,0.04461285,3.227575,53.79282,0.1297274,0.4736365,0.3982828,0,2.381227
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8717192,44.23529,28.37119,0.5424997,0.5424997,0,0,0,0.5424997,160.6857,0,0,0,0.8717192,0.5710524,0.5424997,0,0,2.922405,1.923525,0.3006669,0,0.3006669,3.512813,58.54677,0.1296961,0.5967497,0.6973754,0,2.795244
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.243261,55.88928,31.4703,0.7397031,0.7397031,0,-1,0,0.7397031,168.0757,0,0,0,1.243261,0.7786349,0.7397031,0,0,2.621738,2.194125,0.4646261,0,0.4646261,3.953596,65.89314,0.1296476,0.8136734,0.9946088,0,3.437386
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.246526,59.58923,34.48229,0,0,0,0,0,0,0,0,0,0,1.246526,0,0,0,0,2.157112,2.612288,1.246526,0,1.246526,5.136154,85.6024,0.1295178,0,0.9972206,0,3.858814
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.452144,67.67911,36.72261,1.20632,1.20632,0,0,0,1.20632,120.378,0,0,0,1.452144,1.269811,1.20632,0,0,0.9105861,3.734161,0.1823329,0,0.1823329,5.30913,88.48533,0.1294989,1.326952,1.161715,0,5.186306
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.478346,70.62829,38.43397,0.2181197,0.2181197,0,0,0,0.2181197,677.7682,0.520493,0,0,1.478346,0.2295997,0.2181197,0,0,0.7282532,3.898261,0.7282532,0,0.7282532,6.000012,100,0.1294232,0.2399316,1.182677,0,5.376607
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.383271,70.0889,40.08309,0.761292,0.761292,0,0,0,0.761292,181.7005,0.5819113,0,0,1.383271,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1294232,0.8374212,1.106617,0,5.93696
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.089971,63.43266,40.88588,0.9887942,0.9887942,0,-1,0,0.9887942,110.2323,0.04913499,0,0,1.089971,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1294232,1.087674,0.8719768,0,5.64366
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9450592,60.0926,40.99167,0.4847929,0.4847929,0,0,0,0.4847929,194.9408,0.4347509,0,0,0.9450592,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1294232,0.5332721,0.7560473,0,5.498748
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6801822,54.31676,41.09746,0.4592071,0.4592071,0,0,0,0.4592071,148.121,0.1968063,0,0,0.6801822,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1294232,0.5051278,0.5441457,0,5.233871
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2621317,45.01418,40.22,1.591476,1.591476,0.425,0,0.172125,1.591476,16.47098,2.220446E-16,0,0,0.2621317,1.22787,1.166476,0,0,0,4.553689,0,0.9657378,-0.9657378,4.982035,83.03375,0.1294232,1.750624,0.2097054,1.7,4.815821
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,38.53976,38.53976,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.073042,3.587951,0,0.6588249,-0.6588249,4.287572,71.4594,0.1294232,0.688472,0,0,3.587951
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,36.96531,36.96531,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.80507,2.929126,0,0.3297215,-0.3297215,3.940016,65.66679,0.1294232,0.3445589,0,0,2.929126
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,35.30374,35.30374,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.171427,2.599405,0,1.452632,-1.452632,2.408808,40.14671,0.1294232,1.532048,0,0,2.599405
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785462,1.146773,0,0,0,2.408808,40.14671,0.1294232,0,0,0,1.146773
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,32.43488,32.43488,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.785462,1.146773,0,0.07075157,-0.07075157,2.334229,38.90374,0.1294232,0.07393539,0,0,1.146773
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,31.48897,31.48897,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.864075,1.076022,0,0.1806682,-0.1806682,2.143788,35.72972,0.1294232,0.1887983,0,0,1.076022
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,30.76709,30.76709,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.064817,0.8953534,0,0.1136314,-0.1136314,2.02401,33.73343,0.1294232,0.1187448,0,0,0.8953534
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.01409,30.01409,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.191074,0.781722,0,0.05863627,-0.05863627,1.962202,32.7033,0.1294232,0.0612749,0,0,0.781722
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,29.35444,29.35444,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.256226,0.7230858,0,0.1433076,-0.1433076,1.811142,30.18564,0.1294232,0.1497565,0,0,0.7230858
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.80681,28.80681,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.415456,0.5797781,0,0.1877422,-0.1877422,1.613245,26.88736,0.1294232,0.1961906,0,0,0.5797781
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,28.24673,28.24673,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.624059,0.3920359,0,0.1226809,-0.1226809,1.483927,24.73207,0.1294232,0.1282016,0,0,0.3920359
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,27.68665,27.68665,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.760371,0.269355,0,0.1567966,-0.1567966,1.318649,21.97745,0.1294232,0.1638524,0,0,0.269355
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08967923,28.82272,27.33815,0.143328,0.143328,1.59596,0,0.491797,0.143328,62.56922,2.220446E-16,0,0,0.08967923,0,0,1.452632,1.38,4.934589,0.1125584,1.469679,0,1.469679,2.712909,45.21507,0.1295554,0.1576608,0.07174338,1.7,0.2022376
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3659637,33.22872,27.00833,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3659637,0,0,1.452632,1.38,3.46491,1.43527,1.745964,0,1.745964,4.369276,72.82112,0.1296239,0,0.292771,1.7,1.801233
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4554361,36.16497,28.28407,0.1326485,0.1326485,1.46266,0,0.4554061,0.1326485,343.3404,0,0,0,0.4554361,0,0,1.330011,1.26351,1.718947,3.006637,1.718947,0,1.718947,6.000012,100,0.1296974,0.1459134,0.3643489,1.7,3.462073
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5477013,41.19189,31.41429,0,0,0,-1,0,0,0,0.5477013,0,0,0.5477013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296974,0,0.438161,0,5.10139
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7689181,48.86086,34.44495,0.6085704,0.6085704,0,0,0,0.6085704,126.3483,0.1283176,0,0,0.7689181,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1296974,0.6694275,0.6151345,0,5.322607
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5360544,46.58874,36.68527,0.8155633,0.8155633,0,0,0,0.8155633,65.72811,0,0,0,0.5360544,0.8584877,0.8155633,0,0,0,4.553689,0,0.3224334,-0.3224334,5.660137,94.33543,0.1296974,0.8971197,0.4288435,0,5.089743
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5338632,48.38071,38.40285,0,0,0,0,0,0,0,0.175604,0,0,0.5338632,0,0,0,0,0.3582593,4.231256,0.3582593,0,0.3582593,6.000012,100,0.1296602,0,0.4270906,0,4.765119
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5519913,50.54657,40.08309,0.3742025,0.3742025,0,0,0,0.3742025,147.5114,0.1580939,0,0,0.5519913,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1296602,0.4116227,0.4415931,0,5.10568
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6987535,54.48103,40.88588,0.6230152,0.6230152,0,-1,0,0.6230152,112.1567,0.04294803,0,0,0.6987535,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1296602,0.6853167,0.5590028,0,5.252442
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6481941,53.52275,40.99167,0.2280873,0.2280873,0,0,0,0.2280873,284.1868,0.4081022,0,0,0.6481941,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1296602,0.2508961,0.5185553,0,5.201883
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2677927,46.02704,41.09746,0,0,0,0,0,0,0,0.2677927,0,0,0.2677927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296602,0,0.2142342,0,4.821482
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08078984,41.62889,40.18266,0,0,0,0,0,0,0,0.08078984,0,0,0.08078984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296602,0,0.06463187,0,4.634479
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,38.50864,38.50864,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1296602,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,36.92797,36.92797,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1296602,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,35.28507,35.28507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1296602,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,33.84753,33.84753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1296602,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,32.41621,32.41621,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1296602,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,31.4703,31.4703,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1296602,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,30.73597,30.73597,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1296602,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.98298,29.98298,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1296602,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,29.29843,29.29843,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1296602,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,28.75702,28.75702,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1296602,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.19694,28.19694,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1296602,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,27.61819,27.61819,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1296602,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04171627,27.93799,27.25103,0.1428221,0.1428221,0,0,0,0.1428221,29.20856,0,2.775558E-17,0,0.04171627,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1086228,-0.1086228,2.921927,48.69868,0.1296602,0.1571043,0.03337301,0,1.7839
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2111299,30.43128,26.90253,0.199762,0.199762,0,0,0,0.199762,105.6907,0,0,0,0.2111299,0.2102758,0.199762,0,0,3.244587,1.633561,0.0008541517,0,0.0008541517,2.922737,48.71219,0.1296601,0.2197382,0.1689039,0,1.844691
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4019986,35.10834,28.19694,0.6620812,0.6620812,0,0,0,0.6620812,60.71741,0,0,0,0.4019986,0.6969277,0.6620812,0,0,3.243732,1.63433,0,0.294929,-0.294929,2.611855,43.53082,0.1296601,0.7282894,0.3215989,0,2.036328
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6841164,43.73785,31.32717,0.2018133,0.2018133,0,-1,0,0.2018133,338.9848,0,0,0,0.6841164,0.212435,0.2018133,0,0,3.571431,1.339401,0.4716814,0,0.4716814,3.059331,50.98875,0.1296113,0.2219946,0.5472931,0,2.023517
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.769187,48.82522,34.40761,0.7957497,0.7957497,0,0,0,0.7957497,96.66192,1.110223E-16,0,0,0.769187,0.8376313,0.7957497,0,0,3.09975,1.763914,0,0.06844431,-0.06844431,2.987184,49.7863,0.1296113,0.8753247,0.6153496,0,2.533101
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9461403,55.13745,36.64793,0.7465613,0.7465613,0,0,0,0.7465613,126.7331,0,0,0,0.9461403,0.785854,0.7465613,0,0,3.175799,1.695469,0.1602864,0,0.1602864,3.139245,52.32065,0.1295947,0.8212174,0.7569123,0,2.64161
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7252565,52.31148,38.40285,0,0,0,0,0,0,0,0,0,0,0.7252565,0,0,0,0,3.015513,1.839727,0.7252565,0,0.7252565,3.827284,63.78794,0.1295197,0,0.5802052,0,2.564984
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.908396,58.16484,40.04575,0.8918169,0.8918169,0,0,0,0.8918169,101.859,0,0,0,0.908396,0.9387547,0.8918169,0,0,2.290257,2.492458,0,0.03035862,-0.03035862,3.795283,63.25459,0.1295197,0.9809986,0.7267168,0,3.400854
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7895486,56.45249,40.88588,0.7339385,0.7339385,0,-1,0,0.7339385,107.5769,0,0,0,0.7895486,0.7725668,0.7339385,0,0,2.323988,2.4621,0.01698175,0,0.01698175,3.811393,63.5231,0.1295179,0.8073323,0.6316388,0,3.251648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8990405,58.9879,40.95433,0.6690198,0.6690198,0,0,0,0.6690198,134.3817,0,0,0,0.8990405,0.7042314,0.6690198,0,0,2.307007,2.477383,0.1948092,0,0.1948092,3.996206,66.60329,0.1294978,0.7359218,0.7192324,0,3.376424
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6955212,54.60349,41.06012,0,0,0,0,0,0,0,0,0,0,0.6955212,0,0,0,0,2.112197,2.652711,0.6955212,0,0.6955212,4.656035,77.60043,0.129426,0,0.556417,0,3.348233
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1650504,43.16604,40.18266,0,0,0,0,0,0,0,0,0,0,0.1650504,0,0,0,0,1.416676,3.278681,0.1650504,0,0.1650504,4.812615,80.2101,0.1294089,0,0.1320403,0,3.443731
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,38.47131,38.47131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251626,3.427226,0,0,0,4.812615,80.2101,0.1294089,0,0,0,3.427226
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,36.89686,36.89686,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.251626,3.427226,0,0.4744672,-0.4744672,4.312483,71.87458,0.1294089,0.4958182,0,0,3.427226
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,35.24773,35.24773,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.778811,2.952759,0,0.343008,-0.343008,3.950921,65.84856,0.1294089,0.3584433,0,0,2.952759
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,33.81641,33.81641,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.159931,2.609751,0,0.4777577,-0.4777577,3.44732,57.45522,0.1294089,0.4992568,0,0,2.609751
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,32.36021,32.36021,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.690773,2.131993,0,0.15598,-0.15598,3.282903,54.71494,0.1294089,0.1629991,0,0,2.131993
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,31.40185,31.40185,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.864084,1.976013,0,0.1424016,-0.1424016,3.132798,52.2132,0.1294089,0.1488097,0,0,1.976013
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,30.66129,30.66129,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.022308,1.833611,0,0.2519999,-0.2519999,2.867167,47.78603,0.1294089,0.2633399,0,0,1.833611
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.91452,29.91452,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.302308,1.581612,0,0.01929886,-0.01929886,2.846824,47.44698,0.1294089,0.0201673,0,0,1.581612
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,29.22998,29.22998,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.323751,1.562313,0,0.1282237,-0.1282237,2.711665,45.19432,0.1294089,0.1339938,0,0,1.562313
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,28.68857,28.68857,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.466222,1.434089,0,0.2859513,-0.2859513,2.410246,40.17068,0.1294089,0.2988191,0,0,1.434089
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.10982,28.10982,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.783946,1.148138,0,0.1109934,-0.1109934,2.293248,38.22073,0.1294089,0.1159881,0,0,1.148138
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,27.53107,27.53107,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.907272,1.037144,0,0.09062781,-0.09062781,2.197718,36.62857,0.1294089,0.09470607,0,0,1.037144
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1088035,28.94773,27.14524,0.1139138,0.1139138,0,0,0,0.1139138,95.51385,0,0,0,0.1088035,0.1199093,0.1139138,0,0,4.007969,0.9465165,0,0.01110581,-0.01110581,2.186012,36.43346,0.1294089,0.1253052,0.08704277,0,1.05532
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4601721,34.68804,26.79674,0.4244273,0.4244273,0,0,0,0.4244273,108.4219,0,0,0,0.4601721,0.4467655,0.4244273,0,0,4.020309,0.9354107,0.01340654,0,0.01340654,2.19873,36.64544,0.1294075,0.46687,0.3681377,0,1.395583
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8430155,43.36721,28.10982,0.6844357,0.6844357,0,0,0,0.6844357,123.1694,0,0,0,0.8430155,0.7204586,0.6844357,0,0,4.006903,0.9474766,0.1225569,0,0.1225569,2.314998,38.58323,0.1293949,0.7528793,0.6744124,0,1.790492
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.168235,53.92224,31.27738,0.7402553,0.7402553,0,-1,0,0.7402553,157.8151,0,0,0,1.168235,0.7792161,0.7402553,0,0,3.884346,1.057778,0.3890186,0,0.3890186,2.684053,44.73413,0.1293548,0.8142809,0.9345878,0,2.226012
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.278167,60.23539,34.3765,0.7757341,0.7757341,0,0,0,0.7757341,164.7687,0,0,0,1.278167,0.8165622,0.7757341,0,0,3.495327,1.407894,0.4616045,0,0.4616045,3.12197,52.03273,0.1293072,0.8533074,1.022533,0,2.686061
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.463071,67.88303,36.64793,0.3012734,0.3012734,0,0,0,0.3012734,485.6288,0,0,0,1.463071,0.3171299,0.3012734,0,0,3.033723,1.823339,1.145941,0,1.145941,4.209105,70.1516,0.1291892,0.3314008,1.170457,0,3.286409
