Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.096759,63.31106,40.64317,0.9077765,0.9077765,0,-1,0,0.9077765,120.8182,0.1412049,0,0,1.096759,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1277152,0.9985541,0.8774073,0,5.650448
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9126969,59.05917,40.74274,0.9110507,0.9110507,0,0,0,0.9110507,100.1807,0,0,0,0.9126969,0.9590007,0.9110507,0,0,0,4.553689,0,0.04630384,-0.04630384,5.951203,99.18652,0.1277152,1.002156,0.7301575,0,5.466386
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5344301,50.97666,40.81742,0.4160213,0.4160213,0,0,0,0.4160213,128.4622,0.04506427,0,0,0.5344301,0.4379172,0.4160213,0,0,0.05144871,4.507385,0.05144871,0,0.05144871,6.000012,100,0.1277101,0.4576235,0.4275441,0,5.041815
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1952384,43.44411,39.90884,0,0,0,0,0,0,0,0.1952384,0,0,0.1952384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277101,0,0.1561907,0,4.748928
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,38.01702,38.01702,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1277101,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,36.33678,36.33678,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1277101,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,34.67521,34.67521,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1277101,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,33.20033,33.20033,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1277101,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,31.73167,31.73167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1277101,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,30.7173,30.7173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1277101,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1277101,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.10552,29.10552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1277101,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,28.35252,28.35252,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1277101,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,27.76132,27.76132,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1277101,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.11412,27.11412,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1277101,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,26.41091,26.41091,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1277101,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06238801,26.97819,25.95662,0,0,0,0,0,0,0,0,0,0,0.06238801,0,0,0,0,2.253685,2.525373,0.06238801,0,0.06238801,3.921165,65.35262,0.1277039,0,0.04991041,0,2.58776
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3398641,31.24145,25.53345,0,0,0,0,0,0,0,0,0,0,0.3398641,0,0,0,0,2.191297,2.581522,0.3398641,0,0.3398641,4.243588,70.72633,0.1276703,0,0.2718913,0,2.921386
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6447693,38.29412,26.98966,0.452731,0.452731,0,0,0,0.452731,142.4178,0,0,0,0.6447693,0.4765589,0.452731,0,0,1.851433,2.887399,0.1682104,0,0.1682104,4.403167,73.38597,0.1276536,0.498004,0.5158154,0,3.532169
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.171265,52.92181,30.36881,0.479654,0.479654,0,-1,0,0.479654,244.1896,0,0,0,1.171265,0.5048989,0.479654,0,0,1.683222,3.038789,0.6663663,0,0.6663663,5.035337,83.92213,0.1275878,0.5276194,0.9370122,0,4.210054
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.371382,61.77016,33.72929,0,0,0,0,0,0,0,0.354526,0,0,1.371382,0,0,0,0,1.016856,3.638519,1.016856,0,1.016856,6.000012,100,0.1274873,0,1.097106,0,5.009901
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.042888,56.84738,36.23098,0.7286042,0.7286042,0,0,0,0.7286042,143.1351,0.2759365,0,0,1.042888,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1274873,0.8014646,0.8343107,0,5.596577
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.036676,58.8184,38.04813,0.6606457,0.6606457,0,0,0,0.6606457,156.9187,0.3412599,0,0,1.036676,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1274873,0.7267103,0.8293412,0,5.590365
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.142414,63.34556,39.72838,0.26857,0.26857,0,0,0,0.26857,425.369,0.8597084,0,0,1.142414,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1274873,0.295427,0.913931,0,5.696103
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8939553,58.43207,40.5685,0.2944621,0.2944621,0,-1,0,0.2944621,303.5893,0.5839952,0,0,0.8939553,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1274873,0.3239083,0.7151642,0,5.447644
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8868065,58.38992,40.67429,0.1318816,0.1318816,0,0,0,0.1318816,672.4263,0.7479838,0,0,0.8868065,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1274873,0.1450698,0.7094452,0,5.440495
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6076869,52.4038,40.74274,0,0,0,0,0,0,0,0.6076869,0,0,0.6076869,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274873,0,0.4861495,0,5.161376
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.235517,44.11703,39.83417,0.6982806,0.6982806,0,0,0,0.6982806,33.72813,0,0,0,0.235517,0.7350322,0.6982806,0,0,0,4.553689,0,0.4995152,-0.4995152,5.473477,91.22443,0.1274873,0.7681087,0.1884136,0,4.789206
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,37.91122,37.91122,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5550169,4.054174,0,0.3224405,-0.3224405,5.133595,85.55974,0.1274873,0.3369504,0,0,4.054174
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,36.23098,36.23098,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9132842,3.731733,0,0.7689588,-0.7689588,4.323041,72.05054,0.1274873,0.803562,0,0,3.731733
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,34.56941,34.56941,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.767683,2.962774,0,0.5582723,-0.5582723,3.73457,62.24271,0.1274873,0.5833946,0,0,2.962774
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.09454,33.09454,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.387985,2.404502,0,0.1636886,-0.1636886,3.562027,59.367,0.1274873,0.1710546,0,0,2.404502
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,31.62588,31.62588,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.569862,2.240813,0,0.01693263,-0.01693263,3.544178,59.06952,0.1274873,0.01769459,0,0,2.240813
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,30.59284,30.59284,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.588676,2.223881,0,0.05655798,-0.05655798,3.484561,58.0759,0.1274873,0.05910309,0,0,2.223881
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,29.79006,29.79006,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.651518,2.167323,0,0.1326007,-0.1326007,3.344788,55.74635,0.1274873,0.1385677,0,0,2.167323
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.96861,28.96861,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.798852,2.034722,0,0.0792794,-0.0792794,3.26122,54.35356,0.1274873,0.08284698,0,0,2.034722
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.23428,28.23428,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.88694,1.955443,0,0.01887008,-0.01887008,3.241329,54.02205,0.1274873,0.01971923,0,0,1.955443
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,27.61819,27.61819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.907907,1.936573,0,0,0,3.241329,54.02205,0.1274873,0,0,0,1.936573
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.98966,26.98966,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.907907,1.936573,0,0.1756832,-0.1756832,3.056143,50.93561,0.1274873,0.1835889,0,0,1.936573
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.274,26.274,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.103111,1.760889,0,0.1460402,-0.1460402,2.902203,48.36995,0.1274873,0.152612,0,0,1.760889
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1443513,28.19421,25.81349,0,0,0,0,0,0,0,0,0,0,0.1443513,0,0,0,0,3.265378,1.614849,0.1443513,0,0.1443513,3.039147,50.65234,0.1274731,0,0.115481,0,1.7592
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5327719,34.50392,25.37787,0.5920835,0.5920835,0,0,0,0.5920835,89.98258,0,0,0,0.5327719,0.6232457,0.5920835,0,0,3.121026,1.744765,0,0.09047377,-0.09047377,2.943779,49.06288,0.1274731,0.6512918,0.4262176,0,2.277537
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.91295,43.36992,26.84653,0.7397327,0.7397327,0,0,0,0.7397327,123.4162,0,0,0,0.91295,0.778666,0.7397327,0,0,3.221553,1.654292,0.134284,0,0.134284,3.071172,51.1861,0.1274599,0.813706,0.73036,0,2.567242
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.103318,51.25647,30.24435,0.5492185,0.5492185,0,-1,0,0.5492185,200.8887,0,0,0,1.103318,0.5781248,0.5492185,0,0,3.087269,1.775147,0.5251932,0,0.5251932,3.569414,59.49011,0.1274081,0.6041403,0.8826544,0,2.878465
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.331865,60.62206,33.60483,0.107894,0.107894,0,0,0,0.107894,1234.42,0,0,0,1.331865,0.1135727,0.107894,0,0,2.562075,2.247821,1.218293,0,1.218293,4.725188,78.75298,0.1272881,0.1186834,1.065492,0,3.579686
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.473576,67.44962,36.08785,1.182361,1.182361,0,0,0,1.182361,124.63,0,0,0,1.473576,1.24459,1.182361,0,0,1.343783,3.344285,0.2289857,0,0.2289857,4.942423,82.37355,0.1272656,1.300597,1.178861,0,4.817861
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.441842,68.96501,37.94234,0.3881058,0.3881058,0,0,0,0.3881058,371.5075,0,0,0,1.441842,0.4085325,0.3881058,0,0,1.114797,3.550372,1.03331,0,1.03331,5.922707,98.71158,0.1271641,0.4269164,1.153474,0,4.992214
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.335618,68.24916,39.65992,0.3775638,0.3775638,0,0,0,0.3775638,353.7463,0.8566953,0,0,1.335618,0.3974356,0.3775638,0,0,0.08148709,4.48035,0.08148709,0,0.08148709,6.000012,100,0.1271561,0.4153202,1.068494,0,5.815969
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.084569,62.84268,40.50004,0.6233032,0.6233032,0,-1,0,0.6233032,174.0035,0.4284606,0,0,1.084569,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1271561,0.6856335,0.8676553,0,5.638258
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.949161,59.74369,40.60583,0.4797816,0.4797816,0,0,0,0.4797816,197.8319,0.4441277,0,0,0.949161,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1271561,0.5277597,0.7593288,0,5.50285
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6452495,53.11464,40.67429,0.8004059,0.8004059,0,0,0,0.8004059,80.61529,0,0,0,0.6452495,0.8425325,0.8004059,0,0,0,4.553689,0,0.197283,-0.197283,5.792058,96.5341,0.1271561,0.8804465,0.5161996,0,5.198938
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.29297,45.08913,39.72838,0.075897,0.075897,0,0,0,0.075897,386.01,0,0,0,0.29297,0.07989158,0.075897,0,0,0.2192033,4.356406,0.2130784,0,0.2130784,5.994201,99.90316,0.1271352,0.0834867,0.234376,0,4.649376
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,37.80543,37.80543,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.006124905,4.548176,0,1.171092,-1.171092,4.759762,79.3292,0.1271352,1.223791,0,0,4.548176
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,36.08785,36.08785,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.307339,3.377084,0,0.6041667,-0.6041667,4.122914,68.7151,0.1271352,0.6313543,0,0,3.377084
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,34.44495,34.44495,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.978635,2.772918,0,0.5261559,-0.5261559,3.568297,59.4715,0.1271352,0.5498329,0,0,2.772918
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,32.9763,32.9763,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.563253,2.246762,0,0.5539101,-0.5539101,2.984424,49.74031,0.1271352,0.5788361,0,0,2.246762
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,31.50764,31.50764,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.178708,1.692851,0,0.1223621,-0.1223621,2.855443,47.59063,0.1271352,0.1278684,0,0,1.692851
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,30.45593,30.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314666,1.570489,0,0,0,2.855443,47.59063,0.1271352,0,0,0,1.570489
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,29.64693,29.64693,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.314666,1.570489,0,0.1461117,-0.1461117,2.701428,45.02372,0.1271352,0.1526867,0,0,1.570489
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,28.82548,28.82548,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.477013,1.424378,0,0.04633622,-0.04633622,2.652586,44.20967,0.1271352,0.04842135,0,0,1.424378
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.09115,28.09115,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.528497,1.378041,0,0.2185174,-0.2185174,2.422248,40.37072,0.1271352,0.2283507,0,0,1.378041
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,27.48128,27.48128,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.771294,1.159524,0,0.1136681,-0.1136681,2.302431,38.37378,0.1271352,0.1187832,0,0,1.159524
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,26.83408,26.83408,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.897592,1.045856,0,0.1402372,-0.1402372,2.154608,35.91007,0.1271352,0.1465479,0,0,1.045856
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.13087,26.13087,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.053411,0.9056187,0,0.1648513,-0.1648513,1.98084,33.01393,0.1271352,0.1722696,0,0,0.9056187
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01889925,25.96554,25.65791,0.183504,0.183504,0,0,0,0.183504,10.29909,0,2.775558E-17,0,0.01889925,0.1931621,0.183504,0,0,4.236579,0.7407674,0,0.1742628,-0.1742628,1.797151,29.95245,0.1271352,0.2018544,0.0151194,0,0.7596667
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2217332,28.89447,25.22229,0,0,0,0,0,0,0,0,0,0,0.2217332,0,0,0,0,4.430205,0.5665046,0.2217332,0,0.2217332,2.007505,33.45835,0.1271134,0,0.1773866,0,0.7882378
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5312542,35.86705,26.69095,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,53.57848,0,0,0,0.5312542,0.5963622,0.5665441,0,0,4.208472,0.7660645,0,0.06510801,-0.06510801,1.938875,32.31453,0.1271134,1.090698,0.4250033,1.7,1.297319
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.9011769,46.77659,30.10744,0.8323114,0.8323114,0,-1,0,0.8323114,108.274,0,0,0.07841029,0.9011769,0.8761172,0.8323114,0,0,4.280814,0.7009565,0.02505964,0,0.02505964,1.962649,32.71075,0.127111,0.9155425,0.7209415,0,1.602133
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.267846,58.87304,33.4617,0,0,0,0,0,0,0,0,0,0,1.267846,0,0,0,0,4.255754,0.7235101,1.267846,0,1.267846,3.165433,52.75712,0.1269867,0,1.014277,0,1.991356
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.366797,64.46,35.98206,0.0284722,0.0284722,0,0,0,0.0284722,4800.461,0,0,0,1.366797,0.02997074,0.0284722,0,0,2.987908,1.864572,1.336826,0,1.336826,4.433658,73.89415,0.126856,0.03131942,1.093437,0,3.231368
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.076181,59.50639,37.84277,0.9680715,0.9680715,0,0,0,0.9680715,111.1675,0,0,0,1.076181,1.019023,0.9680715,0,0,1.651082,3.067715,0.05715846,0,0.05715846,4.487883,74.7979,0.1268504,1.064879,0.8609449,0,4.143896
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.421047,70.46349,39.55413,0.13187,0.13187,0,0,0,0.13187,1077.612,0,0,0,1.421047,0.1388105,0.13187,0,0,1.593924,3.119158,1.282236,0,1.282236,5.704319,95.07179,0.1267253,0.145057,1.136837,0,4.540204
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.055679,62.01695,40.39425,0.133348,0.133348,0,-1,0,0.133348,791.6725,0.6036254,0,0,1.055679,0.1403663,0.133348,0,0,0.3116877,4.27317,0.3116877,0,0.3116877,6.000012,100,0.1266949,0.1466828,0.8445435,0,5.328849
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5315001,50.57711,40.50004,0.7342557,0.7342557,0,0,0,0.7342557,72.38625,0,0,0,0.5315001,0.7729007,0.7342557,0,0,0,4.553689,0,0.2414006,-0.2414006,5.745553,95.75903,0.1266949,0.8076812,0.4252001,0,5.085189
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1850345,43.92933,40.5685,0.8041627,0.8041627,0,0,0,0.8041627,23.00958,0,1.110223E-16,0,0.1850345,0.8464871,0.8041627,0,0,0.2682228,4.312288,0,0.6614527,-0.6614527,5.048321,84.13852,0.1266949,0.884579,0.1480276,0,4.497323
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1230131,41.86527,39.65992,0,0,0,0,0,0,0,0,0,0,0.1230131,0,0,0,0,1.00317,3.650836,0.1230131,0,0.1230131,5.165021,86.08352,0.1266829,0,0.09841047,0,3.773849
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,37.69964,37.69964,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.8801571,3.761548,0,0.4730013,-0.4730013,4.666434,77.77375,0.1266829,0.4942864,0,0,3.761548
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,35.98206,35.98206,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.405714,3.288546,0,0.02491672,-0.02491672,4.64017,77.33601,0.1266829,0.02603797,0,0,3.288546
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,34.32049,34.32049,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.433399,3.263629,0,0.3992281,-0.3992281,4.219347,70.3223,0.1266829,0.4171933,0,0,3.263629
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,32.85183,32.85183,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.876986,2.864401,0,0.4504811,-0.4504811,3.744498,62.40817,0.1266829,0.4707527,0,0,2.864401
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,31.38318,31.38318,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.377521,2.41392,0,0.1839046,-0.1839046,3.550646,59.17731,0.1266829,0.1921803,0,0,2.41392
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,30.3128,30.3128,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.581859,2.230016,0,0.1891156,-0.1891156,3.3513,55.85489,0.1266829,0.1976258,0,0,2.230016
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,29.51002,29.51002,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.791987,2.0409,0,0.1198705,-0.1198705,3.224946,53.74899,0.1266829,0.1252647,0,0,2.0409
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,28.68857,28.68857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925177,1.92103,0,0,0,3.224946,53.74899,0.1266829,0,0,0,1.92103
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,27.93557,27.93557,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.925177,1.92103,0,0.002715627,-0.002715627,3.222083,53.70127,0.1266829,0.00283783,0,0,1.92103
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,27.31948,27.31948,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.928194,1.918314,0,0.09281085,-0.09281085,3.124252,52.07076,0.1266829,0.09698734,0,0,1.918314
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,26.67228,26.67228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031317,1.825503,0,0,0,3.124252,52.07076,0.1266829,0,0,0,1.825503
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,25.97529,25.97529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031317,1.825503,0,0,0,3.124252,52.07076,0.1266829,0,0,0,1.825503
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1725161,28.3502,25.50233,0.0303566,0.0303566,0,0,0,0.0303566,568.2984,0,0,0,0.1725161,0.03195432,0.0303566,0,0,3.031317,1.825503,0.1405618,0,0.1405618,3.2576,54.29323,0.1266692,0.03339227,0.1380129,0,1.998019
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.381061,31.4562,25.04804,0,0,0,0,0,0,0,0,0,0,0.381061,0,0,0,0,2.890756,1.952009,0.381061,0,0.381061,3.619107,60.31832,0.1266321,0,0.3048488,0,2.33307
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6394788,37.70642,26.53537,0.4007253,0.4007253,0,0,0,0.4007253,159.5803,0,0,0,0.6394788,0.4218161,0.4007253,0,0,2.509695,2.294964,0.2176627,0,0.2176627,3.825599,63.75986,0.1266109,0.4407979,0.511583,0,2.934443
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9149289,46.88049,29.94564,0.1316445,0.1316445,0,-1,0,0.1316445,694.9998,0,0,0,0.9149289,0.1385731,0.1316445,0,0,2.292032,2.49086,0.7763557,0,0.7763557,4.562115,76.0351,0.1265354,0.1448089,0.7319431,0,3.405789
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.076608,54.25924,33.34346,0.1343613,0.1343613,0,0,0,0.1343613,801.2789,0,0,0,1.076608,0.1414329,0.1343613,0,0,1.515676,3.18958,0.9351755,0,0.9351755,5.449301,90.8215,0.1264446,0.1477974,0.8612868,0,4.266189
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.211715,60.42986,35.88249,0.1410109,0.1410109,0,0,0,0.1410109,859.3057,0.4827813,0,0,1.211715,0.1484325,0.1410109,0,0,0.5805008,4.031238,0.5805008,0,0.5805008,6.000012,100,0.1263883,0.155112,0.9693717,0,5.242953
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.101357,59.9796,37.73698,0.4625797,0.4625797,0,0,0,0.4625797,238.0903,0.6144313,0,0,1.101357,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1263883,0.5088376,0.8810858,0,5.655046
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9342906,58.07216,39.44834,0,0,0,0,0,0,0,0.9342906,0,0,0.9342906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263883,0,0.7474325,0,5.487979
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8204084,56.46485,40.28846,0.8058951,0.8058951,0,-1,0,0.8058951,101.8009,0,0,0,0.8204084,0.8483107,0.8058951,0,0,0,4.553689,0,0.02790231,-0.02790231,5.970601,99.5098,0.1263883,0.8864847,0.6563267,0,5.374097
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6982332,53.92932,40.39425,0,0,0,0,0,0,0,0.6672307,0,0,0.6982332,0,0,0,0,0.03100257,4.525786,0.03100257,0,0.03100257,6.000012,100,0.1263853,0,0.5585866,0,5.22402
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3788835,47.51043,40.46893,0.5013177,0.5013177,0,0,0,0.5013177,75.57752,0,0,0,0.3788835,0.5277028,0.5013177,0,0,0,4.553689,0,0.1488193,-0.1488193,5.843143,97.38551,0.1263853,0.5514494,0.3031068,0,4.932572
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2135087,43.41962,39.55413,0.4532859,0.4532859,0,0,0,0.4532859,47.10243,0,0,0,0.2135087,0.477143,0.4532859,0,0,0.1653548,4.40487,0,0.2636344,-0.2636344,5.565248,92.75394,0.1263853,0.4986145,0.1708069,0,4.618378
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,37.59385,37.59385,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4582819,4.141235,0,0.2973658,-0.2973658,5.251797,87.52977,0.1263853,0.3107472,0,0,4.141235
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,35.85137,35.85137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7886883,3.843869,0,0,0,5.251797,87.52977,0.1263853,0,0,0,3.843869
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,34.18358,34.18358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7886883,3.843869,0,0,0,5.251797,87.52977,0.1263853,0,0,0,3.843869
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7886883,3.843869,0,0,0,5.251797,87.52977,0.1263853,0,0,0,3.843869
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,31.24005,31.24005,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.7886883,3.843869,0,0.0431774,-0.0431774,5.206284,86.77122,0.1263853,0.04512038,0,0,3.843869
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.17589,30.17589,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8366632,3.800692,0,0.1426181,-0.1426181,5.055951,84.26568,0.1263853,0.1490359,0,0,3.800692
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,29.36689,29.36689,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,0.9951277,3.658074,0,0.2388515,-0.2388515,4.804179,80.0695,0.1263853,0.2495998,0,0,3.658074
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,28.52677,28.52677,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.260518,3.419223,0,0.03800293,-0.03800293,4.764121,79.40186,0.1263853,0.03971306,0,0,3.419223
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,27.77377,27.77377,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.302744,3.38122,0,0.3496496,-0.3496496,4.395558,73.25915,0.1263853,0.3653839,0,0,3.38122
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.1639,27.1639,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.691243,3.03157,0,0.1375275,-0.1375275,4.250591,70.84304,0.1263853,0.1437162,0,0,3.03157
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,26.49803,26.49803,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.844052,2.894042,0,0.162116,-0.162116,4.079706,67.99496,0.1263853,0.1694112,0,0,2.894042
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,25.80104,25.80104,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.024181,2.731926,0,0.1709395,-0.1709395,3.89952,64.99187,0.1263853,0.1786318,0,0,2.731926
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001953996,25.33125,25.32808,0.2312445,0.2312445,0,0,0,0.2312445,0.08449914,0,2.775558E-17,0,0.0001953996,0.2434152,0.2312445,0,0,2.214113,2.560987,0,0.2432198,-0.2432198,3.643143,60.71894,0.1263853,0.2543689,0.0001563197,0,2.561182
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06243699,25.88965,24.8738,0.5577899,0.5577899,0,0,0,0.5577899,11.19364,0,0,0,0.06243699,0.5871473,0.5577899,0,0,2.484358,2.317767,0,0.5247103,-0.5247103,3.09005,51.50073,0.1263853,0.6135689,0.04994959,0,2.380204
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1244194,28.41582,26.36112,0.2302114,0.2302114,0,0,0,0.2302114,54.04573,0,0,0,0.1244194,0.2423278,0.2302114,0,0,3.067369,1.793057,0,0.1179083,-0.1179083,2.965764,49.4293,0.1263853,0.2532325,0.09953555,0,1.917476
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4684065,37.98684,29.79006,0.3067582,0.3067582,0,-1,0,0.3067582,152.6957,0,0,0,0.4684065,0.3229033,0.3067582,0,0,3.198378,1.675148,0.1455031,0,0.1455031,3.1038,51.7299,0.1263711,0.337434,0.3747252,0,2.143555
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8138534,48.43522,33.219,0.5239122,0.5239122,0,0,0,0.5239122,155.3416,0,0,0,0.8138534,0.5514865,0.5239122,0,0,3.052875,1.806101,0.2623669,0,0.2623669,3.352703,55.87828,0.1263457,0.5763034,0.6510827,0,2.619955
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6547518,47.98239,35.7767,0,0,0,0,0,0,0,0,0,0,0.6547518,0,0,0,0,2.790508,2.042232,0.6547518,0,0.6547518,3.973855,66.23079,0.1262823,0,0.5238015,0,2.696983
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6165644,49.25126,37.6623,0.217459,0.217459,0,0,0,0.217459,283.5314,0,0,0,0.6165644,0.2289042,0.217459,0,0,2.135756,2.631508,0.3876602,0,0.3876602,4.341622,72.36023,0.1262448,0.2392049,0.4932515,0,3.248073
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4144787,47.02129,39.34254,0.6033713,0.6033713,0,0,0,0.6033713,68.69381,0,0,0,0.4144787,0.6351277,0.6033713,0,0,1.748096,2.980402,0,0.2206489,-0.2206489,4.109038,68.48383,0.1262448,0.6637084,0.331583,0,3.394881
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6178262,52.04774,40.22,0.2845388,0.2845388,0,-1,0,0.2845388,217.1325,0,0,0,0.6178262,0.2995146,0.2845388,0,0,1.993262,2.759753,0.3183116,0,0.3183116,4.411015,73.51677,0.126214,0.3129927,0.4942609,0,3.377579
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3379398,46.56833,40.32579,0.732802,0.732802,0,0,0,0.732802,46.11611,0,1.110223E-16,0,0.3379398,0.7713705,0.732802,0,0,1.67495,3.046234,0,0.4334307,-0.4334307,3.954139,65.90218,0.126214,0.8060822,0.2703518,0,3.384174
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06051439,41.47649,40.39425,0.04646,0.04646,0,0,0,0.04646,130.2505,0,0,0,0.06051439,0.04890526,0.04646,0,0,2.15654,2.612803,0.01160913,0,0.01160913,3.965152,66.08574,0.1262129,0.051106,0.04841151,0,2.673317
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05980991,40.51152,39.44834,0.4127086,0.4127086,0,0,0,0.4127086,14.49204,0,0,0,0.05980991,0.4344301,0.4127086,0,0,2.144931,2.623251,0,0.3746202,-0.3746202,3.570268,59.50434,0.1262129,0.4539795,0.04784793,0,2.683061
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,37.48806,37.48806,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.561175,2.248631,0,0.4676052,-0.4676052,3.077368,51.28937,0.1262129,0.4886475,0,0,2.248631
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,35.72069,35.72069,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.080737,1.781026,0,0.2735367,-0.2735367,2.789036,46.48383,0.1262129,0.2858458,0,0,1.781026
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.04045,34.04045,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.384666,1.507489,0,0.7398108,-0.7398108,2.009207,33.48671,0.1262129,0.7731023,0,0,1.507489
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,32.59046,32.59046,1.238127,0.7292945,0,-1,0,0.7292945,0,0,0.5088328,0.6326455,0,0.7676784,0.7292945,0,0,4.206678,0.7676784,0,0.7676784,-0.7676784,1.200002,20,0.1262129,1.36194,0,0,0.7676784
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.12181,31.12181,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262129,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.05143,30.05143,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262129,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,29.22998,29.22998,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262129,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,28.38986,28.38986,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262129,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,27.63686,27.63686,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262129,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.02699,27.02699,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262129,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,26.36112,26.36112,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262129,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,25.67658,25.67658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262129,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02047212,25.51731,25.18495,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.764264,2.220446E-16,0,0,0.02047212,0,0,1.452632,1.38,5.059654,0,1.400472,0,1.400472,2.528607,42.14336,0.1263648,0.2306301,0.01637769,1.7,0.02047212
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1851119,27.77609,24.73067,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.37988,0,0,0,0.1851119,0,0,0.7448246,0.7075834,3.659182,1.260425,0.8926952,0,0.8926952,3.375492,56.25809,0.1264922,1.050693,0.1480895,1.7,1.445537
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5225523,35.20745,26.21799,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,130.8444,0,0,0,0.5225523,0,0,1.300631,1.235599,2.766487,2.063851,1.758151,0,1.758151,5.043421,84.05685,0.1266177,0.4393062,0.4180418,1.7,2.586403
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9555035,47.39116,29.64693,0.04728004,0.04728004,0,-1,0,0.04728004,2020.945,0,0,0,0.9555035,0.04976846,0.04728004,0,0,1.008336,3.646187,0.905735,0,0.905735,5.902677,98.37775,0.1265302,0.05200804,0.7644027,0,4.60169
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.900208,50.09602,33.08209,0.8085497,0.8085497,0,0,0,0.8085497,111.3361,0,0,0,0.900208,0.851105,0.8085497,0,0,0.1026006,4.461349,0.04910304,0,0.04910304,5.94926,99.15413,0.1265254,0.8894047,0.7201664,0,5.361557
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.044876,56.22062,35.65223,0.3730626,0.3730626,0,0,0,0.3730626,280.0807,0.5986813,0,0,1.044876,0.3926974,0.3730626,0,0,0.05349754,4.505541,0.05349754,0,0.05349754,6.000012,100,0.1265203,0.4103688,0.835901,0,5.550417
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.043068,58.40163,37.56273,0.3700166,0.3700166,0,0,0,0.3700166,281.8976,0.6535766,0,0,1.043068,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1265203,0.4070182,0.8344541,0,5.596756
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7313207,53.36638,39.24297,0.8100536,0.8100536,0,0,0,0.8100536,90.28053,0,0,0,0.7313207,0.8526881,0.8100536,0,0,0,4.553689,0,0.1213673,-0.1213673,5.872079,97.8678,0.1265203,0.891059,0.5850565,0,5.28501
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4837883,49.20475,40.11421,0.6097588,0.6097588,0,-1,0,0.6097588,79.34093,0,0,0,0.4837883,0.6418514,0.6097588,0,0,0.1348526,4.432322,0,0.158063,-0.158063,5.705467,95.09092,0.1265203,0.6707346,0.3870306,0,4.91611
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6001216,51.68102,40.22,0.5545233,0.5545233,0,0,0,0.5545233,108.223,0,0,0,0.6001216,0.5837088,0.5545233,0,0,0.3104782,4.274259,0.0164128,0,0.0164128,5.721037,95.35043,0.1265187,0.6099756,0.4800972,0,4.87438
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2135334,44.17293,40.28846,0.2342388,0.2342388,0,0,0,0.2342388,91.16055,0,2.775558E-17,0,0.2135334,0.2465672,0.2342388,0,0,0.2940654,4.28903,0,0.03303377,-0.03303377,5.686216,94.77008,0.1265187,0.2576627,0.1708267,0,4.502563
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05971866,40.40339,39.34254,0.1170277,0.1170277,0,0,0,0.1170277,51.0295,0,0,0,0.05971866,0.1231871,0.1170277,0,0,0.3307696,4.255996,0,0.06346843,-0.06346843,5.619315,93.65506,0.1265187,0.1287305,0.04777493,0,4.315715
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,37.38226,37.38226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.40129,4.192528,0,0,0,5.619315,93.65506,0.1265187,0,0,0,4.192528
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,35.60245,35.60245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.40129,4.192528,0,0,0,5.619315,93.65506,0.1265187,0,0,0,4.192528
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.92221,33.92221,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.40129,4.192528,0,0.2820472,-0.2820472,5.322011,88.7,0.1265187,0.2947393,0,0,4.192528
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,32.466,32.466,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.7146758,3.910481,0,0.881113,-0.881113,4.393236,73.22046,0.1265187,0.9207631,0,0,3.910481
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,30.99734,30.99734,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.69369,3.029368,0,0.2050551,-0.2050551,4.177089,69.61801,0.1265187,0.2142826,0,0,3.029368
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.921529,2.824313,0,0,0,4.177089,69.61801,0.1265187,0,0,0,2.824313
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.10552,29.10552,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.921529,2.824313,0,0.1897409,-0.1897409,3.977085,66.28461,0.1265187,0.1982793,0,0,2.824313
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,28.2654,28.2654,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.132353,2.634572,0,0.1351302,-0.1351302,3.834645,63.91062,0.1265187,0.1412111,0,0,2.634572
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,27.5124,27.5124,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.282497,2.499441,0,0.08197358,-0.08197358,3.748237,62.4705,0.1265187,0.08566239,0,0,2.499441
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,26.88386,26.88386,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.373579,2.417468,0,0.0274005,-0.0274005,3.719355,61.98912,0.1265187,0.02863352,0,0,2.417468
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.23666,26.23666,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.404024,2.390067,0,0.08623544,-0.08623544,3.628454,60.47412,0.1265187,0.09011604,0,0,2.390067
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,25.53345,25.53345,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.499841,2.303832,0,0.0764159,-0.0764159,3.547905,59.13163,0.1265187,0.07985462,0,0,2.303832
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01629247,25.31223,25.04804,0.0988938,0.0988938,0,0,0,0.0988938,16.47472,0,0,0,0.01629247,0.1040987,0.0988938,0,0,2.584748,2.227416,0,0.08780626,-0.08780626,3.455349,57.58904,0.1265187,0.1087832,0.01303398,0,2.243709
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06265311,25.61147,24.59376,0.6978088,0.6978088,0,0,0,0.6978088,8.97855,0,0,0,0.06265311,0.7345356,0.6978088,0,0,2.68231,2.13961,0,0.6718825,-0.6718825,2.747123,45.78529,0.1265187,0.7675897,0.05012249,0,2.202263
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4889988,34.43515,26.06241,0,0,0,0,0,0,0,0,0,0,0.4889988,0,0,0,0,3.428846,1.467727,0.4889988,0,0.4889988,3.211028,53.51702,0.1264715,0,0.3911991,0,1.956726
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4155673,36.72583,29.51002,0.3986616,0.3986616,0,-1,0,0.3986616,104.2406,0,5.551115E-17,0,0.4155673,0.4196438,0.3986616,0,0,2.939847,1.907826,0,0.004076473,-0.004076473,3.206731,53.44541,0.1264715,0.4385278,0.3324539,0,2.323394
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4536167,41.02867,32.93896,0.6849216,0.6849216,0,0,0,0.6849216,66.229,0,1.110223E-16,0,0.4536167,0.7209702,0.6849216,0,0,2.944377,1.90375,0,0.2673534,-0.2673534,2.924916,48.7485,0.1264715,0.7534138,0.3628934,0,2.357367
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.192447,38.91488,35.52777,0,0,0,0,0,0,0,0,0,0,0.192447,0,0,0,0,3.241436,1.636396,0.192447,0,0.192447,3.107487,51.79134,0.1264529,0,0.1539576,0,1.828843
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4926109,46.51621,37.4196,0.4200161,0.4200161,0,0,0,0.4200161,117.2838,0,0,0,0.4926109,0.4421222,0.4200161,0,0,3.048989,1.809599,0.05048874,0,0.05048874,3.155385,52.58964,0.126448,0.4620177,0.3940887,0,2.30221
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5547706,49.58756,39.13718,1.445662,1.445662,0.425,0,0.172125,1.445662,38.37486,0,0,0,0.5547706,1.074381,1.020662,0,0,2.998501,1.855039,0,0.5196102,-0.5196102,2.607667,43.46104,0.126448,1.590228,0.4438165,1.7,2.409809
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2641995,44.83489,40.00842,0.8104516,0.8104516,0,-1,0,0.8104516,32.59904,0,0,0,0.2641995,0.853107,0.8104516,0,0,3.575845,1.335428,0,0.5889075,-0.5889075,1.986904,33.11501,0.126448,0.8914968,0.2113596,0,1.599628
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1713266,43.21193,40.11421,0.787378,0.787378,0.425,0,0.172125,0.787378,21.75913,0,0,0,0.1713266,0.3814505,0.362378,0,0,4.230187,0.7465208,0,0.2101239,-0.2101239,1.765414,29.42351,0.126448,0.8661157,0.1370613,1.7,0.9178474
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2316063,44.40206,40.18266,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,25.36804,0,0,0,0.2316063,0,0,0.7870156,0.7476647,4.463658,0.5363969,0.9792711,0,0.9792711,2.694432,44.90712,0.1265865,1.004283,0.185285,1.7,0.7680032
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06483521,40.39465,39.24297,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,10.28576,2.220446E-16,0,0,0.06483521,0,0,1.069661,1.016178,3.484387,1.417741,1.081013,0,1.081013,3.719971,61.9994,0.1267436,0.6933733,0.05186817,1.7,1.482576
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,37.24535,37.24535,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.403374,2.390652,1.38,0,1.38,5.029154,83.81907,0.1268595,0.05603901,0,1.7,2.390652
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,35.45932,35.45932,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.023374,3.632652,0,0.5564726,-0.5564726,4.442581,74.04286,0.1268595,0.5815139,0,0,3.632652
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641677,3.07618,0,0,0,4.442581,74.04286,0.1268595,0,0,0,3.07618
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,32.32909,32.32909,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.641677,3.07618,0,0.4576163,-0.4576163,3.960211,66.00338,0.1268595,0.478209,0,0,3.07618
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,30.87288,30.87288,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.150139,2.618563,0,0.09894991,-0.09894991,3.855908,64.26501,0.1268595,0.1034027,0,0,2.618563
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,29.79006,29.79006,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.260084,2.519614,0,0.1150851,-0.1150851,3.734598,62.24318,0.1268595,0.1202639,0,0,2.519614
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.96861,28.96861,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.387956,2.404528,0,0.1366861,-0.1366861,3.590518,59.84185,0.1268595,0.142837,0,0,2.404528
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.12849,28.12849,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.539829,2.267842,0,0.1750081,-0.1750081,3.406044,56.76728,0.1268595,0.1828835,0,0,2.267842
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,27.37549,27.37549,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.734283,2.092834,0,0.05401595,-0.05401595,3.349106,55.81831,0.1268595,0.05644667,0,0,2.092834
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,26.74073,26.74073,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.794301,2.038818,0,0.1810939,-0.1810939,3.158216,52.63683,0.1268595,0.1892432,0,0,2.038818
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.08108,26.08108,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,2.995516,1.857724,0,0.2525775,-0.2525775,2.891976,48.1995,0.1268595,0.2639435,0,0,1.857724
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,25.37787,25.37787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.276158,1.605147,0,0,0,2.891976,48.1995,0.1268595,0,0,0,1.605147
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2611465,29.21952,24.88624,0.03138423,0.03138423,0,0,0,0.03138423,832.0948,0,0,0,0.2611465,0.03303603,0.03138423,0,0,3.276158,1.605147,0.2281105,0,0.2281105,3.108381,51.80624,0.1268374,0.03452265,0.2089172,0,1.866293
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.531535,33.46064,24.41329,1.301081,1.301081,0.425,0,0.172125,1.301081,40.85332,0,0,0,0.531535,0.922191,0.8760815,0,0,3.048047,1.810446,0,0.390656,-0.390656,2.696593,44.94313,0.1268374,1.43119,0.425228,1.7,2.341981
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8844714,41.7314,25.88816,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,129.1138,0,0,0,0.8844714,0,0,1.014968,0.9642193,3.48211,1.41979,1.848691,0,1.848691,4.450415,74.17343,0.1269531,0.7535355,0.7075771,1.7,2.304262
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.319223,55.11163,29.33577,0.7739592,0.7739592,0,-1,0,0.7739592,170.4513,0,0,0,1.319223,0.8146939,0.7739592,0,0,1.633419,3.083612,0.5045296,0,0.5045296,4.929054,82.15073,0.1269045,0.8513551,1.055379,0,4.402835
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.43335,62.17364,32.78338,1.071184,1.071184,0,0,0,1.071184,133.8099,0,0,0,1.43335,1.127562,1.071184,0,0,1.128889,3.537689,0.3057879,0,0.3057879,5.21915,86.98565,0.126875,1.178302,1.14668,0,4.971038
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.181047,59.09915,35.39087,0,0,0,0,0,0,0,0.3579453,0,0,1.181047,0,0,0,0,0.8231013,3.812898,0.8231013,0,0.8231013,6.000012,100,0.1267958,0,0.9448373,0,4.993944
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.280151,63.8391,37.28269,0.5004525,0.5004525,0,0,0,0.5004525,255.7988,0.7533594,0,0,1.280151,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1267958,0.5504977,1.024121,0,5.83384
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.190759,63.66604,38.99405,0.03406894,0.03406894,0,0,0,0.03406894,3495.145,1.154897,0,0,1.190759,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1267958,0.03747583,0.9526071,0,5.744448
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.136289,63.36532,39.87151,0.3307936,0.3307936,0,-1,0,0.3307936,343.5038,0.7880848,0,0,1.136289,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1267958,0.3638729,0.9090309,0,5.689978
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9185497,58.31807,39.9773,0,0,0,0,0,0,0,0.9185497,0,0,0.9185497,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267958,0,0.7348397,0,5.472239
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5841612,51.16404,40.04575,0.1174846,0.1174846,0,0,0,0.1174846,497.2235,0.4604931,0,0,0.5841612,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1267958,0.1292331,0.4673289,0,5.13785
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2969209,44.55163,39.13718,0.495341,0.495341,0,0,0,0.495341,59.94274,0,5.551115E-17,0,0.2969209,0.5214115,0.495341,0,0,0,4.553689,0,0.2244906,-0.2244906,5.763378,96.05611,0.1267958,0.544875,0.2375367,0,4.85061
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,37.10844,37.10844,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.249434,4.329198,0,1.238879,-1.238879,4.457485,74.29128,0.1267958,1.294628,0,0,4.329198
