Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.098614,58.88,36.85952,0.6950696,0.6950696,0,0,0,0.6950696,158.0581,0.3669616,0,0,1.098614,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1255274,0.7645766,0.8788911,0,5.652303
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7751077,51.93628,37.10844,0.3906385,0.3906385,0,0,0,0.3906385,198.4207,0.3639093,0,0,0.7751077,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1255274,0.4297024,0.6200862,0,5.328797
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2524233,40.72407,36.23098,0.2432371,0.2432371,0,0,0,0.2432371,103.7767,0,2.775558E-17,0,0.2524233,0.256039,0.2432371,0,0,0,4.553689,0,0.003615677,-0.003615677,5.996201,99.93648,0.1255274,0.2675608,0.2019387,0,4.806112
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.04045,34.04045,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.004017419,4.550073,0,0.3724748,-0.3724748,5.603578,93.39278,0.1255274,0.3892362,0,0,4.550073
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.99304,31.99304,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4178783,4.177598,0,1.383234,-1.383234,4.145521,69.09187,0.1255274,1.44548,0,0,4.177598
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,30.38126,30.38126,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.954805,2.794364,0,1.065297,-1.065297,3.0226,50.37656,0.1255274,1.113235,0,0,2.794364
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.94994,28.94994,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.138468,1.729068,0,0.2649933,-0.2649933,2.743272,45.72111,0.1255274,0.276918,0,0,1.729068
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,27.5124,27.5124,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.432905,1.464074,0,0.1157309,-0.1157309,2.621281,43.68793,0.1255274,0.1209388,0,0,1.464074
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,26.36112,26.36112,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.561495,1.348343,0,0.1748397,-0.1748397,2.436984,40.61632,0.1255274,0.1827074,0,0,1.348343
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,25.46499,25.46499,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.755761,1.173504,0,0.253729,-0.253729,2.16953,36.15876,0.1255274,0.2651468,0,0,1.173504
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,24.53775,24.53775,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.037683,0.9197747,0,0.05226633,-0.05226633,2.114436,35.24054,0.1255274,0.05461832,0,0,0.9197747
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095756,0.8675084,0,0,0,2.114436,35.24054,0.1255274,0,0,0,0.8675084
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.01309,23.01309,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.095756,0.8675084,0,0.269772,-0.269772,1.830072,30.50114,0.1255274,0.2819117,0,0,0.8675084
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.24764,22.24764,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.395503,0.5977364,0,0.1809692,-0.1809692,1.639314,27.32184,0.1255274,0.1891128,0,0,0.5977364
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.61288,21.61288,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.59658,0.4167672,0,0.1288781,-0.1288781,1.503464,25.05769,0.1255274,0.1346776,0,0,0.4167672
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.0528,21.0528,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.739778,0.2878891,0,0.2592373,-0.2592373,1.230204,20.50336,0.1255274,0.270903,0,0,0.2878891
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07709198,21.71694,20.49272,0.8836856,0.8836856,0.783229,0,0.2699215,0.8836856,8.723914,0,1.110223E-16,0,0.07709198,0.1057438,0.1004566,0,0,5.027819,0.02865178,0,0.02865178,-0.02865178,1.200002,20,0.1255274,0.9720541,0.06167358,1.7,0.1057438
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.337635,27.4558,21.91159,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,69.88673,0,0,0,0.337635,0,0,1.216882,1.156038,5.059654,0,1.493673,0,1.493673,2.617025,43.617,0.1256667,0.5314293,0.270108,1.7,0.337635
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5836337,35.33907,25.29074,0,0,0,-1,0,0,0,0,0,0,0.5836337,0,0,0,0,3.565981,1.344306,0.5836337,0,0.5836337,3.170709,52.84504,0.1256155,0,0.466907,0,1.92794
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6754795,40.8052,28.77569,0.9108562,0.9108562,0,0,0,0.9108562,74.15874,0,0,0,0.6754795,0.958796,0.9108562,0,0,2.982347,1.869576,0,0.2833165,-0.2833165,2.872067,47.86769,0.1256155,1.001942,0.5403836,0,2.545056
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9631454,49.65918,31.50764,0.6260074,0.6260074,0,0,0,0.6260074,153.8553,0,0,0,0.9631454,0.6589552,0.6260074,0,0,3.297143,1.58626,0.3041902,0,0.3041902,3.160647,52.67735,0.1255887,0.6886082,0.7705163,0,2.549405
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.8054689,48.61327,33.53637,0,0,0,0,0,0,0,0,0,0,0.8054689,0,0,0,0,2.992953,1.860031,0.8054689,0,0.8054689,3.924782,65.4129,0.1255181,0,0.6443751,0,2.6655
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8452173,51.53592,35.40953,0.4218846,0.4218846,0,0,0,0.4218846,200.3432,0,0,0,0.8452173,0.444089,0.4218846,0,0,2.187484,2.584953,0.4011282,0,0.4011282,4.305326,71.75529,0.1254829,0.464073,0.6761738,0,3.43017
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9621587,55.2963,36.47369,0.7369617,0.7369617,0,-1,0,0.7369617,130.5575,0,0,0,0.9621587,0.7757492,0.7369617,0,0,1.786356,2.945968,0.1864095,0,0.1864095,4.482169,74.70267,0.1254666,0.8106579,0.7697269,0,3.908127
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6837491,49.60397,36.72261,0.663702,0.663702,0,0,0,0.663702,103.0205,0,0,0,0.6837491,0.6986336,0.663702,0,0,1.599947,3.113737,0,0.01488458,-0.01488458,4.46648,74.44118,0.1254666,0.7300721,0.5469993,0,3.797486
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4978314,46.13589,36.96531,0.7950619,0.7950619,0,0,0,0.7950619,62.61543,0,0,0,0.4978314,0.8369073,0.7950619,0,0,1.616485,3.098852,0,0.3390758,-0.3390758,4.109062,68.48424,0.1254666,0.8745681,0.3982651,0,3.596684
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1931941,39.5005,36.08785,1.322376,1.322376,0.425,0,0.172125,1.322376,14.60961,1.110223E-16,0,0,0.1931941,0.9446069,0.8973765,0,0,1.993236,2.759777,0,0.7514128,-0.7514128,3.317004,55.28328,0.1254666,1.454614,0.1545553,1.7,2.952971
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.93465,33.93465,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,2.828139,2.008364,0.4117922,0,0.4117922,3.707664,61.79428,0.1255223,1.393188,0,1.7,2.008364
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.88725,31.88725,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,2.416347,2.378977,0,1.452632,-1.452632,2.176456,36.27419,0.1255223,1.90533,0,0,2.378977
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,30.28168,30.28168,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,4.030382,0.9263452,0,0.4682104,-0.4682104,1.682919,28.04859,0.1255223,0.4892799,0,0,0.9263452
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.84414,28.84414,0.5566758,0.435228,0,-1,0,0.435228,0,0,0.1214478,0.1771154,0,0.4581347,0.435228,0,0,4.550616,0.4581347,0,0.4581347,-0.4581347,1.200002,20,0.1255223,0.6123434,0,0,0.4581347
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,27.42527,27.42527,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255223,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.274,26.274,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255223,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,25.3592,25.3592,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255223,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,24.43196,24.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255223,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.64784,23.64784,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255223,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.91352,22.91352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255223,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.14185,22.14185,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255223,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,21.49464,21.49464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255223,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.93456,20.93456,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125654,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2823665,24.94322,20.37448,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.48211,0,0,0,0.2823665,0,0,1.065213,1.011953,3.679654,1.242,1.294319,0,1.294319,3.737084,62.28461,0.1258102,0.6982652,0.2258932,1.7,1.524366
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8100966,35.79176,21.8058,0.529442,0.529442,1.7,0,0.5202,0.529442,153.0095,0,0,0,0.8100966,0,0,1.170558,1.11203,2.385335,2.406887,1.922127,0,1.922127,5.560574,92.67605,0.1259111,0.5823863,0.6480772,1.7,3.216984
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.218957,47.85915,25.15384,0.2840775,0.2840775,0,-1,0,0.2840775,429.0933,0.4567198,0,0,1.218957,0.2990289,0.2840775,0,0,0.4632085,4.136801,0.4632085,0,0.4632085,6.000012,100,0.1258705,0.3124852,0.9751658,0,5.355759
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.318447,54.22153,28.61389,0.3613852,0.3613852,0,0,0,0.3613852,364.8314,0.9380411,0,0,1.318447,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1258705,0.3975237,1.054757,0,5.872136
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.308553,57.26947,31.32717,0,0,0,0,0,0,0,1.308553,0,0,1.308553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258705,0,1.046842,0,5.862242
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.12143,55.30128,33.36213,0.8029624,0.8029624,0,0,0,0.8029624,139.6616,0.2762066,0,0,1.12143,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1258705,0.8832587,0.8971442,0,5.675119
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.278322,61.30083,35.24773,0,0,0,0,0,0,0,1.278322,0,0,1.278322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258705,0,1.022657,0,5.832011
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.246016,61.82375,36.33678,0.567247,0.567247,0,-1,0,0.567247,219.6602,0.6489137,0,0,1.246016,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1258705,0.6239717,0.9968126,0,5.799705
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9857081,55.94743,36.57948,0.003170889,0.003170889,0,0,0,0.003170889,31086.17,0.9823704,0,0,0.9857081,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1258705,0.003487978,0.7885665,0,5.539397
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4714044,45.50842,36.85952,0.3411951,0.3411951,0,0,0,0.3411951,138.1627,0.1122517,0,0,0.4714044,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1258705,0.3753146,0.3771236,0,5.025094
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2236754,39.94408,35.98206,0,0,0,0,0,0,0,0.2236754,0,0,0.2236754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258705,0,0.1789403,0,4.777364
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,33.81641,33.81641,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1258705,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,31.76901,31.76901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1258705,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,30.17589,30.17589,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1258705,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,28.73835,28.73835,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1258705,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,27.31948,27.31948,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1258705,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.16821,26.16821,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1258705,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.25341,25.25341,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1258705,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.34483,24.34483,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1258705,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,23.54205,23.54205,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1258705,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,22.80772,22.80772,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1258705,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.01739,22.01739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1258705,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.38885,21.38885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1258705,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.82877,20.82877,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1258705,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1530001,22.71235,20.26869,1.738929,1.738929,0.425,0,0.172125,1.738929,8.798522,2.220446E-16,0,0,0.1530001,1.383083,1.313929,0,0,2.361017,2.428773,0,1.230083,-1.230083,2.463532,41.05879,0.1258705,1.912822,0.1224001,1.7,2.581773
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4451173,29.06681,21.68756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4451173,0,0,1.452632,1.38,3.727777,1.19869,1.825117,0,1.825117,4.194991,69.91637,0.1259274,0,0.3560938,1.7,1.643807
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4320497,32.31391,25.01071,0.009341177,0.009341177,0,-1,0,0.009341177,4625.217,0,0,0,0.4320497,0.009832818,0.009341177,0,0,1.90266,2.841295,0.4222169,0,0.4222169,4.595541,76.59219,0.1258905,0.01027529,0.3456397,0,3.273345
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5428873,37.95668,28.45831,0.8059554,0.8059554,0,0,0,0.8059554,67.35947,0,1.110223E-16,0,0.5428873,0.8483741,0.8059554,0,0,1.480443,3.221291,0,0.3054868,-0.3054868,4.27353,71.22535,0.1258905,0.8865509,0.4343099,0,3.764178
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.028439,50.66275,31.15292,0.1483212,0.1483212,0,0,0,0.1483212,693.3865,0,0,0,1.028439,0.1561276,0.1483212,0,0,1.819872,2.915804,0.8723117,0,0.8723117,5.101077,85.01778,0.1258143,0.1631534,0.8227515,0,3.944243
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9539919,51.38386,33.20033,0.3441616,0.3441616,0,0,0,0.3441616,277.193,0,0,0,0.9539919,0.3622754,0.3441616,0,0,0.9475607,3.700884,0.5917165,0,0.5917165,5.662428,94.37362,0.1257626,0.3785777,0.7631935,0,4.654876
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.333587,62.49883,35.09216,0.4449642,0.4449642,0,0,0,0.4449642,299.7065,0.509359,0,0,1.333587,0.4683834,0.4449642,0,0,0.3558442,4.233429,0.3558442,0,0.3558442,6.000012,100,0.1257316,0.4894606,1.066869,0,5.567016
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.065213,57.28242,36.16253,0,0,0,-1,0,0,0,1.065213,0,0,1.065213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257316,0,0.8521703,0,5.618902
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.045365,57.15039,36.44257,0.161733,0.161733,0,0,0,0.161733,646.3522,0.8751197,0,0,1.045365,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1257316,0.1779063,0.836292,0,5.599054
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7164724,50.28028,36.72261,0.3464542,0.3464542,0,0,0,0.3464542,206.8015,0.3517837,0,0,0.7164724,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1257316,0.3810996,0.5731779,0,5.270161
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2507381,40.30272,35.85137,0,0,0,0,0,0,0,0.2507381,0,0,0.2507381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257316,0,0.2005905,0,4.804427
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,33.69195,33.69195,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1257316,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,31.64455,31.64455,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1257316,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1257316,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,28.63256,28.63256,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1257316,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.21369,27.21369,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1257316,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1257316,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.16628,25.16628,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1257316,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.23904,24.23904,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1257316,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,23.43626,23.43626,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1257316,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,22.70193,22.70193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1257316,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,21.91159,21.91159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1257316,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.28306,21.28306,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1257316,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,20.72298,20.72298,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1257316,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4940966,28.29818,20.14423,0,0,0,0,0,0,0,0,0,0,0.4940966,0,0,0,0,3.382442,1.509491,0.4940966,0,0.4940966,3.259887,54.33134,0.1256885,0,0.3952773,0,2.003587
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7936589,35.21722,21.5631,0.06720803,0.06720803,0,0,0,0.06720803,1180.899,0,0,0,0.7936589,0.0707453,0.06720803,0,0,2.888345,1.954178,0.7229136,0,0.7229136,3.945703,65.76158,0.1256255,0.07392883,0.6349271,0,2.747837
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.339485,50.20876,24.8738,0.1654918,0.1654918,0,-1,0,0.1654918,809.397,0,0,0,1.339485,0.1742018,0.1654918,0,0,2.165432,2.6048,1.165283,0,1.165283,5.051188,84.18629,0.1255242,0.1820409,1.071588,0,3.944285
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.40858,55.96403,28.28407,0.9225399,0.9225399,0,0,0,0.9225399,152.685,0,0,0,1.40858,0.9710947,0.9225399,0,0,1.000149,3.653555,0.4374855,0,0.4374855,5.466223,91.10353,0.1254861,1.014794,1.126864,0,5.062135
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.179102,53.81834,30.97867,0,0,0,0,0,0,0,0.6164385,0,0,1.179102,0,0,0,0,0.5626631,4.047292,0.5626631,0,0.5626631,6.000012,100,0.1254373,0,0.9432813,0,5.226394
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8784876,49.57282,33.02608,0.2464728,0.2464728,0,0,0,0.2464728,356.4238,0.6190426,0,0,0.8784876,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1254373,0.27112,0.7027901,0,5.432177
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9445311,53.13028,34.91791,0.4674146,0.4674146,0,0,0,0.4674146,202.0757,0.4525158,0,0,0.9445311,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1254373,0.514156,0.7556249,0,5.49822
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9984289,55.59018,36.0194,0.2085551,0.2085551,0,-1,0,0.2085551,478.7363,0.7788972,0,0,0.9984289,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1254373,0.2294106,0.7987431,0,5.552118
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7274782,50.04411,36.29944,1.309026,1.309026,0.425,0,0.172125,1.309026,55.57403,1.110223E-16,0,0,0.7274782,0.9305531,0.8840255,0,0,0,4.553689,0,0.2030749,-0.2030749,5.785952,96.43234,0.1254373,1.439928,0.5819826,1.7,5.281167
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3327458,42.57148,36.57948,0.1177408,0.1177408,0,0,0,0.1177408,282.6087,0,0,0,0.3327458,0.1239377,0.1177408,0,0,0.2256388,4.350614,0.2088081,0,0.2088081,5.984045,99.73389,0.1254192,0.1295149,0.2661966,0,4.68336
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2655131,40.43833,35.72069,0.4617248,0.4617248,0,0,0,0.4617248,57.50462,0,0,0,0.2655131,0.4860262,0.4617248,0,0,0.01683075,4.538541,0,0.2205131,-0.2205131,5.751604,95.85987,0.1254192,0.5078973,0.2124105,0,4.804054
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,33.55504,33.55504,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.2618453,4.318028,0,0.8953183,-0.8953183,4.807856,80.13076,0.1254192,0.9356077,0,0,4.318028
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,31.50764,31.50764,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.256643,3.42271,0,0.5675756,-0.5675756,4.209578,70.15949,0.1254192,0.5931165,0,0,3.42271
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,29.94564,29.94564,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.887283,2.855134,0,0.1911135,-0.1911135,4.008127,66.80198,0.1254192,0.1997136,0,0,2.855134
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,28.51432,28.51432,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.099631,2.664021,0,0.5373171,-0.5373171,3.441745,57.3623,0.1254192,0.5614964,0,0,2.664021
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.11412,27.11412,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.69665,2.126704,0,0.1509364,-0.1509364,3.282644,54.71062,0.1254192,0.1577285,0,0,2.126704
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,25.95662,25.95662,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.864357,1.975767,0,0.1513685,-0.1513685,3.123088,52.05135,0.1254192,0.1581801,0,0,1.975767
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.04804,25.04804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.032545,1.824399,0,0,0,3.123088,52.05135,0.1254192,0,0,0,1.824399
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.1208,24.1208,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.032545,1.824399,0,0.2644391,-0.2644391,2.844344,47.40564,0.1254192,0.2763389,0,0,1.824399
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.31179,23.31179,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.326366,1.55996,0,0.02667284,-0.02667284,2.816229,46.93705,0.1254192,0.02787312,0,0,1.55996
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,22.5588,22.5588,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.356002,1.533287,0,0.01708657,-0.01708657,2.798218,46.63687,0.1254192,0.01785547,0,0,1.533287
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,21.77468,21.77468,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.374987,1.5162,0,0.2509795,-0.2509795,2.533662,42.22762,0.1254192,0.2622736,0,0,1.5162
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.13993,21.13993,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.653854,1.265221,0,0.025523,-0.025523,2.506758,41.77922,0.1254192,0.02667154,0,0,1.265221
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,20.57985,20.57985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.682212,1.239698,0,0,0,2.506758,41.77922,0.1254192,0,0,0,1.239698
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2511962,24.06973,20.02599,0.6881628,0.6881628,0,0,0,0.6881628,36.50243,0,0,0,0.2511962,0.7243819,0.6881628,0,0,3.682212,1.239698,0,0.4731857,-0.4731857,2.007977,33.46622,0.1254192,0.7569791,0.2009569,0,1.490894
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2543051,25.56841,21.43864,0.6256572,0.6256572,0,0,0,0.6256572,40.64608,0,0,0,0.2543051,0.6585866,0.6256572,0,0,4.207974,0.766512,0,0.4042814,-0.4042814,1.581827,26.36373,0.1254192,0.6882229,0.2034441,0,1.020817
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3036096,29.76631,24.712,0,0,0,-1,0,0,0,0,0,0,0.3036096,0,0,0,0,4.657176,0.3622306,0.3036096,0,0.3036096,1.869856,31.16421,0.1253928,0,0.2428877,0,0.6658402
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3809878,34.64136,28.10982,0.559836,0.559836,0,0,0,0.559836,68.05346,0,0,0,0.3809878,0.5893011,0.559836,0,0,4.353566,0.6354793,0,0.2083133,-0.2083133,1.650275,27.50453,0.1253928,0.6158197,0.3047903,0,1.016467
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.9044921,47.62696,30.80443,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,115.0592,0,0,0,0.9044921,0,0,0.9138897,0.8681952,4.585025,0.427166,1.772687,0,1.772687,3.331994,55.53312,0.1255064,0.8647213,0.7235937,1.7,1.331658
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9398096,50.68266,32.85183,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,656.3428,2.220446E-16,0,0,0.9398096,0,0,1.452632,1.38,2.812338,2.022584,2.31981,0,2.31981,5.532758,92.21246,0.1255506,0.1575077,0.7518477,1.7,2.962394
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7311521,48.44571,34.77478,1.238119,1.238119,0,0,0,1.238119,59.05344,0,0,0,0.7311521,1.303284,1.238119,0,0,0.4925286,4.110413,0,0.5721315,-0.5721315,4.929679,82.16115,0.1255506,1.361931,0.5849217,0,4.841565
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.254161,61.47384,35.88249,0.7661894,0.7661894,0,-1,0,0.7661894,163.6881,0,0,0,1.254161,0.8065152,0.7661894,0,0,1.12823,3.538282,0.447646,0,0.447646,5.354353,89.23904,0.1255118,0.8428083,1.003329,0,4.792443
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5595165,46.49309,36.16253,0.551089,0.551089,0,0,0,0.551089,101.5292,0,0,0,0.5595165,0.5800937,0.551089,0,0,0.6805843,3.941163,0,0.0205772,-0.0205772,5.332663,88.87753,0.1255118,0.6061979,0.4476132,0,4.500679
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4961725,45.54821,36.44257,0.37905,0.37905,0,0,0,0.37905,130.8989,0,0,0,0.4961725,0.399,0.37905,0,0,0.7034478,3.920586,0.09717244,0,0.09717244,5.424849,90.41396,0.1255034,0.4169551,0.396938,0,4.416759
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1988317,39.10608,35.60245,0.4291644,0.4291644,0,0,0,0.4291644,46.32996,0,5.551115E-17,0,0.1988317,0.4517519,0.4291644,0,0,0.6062754,4.008041,0,0.2529203,-0.2529203,5.158247,85.97062,0.1255034,0.4720808,0.1590654,0,4.206873
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,33.44925,33.44925,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.8872979,3.755121,0,1.148699,-1.148699,3.947412,65.79007,0.1255034,1.20039,0,0,3.755121
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,31.38318,31.38318,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.16363,2.606422,0,0.2986163,-0.2986163,3.632643,60.54393,0.1255034,0.3120541,0,0,2.606422
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,29.8274,29.8274,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.495426,2.307806,0,1.096611,-1.096611,2.476713,41.27847,0.1255034,1.145959,0,0,2.307806
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,28.40853,28.40853,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.713883,1.211194,0,0.049427,-0.049427,2.424613,40.41013,0.1255034,0.05165122,0,0,1.211194
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.98966,26.98966,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.768802,1.161767,0,0.06651677,-0.06651677,2.354498,39.24155,0.1255034,0.06951003,0,0,1.161767
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,25.83216,25.83216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.842709,1.09525,0,0,0,2.354498,39.24155,0.1255034,0,0,0,1.09525
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,24.94225,24.94225,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.842709,1.09525,0,0.01320363,-0.01320363,2.34058,39.00959,0.1255034,0.01379779,0,0,1.09525
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.01501,24.01501,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.85738,1.082047,0,0.1769252,-0.1769252,2.154084,35.90134,0.1255034,0.1848868,0,0,1.082047
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.19355,23.19355,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.053964,0.9051217,0,0.067252,-0.067252,2.083195,34.71984,0.1255034,0.07027835,0,0,0.9051217
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,22.453,22.453,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.128688,0.8378697,0,0.1074483,-0.1074483,1.969934,32.83217,0.1255034,0.1122834,0,0,0.8378697
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.66889,21.66889,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.248075,0.7304215,0,0.1537097,-0.1537097,1.80791,30.13177,0.1255034,0.1606266,0,0,0.7304215
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.02169,21.02169,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.418863,0.5767118,0,0.1097742,-0.1097742,1.692198,28.20324,0.1255034,0.114714,0,0,0.5767118
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,20.46161,20.46161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.540835,0.4669377,0,0,0,1.692198,28.20324,0.1255034,0,0,0,0.4669377
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4209711,26.78697,19.90153,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.40845,0,0,0,0.4209711,0,0,1.134243,1.077531,4.540835,0.4669377,1.498502,0,1.498502,3.113801,51.89659,0.1256403,0.6223328,0.3367769,1.7,0.8879087
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7857047,34.78328,21.30173,1.853159,1.853159,1.7,0,0.5202,1.853159,42.39813,0,0,0,0.7857047,0.1612198,0.1531588,0,0,3.042333,1.815589,0.6244849,0,0.6244849,3.70624,61.77054,0.1257102,2.038475,0.6285638,1.7,2.601294
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.270868,48.3178,24.57509,0.7658724,0.7658724,0,-1,0,0.7658724,165.9373,0,0,0,1.270868,0.8061814,0.7658724,0,0,2.417848,2.377626,0.4646867,0,0.4646867,4.14708,69.11787,0.12567,0.8424596,1.016695,0,3.648494
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.407971,55.54414,27.95424,0.1108916,0.1108916,0,0,0,0.1108916,1269.682,0,0,0,1.407971,0.116728,0.1108916,0,0,1.953161,2.795844,1.291243,0,1.291243,5.372061,89.53417,0.1255584,0.1219808,1.126377,0,4.203815
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.44274,59.71411,30.63018,0.3026158,0.3026158,0,0,0,0.3026158,476.7563,0.4622783,0,0,1.44274,0.3185429,0.3026158,0,0,0.6619186,3.957962,0.6619186,0,0.6619186,6.000012,100,0.1255012,0.3328773,1.154192,0,5.400702
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.359329,60.16521,32.67759,0.3448883,0.3448883,0,0,0,0.3448883,394.136,0.9962886,0,0,1.359329,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1255012,0.3793772,1.087463,0,5.913018
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.420274,64.14602,34.6192,0.3677159,0.3677159,0,0,0,0.3677159,386.2421,1.033204,0,0,1.420274,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1255012,0.4044875,1.136219,0,5.973962
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.103631,57.65821,35.72069,0,0,0,-1,0,0,0,1.103631,0,0,1.103631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255012,0,0.882905,0,5.65732
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.00616,55.76492,36.0194,0.3944811,0.3944811,0,0,0,0.3944811,255.0591,0.5909168,0,0,1.00616,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1255012,0.4339292,0.8049281,0,5.559849
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6734781,48.97253,36.33678,0,0,0,0,0,0,0,0.6734781,0,0,0.6734781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255012,0,0.5387824,0,5.227167
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2128643,39.21271,35.45932,0.1841759,0.1841759,0,0,0,0.1841759,115.5766,0.01899489,0,0,0.2128643,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1255012,0.2025935,0.1702914,0,4.766553
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,33.30612,33.30612,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1255012,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,31.25871,31.25871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1255012,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1255012,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,28.2654,28.2654,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1255012,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.86519,26.86519,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1255012,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1255012,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,24.81779,24.81779,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1255012,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,23.89054,23.89054,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1255012,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.06909,23.06909,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1255012,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.33476,22.33476,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1255012,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,21.52576,21.52576,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1255012,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.87856,20.87856,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1255012,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.31848,20.31848,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1255012,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2607531,23.95314,19.7584,0.940554,0.940554,0,0,0,0.940554,27.72335,0,1.110223E-16,0,0.2607531,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7293038,-0.7293038,2.817389,46.95639,0.1255012,1.034609,0.2086025,0,2.524445
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3654629,27.1489,21.1586,0.7000275,0.7000275,0,0,0,0.7000275,52.20693,0,1.110223E-16,0,0.3654629,0.736871,0.7000275,0,0,3.354779,1.534388,0,0.3714081,-0.3714081,2.425891,40.43143,0.1255012,0.7700302,0.2923703,0,1.899851
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6075128,34.84099,24.41329,0.5295702,0.5295702,0,-1,0,0.5295702,114.7181,0,0,0,0.6075128,0.5574424,0.5295702,0,0,3.767455,1.16298,0.05007044,0,0.05007044,2.473392,41.22311,0.1254969,0.5825273,0.4860103,0,1.770493
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.170881,49.87086,27.77377,0.9025474,0.9025474,0,0,0,0.9025474,129.7307,0,0,0,1.170881,0.9500498,0.9025474,0,0,3.717384,1.208043,0.2208314,0,0.2208314,2.682891,44.71476,0.1254779,0.9928021,0.936705,0,2.378924
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.296499,55.92704,30.45593,0.2396801,0.2396801,0,0,0,0.2396801,540.9288,0,0,0,1.296499,0.2522948,0.2396801,0,0,3.496553,1.406791,1.044204,0,1.044204,3.67351,61.22504,0.1253879,0.2636481,1.037199,0,2.70329
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.218466,56.56303,32.52201,0.05399345,0.05399345,0,0,0,0.05399345,2256.691,0,0,0,1.218466,0.05683521,0.05399345,0,0,2.452349,2.346575,1.16163,0,1.16163,4.775529,79.59199,0.1252879,0.0593928,0.9747724,0,3.56504
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.384585,62.99928,34.44495,0.6537673,0.6537673,0,0,0,0.6537673,211.7856,0,0,0,1.384585,0.6881762,0.6537673,0,0,1.290719,3.392042,0.6964086,0,0.6964086,5.4362,90.60315,0.1252281,0.719144,1.107668,0,4.776627
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.196121,59.67024,35.56511,0.05860678,0.05860678,0,-1,0,0.05860678,2040.927,0.5401201,0,0,1.196121,0.06169135,0.05860678,0,0,0.59431,4.01881,0.59431,0,0.59431,6.000012,100,0.125177,0.06446746,0.9568972,0,5.214931
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.702251,49.0661,35.88249,0.2374514,0.2374514,0,0,0,0.2374514,295.7451,0.4523021,0,0,0.702251,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.125177,0.2611966,0.5618008,0,5.25594
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5307229,45.95903,36.19365,0,0,0,0,0,0,0,0.5307229,0,0,0.5307229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125177,0,0.4245783,0,5.084412
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2341604,39.47038,35.33486,0.5193548,0.5193548,0,0,0,0.5193548,45.08679,0,0,0,0.2341604,0.5466892,0.5193548,0,0,0,4.553689,0,0.3125288,-0.3125288,5.670578,94.50944,0.125177,0.5712903,0.1873283,0,4.787849
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,33.18166,33.18166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3472542,4.24116,0,0,0,5.670578,94.50944,0.125177,0,0,0,4.24116
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.13425,31.13425,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3472542,4.24116,0,1.204528,-1.204528,4.400894,73.34808,0.125177,1.258731,0,0,4.24116
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,29.5598,29.5598,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.685618,3.036632,0,1.013059,-1.013059,3.333036,55.55049,0.125177,1.058647,0,0,3.036632
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.14093,28.14093,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.811239,2.023573,0,0.8605399,-0.8605399,2.425947,40.43238,0.125177,0.8992642,0,0,2.023573
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.74073,26.74073,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.767395,1.163034,0,0.1289112,-0.1289112,2.290063,38.16764,0.125177,0.1347122,0,0,1.163034
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,25.58945,25.58945,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.91063,1.034122,0,0.04880646,-0.04880646,2.238616,37.3102,0.125177,0.05100276,0,0,1.034122
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,24.68088,24.68088,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.964859,0.9853159,0,0.2008885,-0.2008885,2.026861,33.78096,0.125177,0.2099285,0,0,0.9853159
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.188068,0.7844274,0,0,0,2.026861,33.78096,0.125177,0,0,0,0.7844274
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.94463,22.94463,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.188068,0.7844274,0,0.1263059,-0.1263059,1.893723,31.56199,0.125177,0.1319897,0,0,0.7844274
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.2103,22.2103,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.328408,0.6581215,0,0.2827756,-0.2827756,1.595652,26.59414,0.125177,0.2955005,0,0,0.6581215
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.40752,21.40752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.642603,0.3753459,0,0,0,1.595652,26.59414,0.125177,0,0,0,0.3753459
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.76032,20.76032,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.642603,0.3753459,0,0.06507156,-0.06507156,1.52706,25.45095,0.125177,0.06799978,0,0,0.3753459
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.20024,20.20024,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.714905,0.3102744,0,0.1811924,-0.1811924,1.336067,22.26773,0.125177,0.189346,0,0,0.3102744
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07941657,20.89534,19.64016,0,0,0,0,0,0,0,0,0,0,0.07941657,0,0,0,0,4.91623,0.129082,0.07941657,0,0.07941657,1.411408,23.52342,0.1251702,0,0.06353326,0,0.2084986
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4091018,27.75117,21.02169,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,90.40515,0,0,0,0.4091018,0,0,1.24748,1.185106,4.836813,0.2005569,1.594207,0,1.594207,2.923806,48.73,0.1252984,0.4977725,0.3272814,1.7,0.6096587
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6585771,35.6155,24.25771,0.8282813,0.8282813,0,-1,0,0.8282813,79.51128,0,0,0,0.6585771,0.8718751,0.8282813,0,0,3.242606,1.635344,0,0.213298,-0.213298,2.69897,44.98274,0.1252984,0.9111095,0.5268617,0,2.293921
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5824082,37.77811,27.59952,0,0,0,0,0,0,0,0,0,0,0.5824082,0,0,0,0,3.479604,1.422046,0.5824082,0,0.5824082,3.251491,54.19141,0.1252485,0,0.4659266,0,2.004454
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7776133,44.45279,30.28168,0.1230121,0.1230121,0,0,0,0.1230121,632.1438,0,0,0,0.7776133,0.1294864,0.1230121,0,0,2.897196,1.946213,0.648127,0,0.648127,3.866358,64.43918,0.1251929,0.1353133,0.6220907,0,2.723826
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6665144,44.49095,32.34154,0,0,0,0,0,0,0,0,0,0,0.6665144,0,0,0,0,2.249068,2.529527,0.6665144,0,0.6665144,4.498669,74.97767,0.1251359,0,0.5332115,0,3.196042
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6581319,46.43627,34.28937,0,0,0,0,0,0,0,0,0,0,0.6581319,0,0,0,0,1.582554,3.12939,0.6581319,0,0.6581319,5.123028,85.38363,0.1250796,0,0.5265055,0,3.787522
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3626288,41.91259,35.40953,1.063329,1.063329,0,-1,0,1.063329,34.10318,0,0,0,0.3626288,1.119293,1.063329,0,0,0.9244222,3.721709,0,0.7566643,-0.7566643,4.325434,72.09042,0.1250796,1.169661,0.2901031,0,4.084338
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.629791,47.41831,35.72069,0.4011118,0.4011118,0,0,0,0.4011118,157.0114,0,0,0,0.629791,0.4222229,0.4011118,0,0,1.76516,2.965044,0.2075682,0,0.2075682,4.52235,75.37235,0.1250618,0.4412229,0.5038328,0,3.594836
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4285898,43.83675,36.05674,0.4183667,0.4183667,0,0,0,0.4183667,102.4436,0,0,0,0.4285898,0.440386,0.4183667,0,0,1.557592,3.151856,0,0.01179624,-0.01179624,4.509916,75.16512,0.1250618,0.4602034,0.3428718,0,3.580446
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.124756,37.37283,35.19795,0.7349395,0.7349395,0,0,0,0.7349395,16.975,0,1.110223E-16,0,0.124756,0.7736205,0.7349395,0,0,1.570699,3.14006,0,0.6488645,-0.6488645,3.825953,63.76575,0.1250618,0.8084335,0.09980481,0,3.264816
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.04475,33.04475,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.29166,2.491195,0,0.2041753,-0.2041753,3.610733,60.17876,0.1250618,0.2133632,0,0,2.491195
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.99734,30.99734,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.518521,2.28702,0,0.1802009,-0.1802009,3.420784,57.01296,0.1250618,0.18831,0,0,2.28702
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,29.44156,29.44156,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.718745,2.106819,0,0.3499911,-0.3499911,3.051862,50.86426,0.1250618,0.3657407,0,0,2.106819
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.02269,28.02269,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.107624,1.756828,0,1.024276,-1.024276,1.97218,32.8696,0.1250618,1.070368,0,0,1.756828
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,26.60382,26.60382,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.245708,0.732552,0,0.1582381,-0.1582381,1.805382,30.08965,0.1250618,0.1653588,0,0,0.732552
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,25.44632,25.44632,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.421528,0.5743139,0,0.03231568,-0.03231568,1.771319,29.52192,0.1250618,0.03376988,0,0,0.5743139
