Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,24.55642,24.55642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457434,0.5419983,0,0,0,1.771319,29.52192,0.1250618,0,0,0,0.5419983
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,23.62917,23.62917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457434,0.5419983,0,0,0,1.771319,29.52192,0.1250618,0,0,0,0.5419983
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.80772,22.80772,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.457434,0.5419983,0,0.0002493623,-0.0002493623,1.771056,29.51754,0.1250618,0.0002605836,0,0,0.5419983
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.07339,22.07339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457711,0.5417489,0,0,0,1.771056,29.51754,0.1250618,0,0,0,0.5417489
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.26439,21.26439,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.457711,0.5417489,0,0.2313711,-0.2313711,1.527169,25.45277,0.1250618,0.2417828,0,0,0.5417489
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.61719,20.61719,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.71479,0.3103777,0,0.0785233,-0.0785233,1.444398,24.07326,0.1250618,0.08205685,0,0,0.3103777
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.07577,20.07577,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.802038,0.2318545,0,0.07428382,-0.07428382,1.366096,22.76823,0.1250618,0.07762659,0,0,0.2318545
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04551755,20.21362,19.49702,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.551832,1.387779E-17,0,0,0.04551755,0.1128999,0.1072549,0,0,4.884576,0.1575706,0,0.06738239,-0.06738239,1.295069,21.58444,0.1250618,0.5854805,0.03641404,1.7,0.2030882
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2636274,25.14923,20.87856,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.17776,0,0,0,0.2636274,0,0,0.8264185,0.7850976,4.959445,0.09018825,1.048725,0,1.048725,2.289977,38.16621,0.1251953,0.9609396,0.2109019,1.7,0.3538156
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1619283,26.75007,24.10213,0.6514379,0.6514379,0,-1,0,0.6514379,24.85706,0,1.110223E-16,0,0.1619283,0.6857241,0.6514379,0,0,3.91072,1.034041,0,0.5237958,-0.5237958,1.737848,28.96407,0.1251953,0.7165817,0.1295426,0,1.195969
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7318921,40.44909,27.44394,0.5018157,0.5018157,0,0,0,0.5018157,145.8488,0,0,0,0.7318921,0.528227,0.5018157,0,0,4.492716,0.5102448,0.2036651,0,0.2036651,1.931061,32.18429,0.1251779,0.5519972,0.5855137,0,1.242137
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.046357,49.85205,30.10744,0,0,0,0,0,0,0,0,0,0,1.046357,0,0,0,0,4.289051,0.6935434,1.046357,0,1.046357,2.923723,48.72861,0.1250885,0,0.8370854,0,1.7399
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5904704,42.81681,32.16729,0.6352038,0.6352038,0,0,0,0.6352038,92.95762,0,0,0,0.5904704,0.6686356,0.6352038,0,0,3.242694,1.635265,0,0.07816525,-0.07816525,2.841329,47.35539,0.1250885,0.6987242,0.4723763,0,2.225735
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4823096,42.81373,34.11512,0.6812938,0.6812938,0,0,0,0.6812938,70.7932,0,0,0,0.4823096,0.7171513,0.6812938,0,0,3.329544,1.557099,0,0.2348417,-0.2348417,2.593784,43.22965,0.1250885,0.7494232,0.3858477,0,2.039409
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2341096,39.38003,35.24773,0.4530513,0.4530513,0,-1,0,0.4530513,51.67396,0,0,0,0.2341096,0.4768961,0.4530513,0,0,3.590479,1.322258,0,0.2427866,-0.2427866,2.337865,38.96433,0.1250885,0.4983565,0.1872876,0,1.556367
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3827847,42.45304,35.56511,0.7830784,0.7830784,0,0,0,0.7830784,48.88203,0,0,0,0.3827847,0.8242931,0.7830784,0,0,3.860242,1.079471,0,0.4415084,-0.4415084,1.872474,31.20784,0.1250885,0.8613863,0.3062277,0,1.462256
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5229971,45.50913,35.9136,0,0,0,0,0,0,0,0,0,0,0.5229971,0,0,0,0,4.350807,0.6379625,0.5229971,0,0.5229971,2.368633,39.47713,0.1250439,0,0.4183977,0,1.16096
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2840462,40.09081,35.05482,0.2387668,0.2387668,0,0,0,0.2387668,118.9639,0,0,0,0.2840462,0.2513334,0.2387668,0,0,3.82781,1.10866,0.03271279,0,0.03271279,2.399667,39.99436,0.1250411,0.2626435,0.227237,0,1.392706
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.90784,32.90784,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.795097,1.138101,0,0.5234113,-0.5234113,1.847943,30.79898,0.1250411,0.5469648,0,0,1.138101
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.85421,30.85421,0.6493273,0.5839556,0,-1,0,0.5839556,0,0,0.06537172,0.1303044,0,0.6146901,0.5839556,0,0,4.376666,0.6146901,0,0.6146901,-0.6146901,1.200002,20,0.1250411,0.71426,0,0,0.6146901
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,29.29843,29.29843,0.8035326,0,0,-1,0,0,0,0,0.8035326,0.8838859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.8838859,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.87956,27.87956,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,26.47936,26.47936,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,25.32808,25.32808,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,24.43196,24.43196,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,23.48604,23.48604,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.68326,22.68326,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.93026,21.93026,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.13993,21.13993,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250411,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,20.51139,20.51139,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251384,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.95131,19.95131,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.125272,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3192303,24.52517,19.37256,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.97543,-2.220446E-16,0,0,0.3192303,0,0,1.139705,1.08272,2.299654,2.484,1.40195,0,1.40195,5.148375,85.80608,0.1254156,0.6163242,0.2553843,1.7,2.80323
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7391828,33.33231,20.76032,0.9226214,0.9226214,0,0,0,0.9226214,80.11768,0,0,0,0.7391828,0.9711804,0.9226214,0,0,0.8977041,3.745755,0,0.2319976,-0.2319976,4.903828,81.73031,0.1254156,1.014884,0.5913462,0,4.484938
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9314622,40.4966,23.94033,1.424378,1.38,0,-1,0,1.38,67.49726,2.220446E-16,0.04437784,0.1868156,0.9314622,1.452632,1.38,0,0,1.155479,3.513758,0,0.5211694,-0.5211694,4.354467,72.57431,0.1254156,1.566816,0.7451698,0,4.44522
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.416461,54.90761,27.2697,0.2741463,0.2741463,0,0,0,0.2741463,516.6808,0,0,0,1.416461,0.288575,0.2741463,0,0,1.734556,2.992588,1.127886,0,1.127886,5.424474,90.40772,0.1253195,0.3015609,1.133169,0,4.40905
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.508464,60.501,29.92697,0.1473701,0.1473701,0,0,0,0.1473701,1023.589,0.7466673,0,0,1.508464,0.1551265,0.1473701,0,0,0.6066702,4.007686,0.6066702,0,0.6066702,6.000012,100,0.1252678,0.1621071,1.206771,0,5.51615
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.493952,62.74904,31.99304,0,0,0,0,0,0,0,1.493952,0,0,1.493952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252678,0,1.195161,0,6.047641
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.454613,64.20704,33.95332,0.5103534,0.5103534,0,0,0,0.5103534,285.0208,0.9173993,0,0,1.454613,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1252678,0.5613887,1.163691,0,6.008302
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.385882,63.84261,35.09216,0.452182,0.452182,0,-1,0,0.452182,306.4875,0.9099005,0,0,1.385882,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1252678,0.4974002,1.108705,0,5.93957
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9937017,54.80377,35.4282,0.546883,0.546883,0,0,0,0.546883,181.7028,0.4180354,0,0,0.9937017,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1252678,0.6015713,0.7949614,0,5.54739
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6680652,48.23207,35.75803,0.2880857,0.2880857,0,0,0,0.2880857,231.8981,0.3648171,0,0,0.6680652,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1252678,0.3168942,0.5344521,0,5.221754
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2939059,40.14928,34.93658,1.210272,1.210272,0,0,0,1.210272,24.28429,0,2.220446E-16,0,0.2939059,1.27397,1.210272,0,0,0,4.553689,0,0.9800643,-0.9800643,4.966933,82.78206,0.1252678,1.331299,0.2351247,0,4.847595
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,32.78338,32.78338,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.08896,3.573625,0,1.030259,-1.030259,3.880945,64.68228,0.1252678,1.076621,0,0,3.573625
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,30.73597,30.73597,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.233693,2.543365,0,0.3996909,-0.3996909,3.459634,57.66045,0.1252678,0.417677,0,0,2.543365
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.17397,29.17397,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.677794,2.143674,0,0.9642435,-0.9642435,2.443232,40.72045,0.1252678,1.007635,0,0,2.143674
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.77377,27.77377,1.265709,1.120459,0,-1,0,1.120459,0,0,0.1452493,0.2718202,0,1.179431,1.120459,0,0,3.749176,1.179431,0,1.179431,-1.179431,1.200002,20,0.1252678,1.39228,0,0,1.179431
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,26.37357,26.37357,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252678,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.20362,25.20362,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252678,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.29505,24.29505,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252678,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.3678,23.3678,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252678,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,22.5588,22.5588,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252678,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.8058,21.8058,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252678,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.02169,21.02169,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252678,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.4056,20.4056,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254114,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.84552,19.84552,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1255404,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4811797,27.16056,19.27299,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.25236,0,0,0,0.4811797,0,0,0.8595461,0.8165687,2.299654,2.484,1.297748,0,1.297748,5.04952,84.15851,0.1256921,0.9244993,0.3849438,1.7,2.96518
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8450088,35.18962,20.65452,0.4180189,0.4180189,0,0,0,0.4180189,202.1461,0,0,0,0.8450088,0.4400199,0.4180189,0,0,1.001906,3.651974,0.4049889,0,0.4049889,5.433727,90.56194,0.1256576,0.4598208,0.676007,0,4.496983
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.065821,43.07648,23.82209,1.618782,1.38,0,-1,0,1.38,77.23344,2.220446E-16,0.2387823,0.4006605,1.065821,1.452632,1.38,0,0,0.596917,4.016464,0,0.3868101,-0.3868101,5.025993,83.76639,0.1256576,1.780661,0.8526571,0,5.082285
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.285492,51.66099,27.11412,1.029081,1.029081,0,0,0,1.029081,124.9166,0,0,0,1.285492,1.083243,1.029081,0,0,1.026706,3.629653,0.2022494,0,0.2022494,5.217864,86.96423,0.1256404,1.131989,1.028394,0,4.915145
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.502526,60.12826,29.75272,0.8890455,0.8890455,0,0,0,0.8890455,169.0044,0,0,0,1.502526,0.9358374,0.8890455,0,0,0.8244566,3.811678,0.5666882,0,0.5666882,5.755472,95.92433,0.1255922,0.97795,1.202021,0,5.314204
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.277995,57.15414,31.83746,0.4893021,0.4893021,0,0,0,0.4893021,261.1873,0.5051719,0,0,1.277995,0.5150548,0.4893021,0,0,0.2577684,4.321697,0.2577684,0,0.2577684,6.000012,100,0.1255702,0.5382323,1.022396,0,5.599692
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.471583,64.45867,33.79774,0,0,0,0,0,0,0,1.471583,0,0,1.471583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255702,0,1.177266,0,6.025271
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.272149,60.76856,34.93658,0.4738026,0.4738026,0,-1,0,0.4738026,268.4976,0.773409,0,0,1.272149,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1255702,0.5211829,1.017719,0,5.825838
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9905686,54.56925,35.28507,1.14717,1.14717,0,0,0,1.14717,86.3489,0,0,0,0.9905686,1.207547,1.14717,0,0,0,4.553689,0,0.2169787,-0.2169787,5.771297,96.18808,0.1255702,1.261887,0.7924549,0,5.544258
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4022717,42.89227,35.63356,0,0,0,0,0,0,0,0.1611843,0,0,0.4022717,0,0,0,0,0.2410874,4.33671,0.2410874,0,0.2410874,6.000012,100,0.1255497,0,0.3218174,0,4.738982
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1855787,38.0611,34.81211,0.4681834,0.4681834,0,0,0,0.4681834,39.63802,0,0,0,0.1855787,0.4928247,0.4681834,0,0,0,4.553689,0,0.307246,-0.307246,5.676146,94.60225,0.1255497,0.5150018,0.1484629,0,4.739268
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,32.65892,32.65892,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3413845,4.246443,0,0.01608382,-0.01608382,5.659193,94.31969,0.1255497,0.0168076,0,0,4.246443
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,30.63018,30.63018,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3592554,4.230359,0,0.5688502,-0.5688502,5.059572,84.32603,0.1255497,0.5944485,0,0,4.230359
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.0744,29.0744,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9913112,3.661509,0,1.408865,-1.408865,3.574498,59.57484,0.1255497,1.472264,0,0,3.661509
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,27.6742,27.6742,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.556716,2.252644,0,0.2118948,-0.2118948,3.351141,55.85224,0.1255497,0.22143,0,0,2.252644
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.274,26.274,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.792155,2.040749,0,0.0458731,-0.0458731,3.302787,55.04633,0.1255497,0.04793739,0,0,2.040749
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.09783,25.09783,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.843125,1.994876,0,0.1565653,-0.1565653,3.137752,52.29576,0.1255497,0.1636107,0,0,1.994876
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.18925,24.18925,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.017087,1.838311,0,0.07509635,-0.07509635,3.058594,50.97646,0.1255497,0.07847569,0,0,1.838311
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.26201,23.26201,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.100527,1.763214,0,0.07989655,-0.07989655,2.974375,49.57282,0.1255497,0.08349188,0,0,1.763214
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189301,1.683318,0,0,0,2.974375,49.57282,0.1255497,0,0,0,1.683318
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.68756,21.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189301,1.683318,0,0,0,2.974375,49.57282,0.1255497,0,0,0,1.683318
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.89723,20.89723,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.189301,1.683318,0,0.07370991,-0.07370991,2.896678,48.27787,0.1255497,0.07702686,0,0,1.683318
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.30603,20.30603,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.271201,1.609608,0,0.02222851,-0.02222851,2.873247,47.88736,0.1255497,0.02322879,0,0,1.609608
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.73973,19.73973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.295899,1.58738,0,0,0,2.873247,47.88736,0.1255497,0,0,0,1.58738
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.460227,26.6709,19.14853,0,0,0,0,0,0,0,0,0,0,0.460227,0,0,0,0,3.295899,1.58738,0.460227,0,0.460227,3.309857,55.16417,0.1255106,0,0.3681816,0,2.047606
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8595276,35.32735,20.53006,0.2629285,0.2629285,0,0,0,0.2629285,326.9055,0,0,0,0.8595276,0.2767669,0.2629285,0,0,2.835672,2.001584,0.5827608,0,0.5827608,3.862712,64.37841,0.1254612,0.2892214,0.6876221,0,2.861111
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.209243,45.92425,23.67896,0.8015817,0.8015817,0,-1,0,0.8015817,150.8571,0,0,0,1.209243,0.8437701,0.8015817,0,0,2.252912,2.526068,0.3654729,0,0.3654729,4.209431,70.15704,0.1254302,0.8817398,0.9673944,0,3.735312
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.308515,51.97139,26.93365,0.3059453,0.3059453,0,0,0,0.3059453,427.6958,0,0,0,1.308515,0.3220477,0.3059453,0,0,1.887439,2.854994,0.9864676,0,0.9864676,5.145276,85.75443,0.1253465,0.3365398,1.046812,0,4.163509
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.394142,57.18264,29.5598,0,0,0,0,0,0,0,0.4931707,0,0,1.394142,0,0,0,0,0.9009711,3.742815,0.9009711,0,0.9009711,6.000012,100,0.1252703,0,1.115313,0,5.136957
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.535042,63.41199,31.66322,0.0576097,0.0576097,0,0,0,0.0576097,2664.554,1.4744,0,0,1.535042,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1252703,0.06337067,1.228033,0,6.08873
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.360678,61.36799,33.6235,0.5176718,0.5176718,0,0,0,0.5176718,262.8458,0.8157607,0,0,1.360678,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1252703,0.569439,1.088543,0,5.914367
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.01769,54.58964,34.77478,0,0,0,-1,0,0,0,1.01769,0,0,1.01769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252703,0,0.8141516,0,5.571379
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.009687,54.81871,35.12949,0.6352937,0.6352937,0,0,0,0.6352937,158.9323,0.3409565,0,0,1.009687,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1252703,0.6988231,0.8077494,0,5.563375
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7345456,49.30833,35.49665,0.8228456,0.8228456,0,0,0,0.8228456,89.26895,0,1.110223E-16,0,0.7345456,0.8661533,0.8228456,0,0,0,4.553689,0,0.1316077,-0.1316077,5.861285,97.6879,0.1252703,0.9051301,0.5876365,0,5.288235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.3006269,40.00222,34.67521,0.3023754,0.3023754,0,0,0,0.3023754,99.42175,0,0,0,0.3006269,0.3182899,0.3023754,0,0,0.1462307,4.422081,0,0.017663,-0.017663,5.842667,97.37759,0.1252703,0.332613,0.2405016,0,4.722708
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,32.53445,32.53445,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1658563,4.404418,0,0.7169887,-0.7169887,5.086895,84.7814,0.1252703,0.7492532,0,0,4.404418
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,30.50572,30.50572,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9625104,3.68743,0,0.7515134,-0.7515134,4.29473,71.57869,0.1252703,0.7853315,0,0,3.68743
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.96861,28.96861,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.797525,2.935916,0,0.09891198,-0.09891198,4.190467,69.84098,0.1252703,0.103363,0,0,2.935916
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,27.56841,27.56841,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.907428,2.837004,0,0.3280978,-0.3280978,3.844622,64.0769,0.1252703,0.3428622,0,0,2.837004
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.16821,26.16821,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.271981,2.508906,0,0.1124971,-0.1124971,3.72604,62.10054,0.1252703,0.1175594,0,0,2.508906
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.97337,24.97337,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.396977,2.396409,0,0.1566557,-0.1566557,3.56091,59.34838,0.1252703,0.1637052,0,0,2.396409
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.06479,24.06479,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.571039,2.239753,0,0.1084691,-0.1084691,3.446573,57.44278,0.1252703,0.1133502,0,0,2.239753
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.691561,2.131284,0,0,0,3.446573,57.44278,0.1252703,0,0,0,2.131284
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.3161,22.3161,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.691561,2.131284,0,0.1148625,-0.1148625,3.325498,55.42485,0.1252703,0.1200313,0,0,2.131284
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,21.5631,21.5631,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.819185,2.016422,0,0.1391211,-0.1391211,3.178851,52.98075,0.1252703,0.1453815,0,0,2.016422
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.77276,20.77276,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.973764,1.877301,0,0.160079,-0.160079,3.010113,50.16845,0.1252703,0.1672826,0,0,1.877301
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.18157,20.18157,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.15163,1.717222,0,0.10994,-0.10994,2.894226,48.23701,0.1252703,0.1148873,0,0,1.717222
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.62149,19.62149,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.273786,1.607282,0,0.08165808,-0.08165808,2.808151,46.80243,0.1252703,0.08533269,0,0,1.607282
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4292159,26.03194,19.04274,1.778401,1.778401,0.425,0,0.172125,1.778401,24.13493,0,0,0,0.4292159,1.424633,1.353401,0,0,3.364517,1.525624,0,0.9954168,-0.9954168,1.75889,29.31477,0.1252703,1.956241,0.3433727,1.7,1.95484
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.735196,32.8618,20.39315,1.116863,1.116863,1.7,0,0.5202,1.116863,65.82687,0,0,0,0.735196,0,0,0.5831369,0.55398,4.470535,0.530207,1.289176,0,1.289176,2.98191,49.69839,0.1254223,1.228549,0.5881568,1.7,1.265403
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.050213,42.41689,23.52338,0.5302711,0.5302711,0,-1,0,0.5302711,198.0521,0,0,0,1.050213,0.55818,0.5302711,0,0,3.18136,1.690465,0.4920327,0,0.4920327,3.448693,57.4781,0.1253807,0.5832981,0.8401701,0,2.740678
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.279891,51.11096,26.7594,0,0,0,0,0,0,0,0,0,0,1.279891,0,0,0,0,2.689327,2.133295,1.279891,0,1.279891,4.662904,77.71491,0.1252725,0,1.023913,0,3.413186
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.37423,56.46289,29.36689,1.416087,1.416087,1.449532,0,0.4518221,1.416087,97.04421,0,0,0,1.37423,0,0,0.03344491,0.03177267,1.409435,3.285197,1.406003,0,1.406003,5.996756,99.94572,0.1253631,1.557695,1.099384,1.7,4.659427
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.500735,62.26099,31.4703,0.3587044,0.3587044,0,0,0,0.3587044,418.3766,1.119719,0,0,1.500735,0.3775836,0.3587044,0,0,0.003432504,4.5506,0.003432504,0,0.003432504,6.000012,100,0.1253629,0.3945749,1.200588,0,6.051335
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.471593,64.01476,33.44925,0.7086643,0.7086643,0,0,0,0.7086643,207.6573,0.7256308,0,0,1.471593,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1253629,0.7795307,1.177275,0,6.025282
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.241551,59.61102,34.60053,0.7789852,0.7789852,0,-1,0,0.7789852,159.3806,0.421567,0,0,1.241551,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1253629,0.8568837,0.9932411,0,5.79524
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.033776,55.17487,34.96769,1.266578,1.266578,0.425,0,0.172125,1.266578,81.61964,0.1479049,0,0,1.033776,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1253629,1.393235,0.8270209,1.7,5.587465
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6399192,47.20417,35.33486,0.4631756,0.4631756,0,0,0,0.4631756,138.1591,0.1523659,0,0,0.6399192,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1253629,0.5094932,0.5119354,0,5.193608
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2130913,38.24839,34.5134,0,0,0,0,0,0,0,0.2130913,0,0,0.2130913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253629,0,0.1704731,0,4.76678
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,32.39754,32.39754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253629,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,30.36881,30.36881,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1253629,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1253629,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1253629,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.02507,26.02507,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1253629,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.83646,24.83646,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1253629,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.92788,23.92788,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1253629,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.00064,23.00064,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1253629,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.17296,22.17296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1253629,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.42619,21.42619,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1253629,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.65452,20.65452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1253629,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.0571,20.0571,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1253629,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,19.49702,19.49702,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1253629,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3773782,25.01441,18.90583,1.042976,1.042976,0,0,0,1.042976,36.18282,0,2.220446E-16,0,0.3773782,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7204914,-0.7204914,3.720187,62.00299,0.1253629,1.147274,0.3019026,0,3.488727
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8499025,34.85846,20.26869,0.4152989,0.4152989,0,0,0,0.4152989,204.6484,0,0,0,0.8499025,0.4371568,0.4152989,0,0,2.403147,2.390857,0.4127457,0,0.4127457,4.111752,68.52906,0.125328,0.4568288,0.679922,0,3.240759
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9621919,40.46712,23.3678,0.3169613,0.3169613,0,-1,0,0.3169613,303.5677,0,0,0,0.9621919,0.3336435,0.3169613,0,0,1.990401,2.762328,0.6285484,0,0.6285484,4.708045,78.46726,0.125275,0.3486574,0.7697535,0,3.72452
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.204737,49.22563,26.58515,0.3002721,0.3002721,0,0,0,0.3002721,401.2149,0,0,0,1.204737,0.3160759,0.3002721,0,0,1.361853,3.328022,0.8886607,0,0.8886607,5.551103,92.5182,0.1252002,0.3302993,0.9637893,0,4.532758
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.417368,57.29757,29.19264,0.1203795,0.1203795,0,0,0,0.1203795,1177.416,0.8174605,0,0,1.417368,0.1267153,0.1203795,0,0,0.4731918,4.127816,0.4731918,0,0.4731918,6.000012,100,0.1251603,0.1324174,1.133894,0,5.545184
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.469978,61.24331,31.29605,0,0,0,0,0,0,0,1.469978,0,0,1.469978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251603,0,1.175983,0,6.023667
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.495736,64.44962,33.28745,0.1958272,0.1958272,0,0,0,0.1958272,763.8036,1.289602,0,0,1.495736,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1251603,0.21541,1.196588,0,6.049425
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.285696,60.50448,34.44495,0.3772908,0.3772908,0,-1,0,0.3772908,340.7706,0.8885479,0,0,1.285696,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1251603,0.4150199,1.028557,0,5.839385
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.01586,54.59163,34.81211,1.610655,1.610655,0.425,0,0.172125,1.610655,63.07127,0,0,0,1.01586,1.248058,1.185655,0,0,0,4.553689,0,0.2321972,-0.2321972,5.755255,95.92072,0.1251603,1.77172,0.8126882,1.7,5.569549
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.716961,48.59814,35.17928,0.9407156,0.9407156,0,0,0,0.9407156,76.21443,0,1.110223E-16,0,0.716961,0.9902269,0.9407156,0,0,0.2579969,4.321492,0,0.2732659,-0.2732659,5.467207,91.11993,0.1251603,1.034787,0.5735688,0,5.038453
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3195536,40.02088,34.35783,0,0,0,0,0,0,0,0,0,0,0.3195536,0,0,0,0,0.5616257,4.048226,0.3195536,0,0.3195536,5.770362,96.17252,0.1251335,0,0.2556429,0,4.367779
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,32.25441,32.25441,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.242072,4.335824,0,1.178874,-1.178874,4.52772,75.46185,0.1251335,1.699423,0,1.7,4.335824
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.24435,30.24435,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.551932,3.15695,0,0.5731569,-0.5731569,3.92356,65.39253,0.1251335,0.598949,0,0,3.15695
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.71968,28.71968,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.188773,2.583793,0,0.2701959,-0.2701959,3.638748,60.64568,0.1251335,0.2823547,0,0,2.583793
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,27.30704,27.30704,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.488991,2.313597,0,1.38355,-1.38355,2.180358,36.33923,0.1251335,1.44581,0,0,2.313597
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.90683,25.90683,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.026268,0.9300473,0,0.2405616,-0.2405616,1.926784,32.113,0.1251335,0.2513869,0,0,0.9300473
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.712,24.712,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.293559,0.6894857,0,0.06089769,-0.06089769,1.862592,31.04314,0.1251335,0.06363808,0,0,0.6894857
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.80342,23.80342,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.361223,0.628588,0,0.07185125,-0.07185125,1.786855,29.78085,0.1251335,0.07508455,0,0,0.628588
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.87618,22.87618,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.441058,0.5567368,0,0.3263348,-0.3263348,1.442867,24.04774,0.1251335,0.3410199,0,0,0.5567368
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.05472,22.05472,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.803652,0.2304019,0,0.05615246,-0.05615246,1.383677,23.06124,0.1251335,0.05867932,0,0,0.2304019
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.30173,21.30173,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,4.866044,0.1742495,0,0.08327694,-0.08327694,1.295896,21.59822,0.1251335,0.08702441,0,0,0.1742495
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.51139,20.51139,0.1046933,0.08642389,0,-1,0,0.08642389,0,0,0.01826946,0.02873879,0,0.09097251,0.08642389,0,0,4.958574,0.09097251,0,0.09097251,-0.09097251,1.200002,20,0.1251335,0.1151627,0,0,0.09097251
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.93264,19.93264,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252654,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.37256,19.37256,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1253667,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4223915,25.66326,18.80003,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.95126,0,0,0,0.4223915,0,0,0.7603345,0.7223178,2.299654,2.484,1.144709,0,1.144709,4.904335,81.73875,0.1255067,1.033632,0.3379132,1.7,2.906392
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8652062,34.98996,20.12556,0.4159599,0.4159599,0,0,0,0.4159599,208.0023,0,0,0,0.8652062,0.4378526,0.4159599,0,0,1.154945,3.514238,0.4273537,0,0.4273537,5.309758,88.4958,0.1254707,0.4575559,0.692165,0,4.379445
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.236657,45.96096,23.206,0,0,0,-1,0,0,0,0.5090658,0,0,1.236657,0,0,0,0,0.7275914,3.898857,0.7275914,0,0.7275914,6.000012,100,0.1254096,0,0.9893258,0,5.135514
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.370204,52.7449,26.39224,0.4671015,0.4671015,0,0,0,0.4671015,293.3417,0.878518,0,0,1.370204,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1254096,0.5138117,1.096163,0,5.923893
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.571982,60.96299,28.99972,0,0,0,0,0,0,0,1.571982,0,0,1.571982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254096,0,1.257586,0,6.125671
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.618746,64.94655,31.10314,0.4103543,0.4103543,0,0,0,0.4103543,394.4752,1.186794,0,0,1.618746,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1254096,0.4513898,1.294997,0,6.172435
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.408949,61.93694,33.09454,0.5572411,0.5572411,0,0,0,0.5572411,252.8436,0.8223791,0,0,1.408949,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1254096,0.6129653,1.127159,0,5.962637
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.194627,58.08626,34.2707,0.56101,0.56101,0,-1,0,0.56101,212.9421,0.6040897,0,0,1.194627,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1254096,0.617111,0.9557012,0,5.748315
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.031419,54.74033,34.63787,0.7298738,0.7298738,0,0,0,0.7298738,141.3147,0.2631311,0,0,1.031419,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1254096,0.8028612,0.8251355,0,5.585108
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.756403,49.24003,35.0237,0.8342814,0.8342814,0,0,0,0.8342814,90.66522,0,0,0,0.756403,0.8781909,0.8342814,0,0,0,4.553689,0,0.1217879,-0.1217879,5.871636,97.86041,0.1254096,0.9177095,0.6051224,0,5.310092
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3864071,41.10929,34.21469,0.8485078,0.8485078,0,0,0,0.8485078,45.53961,0,0,0,0.3864071,0.8931661,0.8485078,0,0,0.1353198,4.431901,0,0.5067589,-0.5067589,5.337465,88.95758,0.1254096,0.9333586,0.3091257,0,4.818308
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.09883,32.09883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6983853,3.925142,0,0,0,5.337465,88.95758,0.1254096,0,0,0,3.925142
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.10744,30.10744,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.6983853,3.925142,0,0.5771098,-0.5771098,4.729138,78.81882,0.1254096,0.6030797,0,0,3.925142
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,28.58277,28.58277,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.339618,3.348032,0,0.1083903,-0.1083903,4.614885,76.9146,0.1254096,0.1132679,0,0,3.348032
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.18257,27.18257,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.460052,3.239642,0,1.452632,-1.452632,3.083677,51.39451,0.1254096,1.940951,0,0,3.239642
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.78237,25.78237,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.074087,1.78701,0,0.009684065,-0.009684065,3.073469,51.22438,0.1254096,0.01011985,0,0,1.78701
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,24.6062,24.6062,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.084847,1.777326,0,0.07421814,-0.07421814,2.995236,49.9205,0.1254096,0.07755795,0,0,1.777326
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.69763,23.69763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167312,1.703108,0,0,0,2.995236,49.9205,0.1254096,0,0,0,1.703108
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.77038,22.77038,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.167312,1.703108,0,0.233251,-0.233251,2.749368,45.82271,0.1254096,0.2437473,0,0,1.703108
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.94893,21.94893,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.42648,1.469857,0,0.2281362,-0.2281362,2.508891,41.81477,0.1254096,0.2384023,0,0,1.469857
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.19593,21.19593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679964,1.241721,0,0,0,2.508891,41.81477,0.1254096,0,0,0,1.241721
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.42427,20.42427,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.679964,1.241721,0,0.08671694,-0.08671694,2.417484,40.29131,0.1254096,0.09061921,0,0,1.241721
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.83307,19.83307,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.776316,1.155004,0,0.01200472,-0.01200472,2.40483,40.08041,0.1254096,0.01254493,0,0,1.155004
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.27299,19.27299,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.789655,1.142999,0,0.1835328,-0.1835328,2.211369,36.85608,0.1254096,0.1917918,0,0,1.142999
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4113267,25.34663,18.67557,0.3677245,0.3677245,0,0,0,0.3677245,111.8573,0,0,0,0.4113267,0.3870784,0.3677245,0,0,3.99358,0.9594666,0.02424832,0,0.02424832,2.234373,37.23948,0.1254076,0.4044969,0.3290614,0,1.370793
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7989055,33.61867,20.00732,0,0,0,0,0,0,0,0,0,0,0.7989055,0,0,0,0,3.969332,0.9812901,0.7989055,0,0.7989055,2.992281,49.87125,0.1253405,0,0.6391244,0,1.780196
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.240352,45.85836,23.05042,0.3317478,0.3317478,0,-1,0,0.3317478,373.8841,0,0,0,1.240352,0.3492082,0.3317478,0,0,3.170427,1.700305,0.891144,0,0.891144,3.837695,63.96145,0.1252657,0.3649226,0.9922818,0,2.940657
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.464788,54.77312,26.21799,1.124405,1.124405,0,0,0,1.124405,130.2723,0,0,0,1.464788,1.183584,1.124405,0,0,2.279283,2.502335,0.281204,0,0.281204,4.104468,68.40767,0.1252422,1.236845,1.171831,0,3.967123
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.574963,60.79312,28.80681,0.4462821,0.4462821,0,0,0,0.4462821,352.9076,0,0,0,1.574963,0.4697706,0.4462821,0,0,1.998079,2.755418,1.105193,0,1.105193,5.152946,85.88226,0.1251497,0.4909103,1.259971,0,4.330382
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.59303,63.99295,30.91022,0.6823419,0.6823419,0,0,0,0.6823419,233.4651,0,0,0,1.59303,0.7182547,0.6823419,0,0,0.8928857,3.750092,0.8747755,0,0.8747755,5.982831,99.71365,0.1250765,0.7505761,1.274424,0,5.343122
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.516994,64.53105,32.90784,0.3071255,0.3071255,0,0,0,0.3071255,493.9329,1.175594,0,0,1.516994,0.32329,0.3071255,0,0,0.01811023,4.53739,0.01811023,0,0.01811023,6.000012,100,0.125075,0.3378381,1.213595,0,6.054384
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.399361,62.92108,34.07779,0,0,0,-1,0,0,0,1.399361,0,0,1.399361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125075,0,1.119489,0,5.95305
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.141384,57.05959,34.46362,0.7058861,0.7058861,0,0,0,0.7058861,161.6953,0.3983463,0,0,1.141384,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.125075,0.7764747,0.9131075,0,5.695073
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.778975,49.51642,34.84945,0.4620462,0.4620462,0,0,0,0.4620462,168.5924,0.2926105,0,0,0.778975,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.125075,0.5082508,0.62318,0,5.332664
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3331921,39.96169,34.05912,0.7741178,0.7741178,0,0,0,0.7741178,43.04152,0,0,0,0.3331921,0.8148609,0.7741178,0,0,0,4.553689,0,0.4816688,-0.4816688,5.492289,91.53796,0.125075,0.8515297,0.2665537,0,4.886881
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.97437,31.97437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5351875,4.07202,0,0,0,5.492289,91.53796,0.125075,0,0,0,4.07202
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.98298,29.98298,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5351875,4.07202,0,0.5165765,-0.5165765,4.947769,82.46265,0.125075,0.5398224,0,0,4.07202
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,28.47698,28.47698,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.109161,3.555444,0,0.2745543,-0.2745543,4.658363,77.63924,0.125075,0.2869093,0,0,3.555444
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.09545,27.09545,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.414222,3.280889,0,0.4605396,-0.4605396,4.172912,69.54839,0.125075,0.4812639,0,0,3.280889
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.69525,25.69525,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.925932,2.82035,0,0.20476,-0.20476,3.957076,65.95113,0.125075,0.2139742,0,0,2.82035
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,24.50663,24.50663,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.153444,2.61559,0,0.1292202,-0.1292202,3.820866,63.68097,0.125075,0.1350351,0,0,2.61559
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,23.59184,23.59184,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.297022,2.48637,0,0.08176284,-0.08176284,3.73468,62.24455,0.125075,0.08544217,0,0,2.48637
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.66459,22.66459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.387869,2.404607,0,0,0,3.73468,62.24455,0.125075,0,0,0,2.404607
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.84314,21.84314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.387869,2.404607,0,0,0,3.73468,62.24455,0.125075,0,0,0,2.404607
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.09014,21.09014,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.387869,2.404607,0,0.125494,-0.125494,3.602398,60.03985,0.125075,0.1311413,0,0,2.404607
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.30603,20.30603,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.527307,2.279113,0,0.06316132,-0.06316132,3.53582,58.93022,0.125075,0.06600358,0,0,2.279113
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.72728,19.72728,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.597486,2.215951,0,0.1575925,-0.1575925,3.369703,56.16161,0.125075,0.1646841,0,0,2.215951
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.1672,19.1672,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.772589,2.058359,0,0.1656722,-0.1656722,3.195069,53.25105,0.125075,0.1731274,0,0,2.058359
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3202014,23.7137,18.56978,0.5864256,0.5864256,0,0,0,0.5864256,54.60221,0,0,0,0.3202014,0.6172901,0.5864256,0,0,2.956669,1.892687,0,0.2970887,-0.2970887,2.88191,48.03174,0.125075,0.6450682,0.2561611,0,2.212888
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7179716,31.99596,19.88286,0.30591,0.30591,0,0,0,0.30591,234.7003,0,0,0,0.7179716,0.3220105,0.30591,0,0,3.286768,1.595598,0.3959611,0,0.3959611,3.257552,54.29242,0.1250419,0.336501,0.5743773,0,2.31357
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9909143,40.50924,22.89485,0.8066062,0.8066062,0,-1,0,0.8066062,122.8498,0,0,0,0.9909143,0.8490592,0.8066062,0,0,2.890807,1.951963,0.1418552,0,0.1418552,3.392128,56.53535,0.1250301,0.8872668,0.7927315,0,2.942877
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.039442,45.05986,26.04374,0.3397837,0.3397837,0,0,0,0.3397837,305.9128,0,0,0,1.039442,0.357667,0.3397837,0,0,2.748951,2.079633,0.6817746,0,0.6817746,4.038916,67.31513,0.1249732,0.373762,0.8315533,0,3.119074
