Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2628121,37.59533,33.00741,0.702648,0.702648,0,0,0,0.702648,37.4031,0,0,0,0.2628121,0.7396295,0.702648,0,0,0,4.553689,0,0.4768174,-0.4768174,5.497402,91.62319,0.1235848,0.7729129,0.2102497,0,4.816501
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.99734,30.99734,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5297971,4.076871,0,1.217457,-1.217457,4.21409,70.2347,0.1235848,1.272243,0,0,4.076871
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.08685,29.08685,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.882527,2.859415,0,0.1347238,-0.1347238,4.072079,67.86784,0.1235848,0.1407864,0,0,2.859415
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,27.65553,27.65553,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.03222,2.724691,0,0.1960181,-0.1960181,3.865458,64.42416,0.1235848,0.2048389,0,0,2.724691
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.274,26.274,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.250018,2.528673,0,1.138209,-1.138209,2.665679,44.4279,0.1235848,1.189429,0,0,2.528673
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.8738,24.8738,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.514695,1.390463,0,0.06373631,-0.06373631,2.598495,43.30817,0.1235848,0.06660444,0,0,1.390463
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.66029,23.66029,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.585513,1.326727,0,0.1460229,-0.1460229,2.444574,40.74281,0.1235848,0.1525939,0,0,1.326727
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.75171,22.75171,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.747761,1.180704,0,0.08801873,-0.08801873,2.351794,39.19649,0.1235848,0.09197957,0,0,1.180704
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.84314,21.84314,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.84556,1.092685,0,0.1636916,-0.1636916,2.179248,36.32072,0.1235848,0.1710577,0,0,1.092685
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.0528,21.0528,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.027439,0.9289938,0,0.08552656,-0.08552656,2.089095,34.81818,0.1235848,0.08937525,0,0,0.9289938
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.31848,20.31848,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.122468,0.8434672,0,0.07804551,-0.07804551,2.006828,33.44706,0.1235848,0.08155756,0,0,0.8434672
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.58415,19.58415,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.209186,0.7654217,0,0.05930619,-0.05930619,1.944314,32.40516,0.1235848,0.06197497,0,0,0.7654217
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.97428,18.97428,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.275082,0.7061155,0,0.06086672,-0.06086672,1.880154,31.33584,0.1235848,0.06360572,0,0,0.7061155
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.43287,18.43287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.342711,0.6452488,0,0,0,1.880154,31.33584,0.1235848,0,0,0,0.6452488
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06425738,18.83291,17.82923,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.631125,0,0,0,0.06425738,0.3362993,0.3194843,0,0,4.342711,0.6452488,0,0.2720419,-0.2720419,1.593397,26.55656,0.1235848,0.8189328,0.0514059,1.7,0.7095062
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1561457,21.48163,19.0054,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.70535,0,0,0,0.1561457,0,0,1.156039,1.098238,4.64498,0.3732069,1.254383,0,1.254383,2.783409,46.39006,0.1237356,0.5983565,0.1249166,1.7,0.5293526
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2266686,25.52314,21.84314,0.08985254,0.08985254,0,-1,0,0.08985254,252.2673,0,0,0,0.2266686,0.09458163,0.08985254,0,0,3.390597,1.502152,0.132087,0,0.132087,2.908718,48.47854,0.1237249,0.09883779,0.1813349,0,1.72882
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3703296,30.97784,24.768,0.8292599,0.8292599,0,0,0,0.8292599,44.65785,0,1.110223E-16,0,0.3703296,0.8729051,0.8292599,0,0,3.25851,1.62103,0,0.5025755,-0.5025755,2.378957,39.6492,0.1237249,0.9121858,0.2962637,0,1.99136
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5262164,36.31534,27.20124,0.271154,0.271154,0,0,0,0.271154,194.0655,0,0,0,0.5262164,0.2854253,0.271154,0,0,3.816927,1.118455,0.2407912,0,0.2407912,2.607392,43.45644,0.1237056,0.2982694,0.4209732,0,1.644671
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3502052,35.36619,29.33577,0,0,0,0,0,0,0,0,0,0,0.3502052,0,0,0,0,3.576136,1.335167,0.3502052,0,0.3502052,2.939626,48.99366,0.1236774,0,0.2801641,0,1.685372
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.112844,33.32096,31.40185,0.5684624,0.5684624,0,0,0,0.5684624,19.85073,0,1.110223E-16,0,0.112844,0.5983815,0.5684624,0,0,3.225931,1.650351,0,0.4855375,-0.4855375,2.427824,40.46365,0.1236774,0.6253086,0.09027518,0,1.763195
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008337382,32.78158,32.64025,0,0,0,-1,0,0,0,0,0,0,0.008337382,0,0,0,0,3.765417,1.164814,0.008337382,0,0.008337382,2.435734,40.59548,0.1236767,0,0.006669906,0,1.173151
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1105621,35.01295,33.1132,0.9512954,0.9512954,0,0,0,0.9512954,11.62226,0,0,0,0.1105621,1.001364,0.9512954,0,0,3.757079,1.172318,0,0.8908015,-0.8908015,1.496746,24.94572,0.1236767,1.046425,0.08844965,0,1.282879
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006005758,33.68853,33.58616,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.440102,0,0,0,0.006005758,0,0,1.282963,1.218815,4.746859,0.2815159,1.22482,0,1.22482,2.658713,44.31179,0.1238296,0.4587408,0.004804607,1.7,0.2875216
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02047539,33.25592,32.90784,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02047539,0,0,1.452632,1.38,3.522038,1.383854,1.400475,0,1.400475,3.987321,66.45521,0.1239194,0,0.01638031,1.7,1.40433
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.91022,30.91022,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.121563,2.644282,1.38,0,1.38,5.296504,88.27488,0.1240106,0,0,1.7,2.644282
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.01839,29.01839,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.7415631,3.886282,0,0.1018122,-0.1018122,5.189184,86.48623,0.1240106,0.1063937,0,0,3.886282
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,27.56841,27.56841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8546877,3.78447,0,0,0,5.189184,86.48623,0.1240106,0,0,0,3.78447
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.19932,26.19932,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.8546877,3.78447,0,0.40145,-0.40145,4.766018,79.43349,0.1240106,0.4195152,0,0,3.78447
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.79912,24.79912,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.300743,3.38302,0,0.01870739,-0.01870739,4.746299,79.10483,0.1240106,0.01954923,0,0,3.38302
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,23.59184,23.59184,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.321529,3.364313,0,0.04765814,-0.04765814,4.696063,78.26756,0.1240106,0.04980275,0,0,3.364313
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.68326,22.68326,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.374483,3.316654,0,0.2151198,-0.2151198,4.469307,74.4883,0.1240106,0.2248002,0,0,3.316654
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.75602,21.75602,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.613505,3.101535,0,0.2278387,-0.2278387,4.229144,70.4856,0.1240106,0.2380914,0,0,3.101535
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.96568,20.96568,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.866659,2.873696,0,0.2974411,-0.2974411,3.915614,65.26009,0.1240106,0.3108259,0,0,2.873696
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.25002,20.25002,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.197149,2.576255,0,0.08747828,-0.08747828,3.823403,63.72326,0.1240106,0.0914148,0,0,2.576255
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,19.49702,19.49702,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.294347,2.488777,0,0.1132595,-0.1132595,3.704017,61.7335,0.1240106,0.1183561,0,0,2.488777
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.88716,18.88716,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.420191,2.375517,0,0.1916409,-0.1916409,3.50201,58.36672,0.1240106,0.2002647,0,0,2.375517
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.33953,18.33953,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.633125,2.183876,0,0.04843313,-0.04843313,3.450957,57.51584,0.1240106,0.05061262,0,0,2.183876
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3254999,22.94154,17.73588,0,0,0,0,0,0,0,0,0,0,0.3254999,0,0,0,0,2.68694,2.135443,0.3254999,0,0.3254999,3.759753,62.66243,0.1239844,0,0.2603999,0,2.460943
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4842048,26.84047,18.91827,0.7159581,0.7159581,0,0,0,0.7159581,67.63033,0,0,0,0.4842048,0.7536401,0.7159581,0,0,2.36144,2.428393,0,0.2694353,-0.2694353,3.475744,57.92895,0.1239844,0.7875538,0.3873639,0,2.912598
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6917406,33.51551,21.73735,0,0,0,-1,0,0,0,0,0,0,0.6917406,0,0,0,0,2.660812,2.158958,0.6917406,0,0.6917406,4.131987,68.8663,0.1239289,0,0.5533925,0,2.850698
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.985859,42.37458,24.64354,0.04582999,0.04582999,0,0,0,0.04582999,2151.122,0,0,0,0.985859,0.04824209,0.04582999,0,0,1.969072,2.781524,0.9376169,0,0.9376169,5.021488,83.6913,0.1238536,0.05041298,0.7886872,0,3.767383
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9351536,44.05738,27.05811,0.7211118,0.7211118,0,0,0,0.7211118,129.6822,0,0,0,0.9351536,0.759065,0.7211118,0,0,1.031455,3.62538,0.1760886,0,0.1760886,5.18854,86.4755,0.1238395,0.793223,0.7481229,0,4.560533
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9837742,47.47134,29.19264,0.4513971,0.4513971,0,0,0,0.4513971,217.9399,0,0,0,0.9837742,0.4751548,0.4513971,0,0,0.8553663,3.783859,0.5086194,0,0.5086194,5.671059,94.51746,0.1237987,0.4965368,0.7870194,0,4.767633
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.011775,50.42214,31.25871,0.6973736,0.6973736,0,0,0,0.6973736,145.0836,0,0,0,1.011775,0.7340775,0.6973736,0,0,0.3467469,4.241617,0.2776971,0,0.2776971,5.934505,98.90823,0.1237764,0.7671109,0.8094196,0,5.253391
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.200385,56.1385,32.52201,0.8884077,0.8884077,0,-1,0,0.8884077,135.1165,0.1961693,0,0,1.200385,0.935166,0.8884077,0,0,0.06904981,4.491544,0.06904981,0,0.06904981,6.000012,100,0.1237709,0.9772485,0.9603081,0,5.691929
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.014758,52.47682,32.99496,1.566084,1.566084,0.425,0,0.172125,1.566084,64.79586,0,0,0,1.014758,1.201141,1.141084,0,0,0,4.553689,0,0.1863835,-0.1863835,5.803546,96.72558,0.1237709,1.722692,0.8118061,1.7,5.568447
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4891939,42.27307,33.48037,0.3022023,0.3022023,0,0,0,0.3022023,161.8763,0,0,0,0.4891939,0.3181077,0.3022023,0,0,0.2070928,4.367305,0.1710862,0,0.1710862,5.965853,99.43069,0.1237572,0.3324225,0.3913551,0,4.856499
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3044586,38.13473,32.80205,0.01641268,0.01641268,0,0,0,0.01641268,1855.021,0.2511755,0,0,0.3044586,0.01727651,0.01641268,0,0,0.03600659,4.521283,0.03600659,0,0.03600659,6.000012,100,0.1237543,0.01805395,0.2435669,0,4.825742
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,30.8231,30.8231,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1237543,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.93127,28.93127,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1237543,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,27.5124,27.5124,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1237543,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.13087,26.13087,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1237543,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.73067,24.73067,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1237543,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,23.52338,23.52338,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1237543,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.61481,22.61481,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1237543,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.68756,21.68756,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1237543,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.89723,20.89723,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1237543,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,20.18157,20.18157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1237543,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.42857,19.42857,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1237543,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.81248,18.81248,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1237543,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.2524,18.2524,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1237543,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1656018,20.26917,17.66121,0.376434,0.376434,0,0,0,0.376434,43.99226,0,5.551115E-17,0,0.1656018,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2306444,-0.2306444,1.4529,24.21495,0.1237543,0.4140774,0.1324815,0,0.6361659
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2917016,23.51174,18.83115,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.62025,0,0,0,0.2917016,0,0,1.046257,0.9939446,4.793077,0.2399196,1.285646,0,1.285646,2.672571,44.54276,0.1239015,0.7191168,0.2333612,1.7,0.5316212
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6598603,32.81969,21.63155,0.114579,0.114579,0,-1,0,0.114579,575.8998,0,0,0,0.6598603,0.1206095,0.114579,0,0,3.507431,1.397001,0.5392508,0,0.5392508,3.184149,53.06905,0.1238583,0.1260369,0.5278882,0,2.056861
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.085907,44.28768,24.51908,0.3438238,0.3438238,0,0,0,0.3438238,315.8322,0,0,0,1.085907,0.3619198,0.3438238,0,0,2.96818,1.882327,0.7239867,0,0.7239867,3.870983,64.51626,0.1238004,0.3782062,0.8687252,0,2.968233
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.171142,48.88102,26.9212,1.118861,1.118861,0,0,0,1.118861,104.6727,0,0,0,1.171142,1.177749,1.118861,0,0,2.244193,2.533915,0,0.006606332,-0.006606332,3.864019,64.4002,0.1238004,1.230747,0.9369138,0,3.705057
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.084708,49.49503,29.0744,0,0,0,0,0,0,0,0,0,0,1.084708,0,0,0,0,2.251534,2.527308,1.084708,0,1.084708,4.893064,81.5509,0.1237137,0,0.8677666,0,3.612017
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9610069,49.19017,31.13425,0.5211462,0.5211462,0,0,0,0.5211462,184.4026,0,0,0,0.9610069,0.5485749,0.5211462,0,0,1.166826,3.503546,0.412432,0,0.412432,5.284331,88.07201,0.1236807,0.5732608,0.7688056,0,4.464553
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.183401,55.59478,32.39754,0.3190158,0.3190158,0,-1,0,0.3190158,370.9536,0.09320095,0,0,1.183401,0.3358061,0.3190158,0,0,0.7543936,3.874735,0.7543936,0,0.7543936,6.000012,100,0.1236205,0.3509174,0.9467205,0,5.058136
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.817265,48.13995,32.88917,0.3708765,0.3708765,0,0,0,0.3708765,220.3604,0.4268687,0,0,0.817265,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1236205,0.4079641,0.6538121,0,5.370954
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2467408,37.6843,33.37457,1.006634,1.006634,0,0,0,1.006634,24.51148,0,0,0,0.2467408,1.059614,1.006634,0,0,0,4.553689,0,0.8128735,-0.8128735,5.143168,85.7193,0.1236205,1.107297,0.1973926,0,4.80043
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1084965,34.55531,32.69625,0.3148036,0.3148036,0,0,0,0.3148036,34.46482,0,0,0,0.1084965,0.3313722,0.3148036,0,0,0.9031928,3.740815,0,0.2228757,-0.2228757,4.908237,81.80378,0.1236205,0.346284,0.08679721,0,3.849312
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,30.73597,30.73597,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.150832,3.51794,0,0.781826,-0.781826,4.084119,68.06852,0.1236205,0.8170081,0,0,3.51794
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.86281,28.86281,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.019528,2.736114,0,0.2829428,-0.2829428,3.785872,63.09773,0.1236205,0.2956752,0,0,2.736114
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,27.44394,27.44394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.333909,2.453171,0,0,0,3.785872,63.09773,0.1236205,0,0,0,2.453171
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.06241,26.06241,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.333909,2.453171,0,0.3250118,-0.3250118,3.443279,57.38787,0.1236205,0.3396374,0,0,2.453171
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.66221,24.66221,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.695033,2.128159,0,0.02673663,-0.02673663,3.415096,56.91816,0.1236205,0.02793978,0,0,2.128159
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,23.45493,23.45493,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.724741,2.101422,0,0.09848606,-0.09848606,3.311283,55.18793,0.1236205,0.1029179,0,0,2.101422
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,22.54013,22.54013,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.83417,2.002936,0,0.06510477,-0.06510477,3.242656,54.04416,0.1236205,0.06803448,0,0,2.002936
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906508,1.937832,0,0,0,3.242656,54.04416,0.1236205,0,0,0,1.937832
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.82877,20.82877,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.906508,1.937832,0,0.005862329,-0.005862329,3.236477,53.94117,0.1236205,0.006126134,0,0,1.937832
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.11311,20.11311,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.913022,1.931969,0,0.1849844,-0.1849844,3.041486,50.69133,0.1236205,0.1933087,0,0,1.931969
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.37256,19.37256,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.11856,1.746985,0,0.105811,-0.105811,2.929952,48.83243,0.1236205,0.1105725,0,0,1.746985
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.74403,18.74403,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.236128,1.641174,0,0.3041034,-0.3041034,2.609399,43.48989,0.1236205,0.317788,0,0,1.641174
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.18395,18.18395,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.57402,1.337071,0,0.2311566,-0.2311566,2.365738,39.42889,0.1236205,0.2415586,0,0,1.337071
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2088636,20.89383,17.59275,0.9643117,0.9643117,0,0,0,0.9643117,21.65935,0,1.110223E-16,0,0.2088636,1.015065,0.9643117,0,0,3.830861,1.105914,0,0.8062013,-0.8062013,1.515927,25.2654,0.1236205,1.060743,0.1670909,0,1.314777
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5274677,27.40271,18.74403,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.4603,0,0,0,0.5274677,0,0,0.8129079,0.7722625,4.72664,0.2997126,1.29973,0,1.29973,2.74896,45.8159,0.1237663,0.9758013,0.4219741,1.7,0.8271802
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.135928,41.89409,21.52576,0.4696716,0.4696716,0,-1,0,0.4696716,241.8559,0,0,0,1.135928,0.4943911,0.4696716,0,0,3.42691,1.46947,0.6415371,0,0.6415371,3.357575,55.95947,0.1237151,0.5166388,0.9087425,0,2.605398
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.392874,50.858,24.40084,0.8429608,0.8429608,0,0,0,0.8429608,165.2359,0,0,0,1.392874,0.8873271,0.8429608,0,0,2.785373,2.046853,0.5055465,0,0.5055465,3.837178,63.95285,0.1236748,0.9272568,1.114299,0,3.439727
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.185355,49.06892,26.81541,0.8226445,0.8226445,0,0,0,0.8226445,144.0908,0,0,0,1.185355,0.8659416,0.8226445,0,0,2.279827,2.501845,0.3194132,0,0.3194132,4.140201,69.0032,0.1236494,0.904909,0.9482839,0,3.6872
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.175261,51.34528,28.94994,0.641968,0.641968,0,0,0,0.641968,183.0717,0,0,0,1.175261,0.6757557,0.641968,0,0,1.960413,2.789317,0.4995058,0,0.4995058,4.614073,76.90107,0.1236096,0.7061648,0.9402092,0,3.964578
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9682606,49.21064,31.01601,0.6972335,0.6972335,0,0,0,0.6972335,138.8718,0,0,0,0.9682606,0.73393,0.6972335,0,0,1.460908,3.238872,0.2343306,0,0.2343306,4.836379,80.60616,0.123591,0.7669568,0.7746085,0,4.207133
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8558185,48.25524,32.27308,0.5392094,0.5392094,0,-1,0,0.5392094,158.7173,0,0,0,0.8558185,0.5675888,0.5392094,0,0,1.226577,3.449769,0.2882296,0,0.2882296,5.109818,85.16345,0.123568,0.5931304,0.6846548,0,4.305588
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9099056,49.96597,32.78338,0.6856743,0.6856743,0,0,0,0.6856743,132.7023,0,0,0,0.9099056,0.7217624,0.6856743,0,0,0.9383474,3.709176,0.1881433,0,0.1881433,5.288306,88.13825,0.1235531,0.7542416,0.7279245,0,4.619082
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4947314,42.16096,33.275,0.9785084,0.9785084,0,0,0,0.9785084,50.55976,0,0,0,0.4947314,1.030009,0.9785084,0,0,0.7502041,3.878505,0,0.5352774,-0.5352774,4.724074,78.73441,0.1235531,1.076359,0.3957852,0,4.373237
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2786661,37.47005,32.60913,0,0,0,0,0,0,0,0,0,0,0.2786661,0,0,0,0,1.344957,3.343228,0.2786661,0,0.2786661,4.98844,83.1405,0.1235309,0,0.2229329,0,3.621894
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,30.66129,30.66129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.066291,3.594027,0,0,0,4.98844,83.1405,0.1235309,0,0,0,3.594027
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.79436,28.79436,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.066291,3.594027,0,0.5704255,-0.5704255,4.387158,73.11916,0.1235309,0.5960946,0,0,3.594027
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,27.37549,27.37549,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.700097,3.023602,0,1.328944,-1.328944,2.986329,49.77205,0.1235309,1.388746,0,0,3.023602
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.99396,25.99396,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.176701,1.694658,0,0.1172136,-0.1172136,2.862775,47.71282,0.1235309,0.1224882,0,0,1.694658
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,24.59376,24.59376,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.306938,1.577445,0,0.1437469,-0.1437469,2.711252,45.18745,0.1235309,0.1502155,0,0,1.577445
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,23.38025,23.38025,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.466657,1.433698,0,0.246198,-0.246198,2.451737,40.8622,0.1235309,0.2572769,0,0,1.433698
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,22.47167,22.47167,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.74021,1.1875,0,0.2249846,-0.2249846,2.214582,36.90963,0.1235309,0.235109,0,0,1.1875
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,21.54443,21.54443,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.990193,0.9625151,0,0.112296,-0.112296,2.096212,34.9368,0.1235309,0.1173493,0,0,0.9625151
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.74165,20.74165,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.114966,0.8502191,0,0.09906983,-0.09906983,1.991783,33.19632,0.1235309,0.103528,0,0,0.8502191
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,20.02599,20.02599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.225044,0.7511493,0,0,0,1.991783,33.19632,0.1235309,0,0,0,0.7511493
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,19.28544,19.28544,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.225044,0.7511493,0,0.02907405,-0.02907405,1.961136,32.68554,0.1235309,0.03038239,0,0,0.7511493
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.6569,18.6569,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.257349,0.7220752,0,0.03474819,-0.03474819,1.924509,32.07508,0.1235309,0.03631186,0,0,0.7220752
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,18.09682,18.09682,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.295958,0.687327,0,0.1367324,-0.1367324,1.78038,29.67294,0.1235309,0.1428854,0,0,0.687327
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3598643,23.2719,17.50563,0.3573576,0.3573576,0,0,0,0.3573576,100.7015,0,0,0,0.3598643,0.3761659,0.3573576,0,0,4.447883,0.5505946,0,0.0163016,-0.0163016,1.763197,29.38655,0.1235309,0.3930934,0.2878914,0,0.9104589
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.857534,33.23305,18.6569,1.201356,1.201356,1.7,0,0.5202,1.201356,71.38051,0,0,0,0.857534,0,0,0.4986441,0.4737119,4.465995,0.5342931,1.331246,0,1.331246,3.026127,50.43536,0.1236738,1.321491,0.6860272,1.7,1.391827
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.179094,42.67255,21.42619,1.153147,1.153147,0,-1,0,1.153147,102.2501,0,2.220446E-16,0,1.179094,1.213839,1.153147,0,0,3.13475,1.732414,0,0.03474545,-0.03474545,2.989502,49.82494,0.1236738,1.268462,0.9432752,0,2.911508
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.475507,52.65631,24.29505,0.2470262,0.2470262,0,0,0,0.2470262,597.3078,0,0,0,1.475507,0.2600276,0.2470262,0,0,3.173356,1.697669,1.215479,0,1.215479,4.142608,69.04332,0.1235773,0.2717289,1.180406,0,3.173176
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.60459,58.82166,26.67228,0.9970053,0.9970053,0,0,0,0.9970053,160.941,0,0,0,1.60459,1.049479,0.9970053,0,0,1.957876,2.7916,0.555111,0,0.555111,4.669232,77.82038,0.1235332,1.096706,1.283672,0,4.396191
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.571115,60.71682,28.82548,0.5367758,0.5367758,0,0,0,0.5367758,292.6949,0,0,0,1.571115,0.5650271,0.5367758,0,0,1.402765,3.2912,1.006088,0,1.006088,5.623691,93.728,0.1234535,0.5904533,1.256892,0,4.862316
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.455843,60.39643,30.91022,0.07184685,0.07184685,0,0,0,0.07184685,2026.314,0.9835374,0,0,1.455843,0.07562827,0.07184685,0,0,0.3966769,4.19668,0.3966769,0,0.3966769,6.000012,100,0.123422,0.07903153,1.164674,0,5.652522
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.324253,58.6729,32.16729,0,0,0,-1,0,0,0,1.324253,0,0,1.324253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123422,0,1.059403,0,5.877942
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.163503,55.46487,32.67759,0,0,0,0,0,0,0,1.163503,0,0,1.163503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123422,0,0.9308025,0,5.717192
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7687311,47.45044,33.16921,0,0,0,0,0,0,0,0.7687311,0,0,0.7687311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123422,0,0.6149848,0,5.32242
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3389682,38.47153,32.52201,0.3552369,0.3552369,0,0,0,0.3552369,95.42034,0,0,0,0.3389682,0.3739336,0.3552369,0,0,0,4.553689,0,0.03496531,-0.03496531,5.963155,99.38573,0.123422,0.3907606,0.2711746,0,4.892657
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,30.57417,30.57417,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.03885034,4.518723,0,0.2038733,-0.2038733,5.748254,95.80404,0.123422,0.2130476,0,0,4.518723
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,28.70724,28.70724,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2653763,4.31485,0,0.9925493,-0.9925493,4.702015,78.36676,0.123422,1.037214,0,0,4.31485
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,27.28837,27.28837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.368209,3.322301,0,0,0,4.702015,78.36676,0.123422,0,0,0,3.322301
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,25.91928,25.91928,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.368209,3.322301,0,0.2885371,-0.2885371,4.397871,73.29769,0.123422,0.3015212,0,0,3.322301
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,24.51908,24.51908,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.688806,3.033764,0,0.03914632,-0.03914632,4.356606,72.60996,0.123422,0.0409079,0,0,3.033764
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,23.33046,23.33046,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.732301,2.994618,0,0.01557006,-0.01557006,4.340194,72.33643,0.123422,0.01627071,0,0,2.994618
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,22.40322,22.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.749601,2.979048,0,0,0,4.340194,72.33643,0.123422,0,0,0,2.979048
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,21.45731,21.45731,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.749601,2.979048,0,0.0718433,-0.0718433,4.264465,71.07427,0.123422,0.07507624,0,0,2.979048
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,20.67319,20.67319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829427,2.907204,0,0,0,4.264465,71.07427,0.123422,0,0,0,2.907204
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,19.95131,19.95131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829427,2.907204,0,0,0,4.264465,71.07427,0.123422,0,0,0,2.907204
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,19.21698,19.21698,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.829427,2.907204,0,0.1186257,-0.1186257,4.139422,68.99023,0.123422,0.1239638,0,0,2.907204
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.58845,18.58845,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.961234,2.788579,0,0.1359112,-0.1359112,3.996159,66.60252,0.123422,0.1420272,0,0,2.788579
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.02837,18.02837,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.112246,2.652667,0,0.1376475,-0.1376475,3.851066,64.18431,0.123422,0.1438417,0,0,2.652667
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4388846,24.51442,17.43095,0.3232142,0.3232142,0,0,0,0.3232142,135.7875,0,0,0,0.4388846,0.3402255,0.3232142,0,0,2.265188,2.51502,0.09865908,0,0.09865908,3.944662,65.74424,0.1234142,0.3555357,0.3511077,0,2.953904
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8354927,32.72797,18.56978,0,0,0,0,0,0,0,0,0,0,0.8354927,0,0,0,0,2.166529,2.603813,0.8354927,0,0.8354927,4.73728,78.95451,0.1233481,0,0.6683942,0,3.439306
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.079871,40.53115,21.33284,0.07069953,0.07069953,0,-1,0,0.07069953,1527.409,0,0,0,1.079871,0.07442056,0.07069953,0,0,1.331036,3.355757,1.00545,0,1.00545,5.691134,94.85205,0.1232686,0.07776948,0.8638968,0,4.435627
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.190134,46.08725,24.17058,0.4193909,0.4193909,0,0,0,0.4193909,283.7768,0.4230843,0,0,1.190134,0.4414641,0.4193909,0,0,0.3255856,4.260662,0.3255856,0,0.3255856,6.000012,100,0.1232429,0.4613299,0.9521071,0,5.450796
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.081408,46.52451,26.55404,0.4065148,0.4065148,0,0,0,0.4065148,266.0193,0.6534976,0,0,1.081408,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1232429,0.4471663,0.8651264,0,5.635097
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9181011,45.55696,28.70724,0,0,0,0,0,0,0,0.9181011,0,0,0.9181011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232429,0,0.7344809,0,5.47179
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.110048,52.03485,30.78576,0.7049813,0.7049813,0,0,0,0.7049813,157.4578,0.3679628,0,0,1.110048,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1232429,0.7754794,0.8880387,0,5.663737
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.396323,60.31363,32.04905,0.066953,0.066953,0,-1,0,0.066953,2085.527,1.325846,0,0,1.396323,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1232429,0.0736483,1.117059,0,5.950012
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.061662,53.00728,32.55312,0.5078439,0.5078439,0,0,0,0.5078439,209.0528,0.5270892,0,0,1.061662,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1232429,0.5586283,0.8493294,0,5.615351
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8042178,48.06327,33.06342,0.9538612,0.9538612,0,0,0,0.9538612,84.31183,0,0,0,0.8042178,1.004064,0.9538612,0,0,0,4.553689,0,0.1998466,-0.1998466,5.789355,96.48906,0.1232429,1.049247,0.6433743,0,5.357907
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3725643,38.9759,32.41621,0,0,0,0,0,0,0,0.1505125,0,0,0.3725643,0,0,0,0,0.2220517,4.353842,0.2220517,0,0.2220517,6.000012,100,0.1232254,0,0.2980514,0,4.726407
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,30.48705,30.48705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232254,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,28.63256,28.63256,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1232254,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,27.21369,27.21369,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1232254,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.85083,25.85083,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1232254,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,24.45062,24.45062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1232254,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.24334,23.24334,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1232254,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.3161,22.3161,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1232254,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.37018,21.37018,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1232254,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.57985,20.57985,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1232254,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.86419,19.86419,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1232254,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,19.14853,19.14853,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1232254,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.51999,18.51999,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233386,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.95991,17.95991,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1234591,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3418934,22.82027,17.35627,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,105.2335,-2.220446E-16,0,0,0.3418934,0,0,1.37511,1.306354,2.299654,2.484,1.648248,0,1.648248,5.382033,89.70037,0.1235762,0.3573794,0.2735147,1.7,2.825893
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7580401,31.21162,18.48266,0.3960109,0.3960109,0,0,0,0.3960109,191.419,0,0,0,0.7580401,0.4168536,0.3960109,0,0,0.6514068,3.967423,0.3411866,0,0.3411866,5.705711,95.09499,0.1235493,0.435612,0.6064321,0,4.725463
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9659165,38.1327,21.2146,0.04254864,0.04254864,0,-1,0,0.04254864,2270.146,0.6109082,0,0,0.9659165,0.04478804,0.04254864,0,0,0.3102202,4.274491,0.3102202,0,0.3102202,6.000012,100,0.1235248,0.0468035,0.7727332,0,5.240407
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.327797,48.95538,24.04612,0.3949901,0.3949901,0,0,0,0.3949901,336.1596,0.9120182,0,0,1.327797,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1235248,0.4344891,1.062238,0,5.881486
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.428868,54.14996,26.41091,1.301488,1.301488,0.425,0,0.172125,1.301488,109.7873,0.5062491,0,0,1.428868,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1235248,1.431637,1.143095,1.7,5.982557
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.562914,60.1933,28.58277,0.1793101,0.1793101,0,0,0,0.1793101,871.6262,1.374167,0,0,1.562914,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1235248,0.1972411,1.250331,0,6.116603
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.389877,58.4353,30.66129,0.8173994,0.8173994,0,0,0,0.8173994,170.0365,0.5294566,0,0,1.389877,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1235248,0.8991393,1.111902,0,5.943566
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.402017,60.32541,31.94326,0.8745347,0.8745347,0,-1,0,0.8745347,160.3158,0.4814546,0,0,1.402017,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1235248,0.9619881,1.121614,0,5.955707
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.17727,55.53357,32.466,1.345159,1.345159,0.425,0,0.172125,1.345159,87.51901,0.2086814,0,0,1.17727,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1235248,1.479675,0.9418162,1.7,5.730959
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8150203,48.21084,32.99496,0,0,0,0,0,0,0,0.8150203,0,0,0.8150203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235248,0,0.6520162,0,5.368709
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4300003,39.95895,32.34154,0,0,0,0,0,0,0,0.4300003,0,0,0.4300003,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235248,0,0.3440002,0,4.983689
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,30.41859,30.41859,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1235248,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,28.5641,28.5641,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1235248,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.1639,27.1639,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1235248,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.78237,25.78237,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1235248,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,24.38217,24.38217,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1235248,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,23.17488,23.17488,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1235248,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,22.24764,22.24764,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1235248,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,21.3204,21.3204,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1235248,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,20.53006,20.53006,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1235248,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.8144,19.8144,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1235248,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,19.09252,19.09252,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1235248,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.46399,18.46399,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1235248,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.89768,17.89768,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1235248,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3486114,22.86691,17.29404,0.7156279,0.7156279,0,0,0,0.7156279,48.71406,0,0,0,0.3486114,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4046812,-0.4046812,2.985168,49.7527,0.1235248,0.7871907,0.2788891,0,2.44685
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8793344,33.37363,18.4142,0.721102,0.721102,0,0,0,0.721102,121.9431,0,0,0,0.8793344,0.7590548,0.721102,0,0,3.177924,1.693557,0.1202797,0,0.1202797,3.099276,51.65449,0.1235153,0.7932122,0.7034675,0,2.572891
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.252084,43.87386,21.13993,0.526096,0.526096,0,-1,0,0.526096,237.9955,0,0,0,1.252084,0.5537853,0.526096,0,0,3.057645,1.801809,0.6982993,0,0.6982993,3.76174,62.69555,0.1234603,0.5787056,1.001668,0,3.053893
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.39322,50.30891,23.94033,0.4218333,0.4218333,0,0,0,0.4218333,330.2773,0,0,0,1.39322,0.4440351,0.4218333,0,0,2.359345,2.430278,0.9491845,0,0.9491845,4.662216,77.70345,0.1233855,0.4640166,1.114576,0,3.823498
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.422809,53.87612,26.30511,0.04095111,0.04095111,0,0,0,0.04095111,3474.41,0,0,0,1.422809,0.04310643,0.04095111,0,0,1.410161,3.284544,1.379703,0,1.379703,5.971117,99.51842,0.123277,0.04504622,1.138248,0,4.707354
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.528008,59.16374,28.47698,0.8235379,0.8235379,0,0,0,0.8235379,185.542,0.6306687,0,0,1.528008,0.866882,0.8235379,0,0,0.03045779,4.526277,0.03045779,0,0.03045779,6.000012,100,0.1232746,0.9058917,1.222407,0,6.054286
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.481735,60.63404,30.57417,1.244806,1.244806,0,0,0,1.244806,119.0334,0.1714132,0,0,1.481735,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1232746,1.369287,1.185388,0,6.035424
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.321403,58.22373,31.85613,0.8165699,0.8165699,0,-1,0,0.8165699,161.8236,0.4618554,0,0,1.321403,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1232746,0.8982269,1.057122,0,5.875092
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.198485,55.92389,32.37888,1.039718,1.039718,0,0,0,1.039718,115.2702,0.1040452,0,0,1.198485,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1232746,1.143689,0.9587878,0,5.752174
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.827768,48.37853,32.90784,0,0,0,0,0,0,0,0.827768,0,0,0.827768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232746,0,0.6622144,0,5.381457
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3974082,39.28358,32.27308,0.2365752,0.2365752,0,0,0,0.2365752,167.9839,0.1483816,0,0,0.3974082,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1232746,0.2602328,0.3179266,0,4.951097
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,30.36881,30.36881,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1232746,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,28.52677,28.52677,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1232746,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,27.12657,27.12657,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1232746,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.74503,25.74503,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1232746,0.2307502,0,0,3.203063
